,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21120624.0,21120624.0,292.42481599999996,288.068921102448,0.63139776,428.27181786815135,2.0,2.0,1.0,4.0,0.2458363632750984,283.15,283.15,283.1499992000011,287.4524451944589,3.9682539682539675,1.3839116045444395,51206.571514409385,287.22022079999994,287.5433980325742,2.0995852568301556,0.9655432956763284,0.9709876796772942,0.40790042945208055,0.39395679233547715,0.30866471628147985,0.3088806661758737,0.1988237011445254,0.19980012634989747,0.2265999061819216,0.22681805815229353,297.15,293.15,297.1208061935961,297.3944690111989,297.2156880984271,297.18918194231946,297.2327994868716,297.2305889464826,6154.0548068771,1510.2729866697778,140.0932085923575,527.8365635507786,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21120660.0,21120660.0,292.43417857142856,288.076613518353,0.6313569642857143,428.9315899854605,2.0,2.0,1.0,4.0,0.24583636318997493,283.15,283.15,283.1499991999935,287.3291052535996,3.9682539682539675,1.4174870950330076,51158.51606563025,287.20898571428563,287.45485741131864,2.104236094691932,0.9654840050318243,0.9715488249239421,0.40824302522984474,0.39707945284932306,0.30873186719813195,0.30920303069177024,0.19904557912642895,0.20014408256216126,0.2267663362660468,0.2271342228225667,297.15,293.15,297.12179515595216,297.3890438725969,297.21396514280025,297.19034162658676,297.23228848024013,297.2294868556353,6147.742581853083,1510.186376724242,143.3872025906763,533.4636293882853,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21120696.0,21120696.0,292.4433573333333,288.08407358067814,0.63131064,429.59721059952483,2.0,2.0,1.0,4.0,0.2458363631048514,283.15,283.15,283.1499991999984,287.2395648281232,3.9682539682539675,1.4472896151134411,51154.04772412992,287.1979711999999,287.3854085820561,2.108216024494737,0.9650175439132076,0.9715891410797102,0.40841009591658417,0.4005250640265932,0.3086469565352352,0.30928928483436674,0.19919327914781204,0.20038792837730635,0.2268405915650652,0.2273149764213038,297.15,293.15,297.1217017064767,297.3816968131522,297.2103639915498,297.1905541281894,297.23028080197287,297.2269194882682,6146.823313618707,1510.1104482045948,146.41670485989218,539.1419481112189,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21120732.0,21120732.0,292.4523477142857,288.0912953569814,0.6312586414285714,430.2685843912195,2.0,2.0,1.0,4.0,0.2458363630197279,283.15,283.15,283.14999919999855,287.1686077565975,3.9682539682539675,1.432194910713236,51524.19209097006,287.1871827428571,287.322828570757,2.111557911719226,0.9642381446917456,0.9712243841210083,0.4084305545288231,0.40405317773712807,0.3084669055215208,0.30922482859061506,0.19928911141844088,0.2005587645712437,0.2268533574701147,0.2274043618239013,297.15,293.15,297.12081165527513,297.3728707766254,297.2056952119879,297.1901288984742,297.2273455181601,297.2233704121046,6100.936159219555,1510.1487937827208,145.93253316861973,544.8597664902113,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21120768.0,21120768.0,292.4611451428571,288.0982729148651,0.6312008228571429,430.9456160414199,2.0,2.0,1.0,4.0,0.24583636293460442,283.15,283.15,283.14999919999485,287.1256214956338,3.9682539682539675,1.363487294737331,52271.96647621435,287.1766258285714,287.26365910785347,2.113985862388363,0.9632311898059231,0.9705751840514466,0.40834790141867544,0.4071406196765961,0.3082274123227017,0.3090734025419806,0.19935332787486165,0.2006833330256168,0.22682574829629717,0.22743770294870275,297.15,293.15,297.11937295273407,297.36312685316074,297.20044319321977,297.18933626229267,297.22385770864463,297.2192273940104,6008.194672814412,1510.3262264064883,140.90308728087714,550.5921818449192,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21120804.0,21120804.0,292.469745047619,288.1050003221424,0.6311370385714286,431.6282102310011,2.0,2.0,1.0,4.0,0.24583636284948093,283.15,283.15,283.1499992,287.1178776198877,3.9682539682539675,1.2394960406755,53292.046037976455,287.16630594285704,287.2094376498628,2.1142115283106806,0.9620342320290676,0.9697101414291758,0.40822919706490196,0.40836788751314496,0.3079443995917951,0.30886361786529953,0.19939848331490867,0.20077983104178307,0.22676722023207774,0.22743200205782002,297.15,293.15,297.1175037066579,297.35332640599796,297.19483912822835,297.18834319121135,297.2199972822311,297.21480194286534,5873.862290521771,1510.658427508096,130.50646724921538,556.170474437934,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21120840.0,21120840.0,292.4781428571428,288.11147164700833,0.6310671428571428,432.31627164083835,2.0,2.0,1.0,4.0,0.24583636276435744,283.15,283.15,283.1499992000035,287.1373493708351,3.9682539682539675,1.1066220015653048,54169.33615922765,287.1562285714285,287.16772296955855,2.1129127648364356,0.9607123302766003,0.9686739025032545,0.40816943940966754,0.40832166329113195,0.30764538020793286,0.30861660521081485,0.1994408449823455,0.20086132564274792,0.22669387022671894,0.22739934258846684,297.15,293.15,297.11538738349793,297.34462728761054,297.1892499052712,297.1873551740453,297.21604420444976,297.210532790975,5743.908467271082,1511.031572784445,118.34736154697795,561.5081933415055,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21120876.0,21120876.0,292.486334,288.1176809582145,0.63099099,433.0097049518068,2.0,2.0,1.0,4.0,0.24583636267923395,283.15,283.15,283.1499991999775,287.07736779856805,3.9682539682539675,1.10249770834284,54032.4316056103,287.1463991999999,287.0654911585565,2.1113727218637197,0.9592081734493826,0.9674492833901924,0.40814027310257406,0.40829468599636914,0.3072889295865733,0.3083349990847655,0.19947248763968253,0.20092775921384226,0.22658493301053234,0.22733959945976207,297.15,293.15,297.11288927684393,297.3366554174226,297.18315045554175,297.186276123619,297.2116647016117,297.2061271950078,5717.951676116417,1511.0434387168502,117.60211530006615,566.809248127152,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21120912.0,21120912.0,292.4943139047619,288.1236223252484,0.6309084342857143,433.7084148447817,2.0,2.0,1.0,4.0,0.24583636259411054,283.15,283.15,283.14999919996603,286.9027862862434,3.9682539682539675,1.101159281936736,53901.321063426556,287.1368233142856,286.86106087361094,2.1093678184948144,0.9568748879493776,0.9659904139008403,0.40787864442427835,0.40824606243337097,0.3065963116963108,0.30794137020915985,0.19934681068135557,0.2009700093057919,0.22628252218587375,0.2272192899527987,297.15,293.15,297.10836005469343,297.32615986210345,297.1729783317088,297.1833219916712,297.20426627413167,297.19901730286176,5669.75695860685,1511.0472931530346,117.17048258494789,571.7392247200027,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21120948.0,21120948.0,292.502078,288.1292898185166,0.63081933,434.4123060006383,2.0,2.0,1.0,4.0,0.2458363625089871,283.15,283.15,283.14999919998974,286.82593032195496,3.9682539682539675,1.1000266973188522,53790.49892694963,287.1275063999999,286.7920067990609,2.1061002952996994,0.9541428131616926,0.9639254739443683,0.40754416342570066,0.4080444372795604,0.3057649182847197,0.3073040588163546,0.1991327653029091,0.200895019304497,0.22590168420730206,0.22696001511829159,297.15,293.15,297.10298553627507,297.31518624960813,297.1614277215744,297.17941083563267,297.1958665683783,297.19097538229374,5650.715673265425,1511.0505562063856,116.8060532713491,576.1691709797573,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21120984.0,21120984.0,292.5096217142857,288.1346775095323,0.6307235314285714,435.1212831002518,2.0,2.0,1.0,4.0,0.24583636242386364,283.15,283.15,283.1499991999961,286.81074507883153,3.9682539682539675,1.09904327263232,53694.364426133456,287.11845394285706,286.7827906304412,2.102372120313612,0.9515578951439443,0.9615883189732922,0.40734805815002395,0.40782860854881103,0.3050524495350277,0.30659390909681866,0.1989428874135855,0.2007604945251005,0.22558664226426967,0.2266584601591668,297.15,293.15,297.0982169074509,297.3063576964993,297.15188877181606,297.17596039145764,297.1889055635479,297.18426586615436,5646.567823516489,1511.0533905651569,116.4902286001106,580.2019352813737,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21121020.0,21121020.0,292.5169404761904,288.1397794711073,0.6306208928571428,435.83525082449734,2.0,2.0,1.0,4.0,0.24583636233874012,283.15,283.15,283.1499991999978,286.8147666987037,3.9682539682539675,1.09817070844477,53609.139063120296,287.1096714285714,286.78901047890014,2.0989643534944245,0.9491954421234139,0.9593371913463566,0.40728440324113896,0.4077100492674106,0.30447130943442874,0.30596398924814033,0.1987920857763416,0.20063838369240597,0.2253437731599689,0.22640051139105022,297.15,293.15,297.0941904351716,297.2994566070837,297.1443742043167,297.17310937553106,297.18338292480627,297.1789027093819,5647.38459685511,1511.055906222968,116.21048065547573,584.0064870854663,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21121056.0,21121056.0,292.5240297142857,288.14458977754754,0.6305112685714286,436.55411385425015,2.0,2.0,1.0,4.0,0.24583636225361663,283.15,283.15,283.1499991999973,286.8470960380155,3.9682539682539675,1.0974040239586125,53534.311083191715,287.1011643428571,286.821684021153,2.0961485087327665,0.947126564933705,0.9573055507391941,0.4073671116689834,0.4077250163990394,0.30404256609735225,0.305464228790303,0.19869025948817914,0.20055348187663705,0.22518532879290204,0.22621433479286085,297.15,293.15,297.09107321017206,297.29460350608554,297.139103294289,297.17096483103603,297.17946501203005,297.1750419707225,5656.367381852771,1511.058117254226,115.96504586185952,587.6022563658353,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21121092.0,21121092.0,292.53088485714284,288.1491025048537,0.6303945128571429,437.2777768703855,2.0,2.0,1.0,4.0,0.24583636216849314,283.15,283.15,283.1499991999985,286.92235270008484,3.9682539682539675,1.0967331826968103,53468.88021684415,287.0929381714285,286.8995774047498,2.094113811349606,0.945512290311449,0.9555912721784029,0.4076407853163963,0.40789596354631796,0.303819892340628,0.3051278865808427,0.1986659134998201,0.20052145876864969,0.2251440549478043,0.22611887425959576,297.15,293.15,297.0892472347944,297.29226870854046,297.13668432431984,297.1698493653332,297.17763468656244,297.1731368639101,5677.084886472843,1511.060052368906,115.75057477682668,591.055847950972,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21121128.0,21121128.0,292.5375013333333,288.1533117309259,0.63027048,438.0061445537785,2.0,2.0,1.0,4.0,0.24583636208336965,283.15,283.15,283.1499991999999,287.0116912010491,3.9682539682539675,1.0961450365278975,53411.54797714105,287.08499839999996,286.99607923726865,2.093068098153542,0.9444798060238835,0.9542992082635569,0.40813088899326144,0.4082483339298985,0.3038331543218218,0.3049891754358815,0.19874815821630615,0.20056150219819666,0.2252402979750986,0.22613448046224888,297.15,293.15,297.0889851207124,297.29265822426277,297.1373823970549,297.1700745660004,297.17814098339346,297.1734482582848,5700.378648784212,1511.0617493125496,115.56275802558037,594.5606945657629,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21121164.0,21121164.0,292.54387457142855,288.1572115357722,0.6301390242857143,438.7391215853045,2.0,2.0,1.0,4.0,0.24583636199824616,283.15,283.15,283.1499991999998,287.0806857687239,3.9682539682539675,1.0956269656152333,53361.072119619,287.0773505142856,287.0670602762026,2.093085082898704,0.9438852136317707,0.9534899890040103,0.4087645251028001,0.40878035871883134,0.30400085694782764,0.3050467675749083,0.1989115259074185,0.20068901120781824,0.22542859582205002,0.22626372666924852,297.15,293.15,297.08985273242627,297.29477318277765,297.14002556967483,297.17127501341236,297.1801391151349,297.1752131226852,5718.175807343756,1511.063244360056,115.39748622616264,598.209459921769,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21121200.0,21121200.0,292.54999999999995,288.1607960017219,0.63,439.4766126458385,2.0,2.0,1.0,4.0,0.24583636191312264,283.15,283.15,283.1499991999993,287.13984142383106,3.9682539682539675,1.095172215370224,53316.78528573387,287.06999999999994,287.1257890639653,2.0939501678283747,0.943604205693783,0.9530884614975356,0.4094850539725887,0.4094468992642066,0.30425791735512264,0.3052490279266269,0.19913049128180682,0.20089054041433482,0.22567274227901307,0.22647886985369803,297.15,293.15,297.09149035438315,297.29786213488967,297.14370967996445,297.1731046408405,297.1829786503083,297.17782909207716,5733.885478116065,1511.064556899196,115.25254370988733,602.0026138829721,297.5998379807985,297.7555229469592,297.23068369691936,297.5770842132465,297.7146352481944,7962.20519260812,11162.729376251984,0.23767719206326246,0.1391
21121200.0,21121200.0,292.54999999999995,288.1607960017219,0.63,439.4766126458385,2.0,2.0,1.0,4.0,0.24583636191312264,283.15,283.15,283.1499991999993,287.13984142383106,3.9682539682539675,1.095172215370224,53316.78528573387,287.06999999999994,287.1257890639653,2.0939501678283747,0.943604205693783,0.9530884614975356,0.4094850539725887,0.4094468992642066,0.30425791735512264,0.3052490279266269,0.19913049128180682,0.20089054041433482,0.22567274227901307,0.22647886985369803,297.15,293.15,297.09149035438315,297.29786213488967,297.14370967996445,297.1731046408405,297.1829786503083,297.17782909207716,5733.885478116065,1511.064556899196,115.25254370988733,602.0026138829721,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21121236.0,21121236.0,292.556,288.16421217010753,0.6298565007142858,440.2185224162559,2.0,2.0,1.0,4.0,0.24583636182799917,283.15,283.15,283.14999919999985,287.2130985206875,3.9682539682539675,1.0947738361001078,53278.003369011625,287.0627999999999,287.1970051665396,2.0954566946531705,0.9435875344162787,0.9530190523060983,0.41027543661354243,0.4102073482350957,0.3045846670281471,0.3055483902201641,0.19939309870436936,0.20115111184068996,0.2259615265597173,0.22675456202169011,297.15,293.15,297.0937438202238,297.3016825984281,297.14814511992984,297.1753950100811,297.1864445026348,297.18108221025955,5754.810363493751,1511.0657069063254,115.12566746120639,605.8921939128984,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21121272.0,21121272.0,292.56199999999995,288.1676110544188,0.6297117200000001,440.96475557743184,2.0,2.0,1.0,4.0,0.24583636174287568,283.15,283.15,283.14999919999696,287.32532251592477,3.9682539682539675,1.094423949601213,53243.953824517026,287.05559999999997,287.31301689949805,2.097528183815037,0.9439808657348058,0.9532436699635357,0.4111928524824697,0.41105067504690135,0.30504468842850485,0.3059325678346173,0.1997282882746369,0.20146115978603443,0.22633268629648529,0.22708348859619756,297.15,293.15,297.09696113739295,297.3069002608014,297.15411593900456,297.1784794891417,297.19113271163724,297.18551790759557,5786.504425680358,1511.0667170601953,115.01431159097511,609.9083804515825,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21121308.0,21121308.0,292.568,288.17099269710667,0.6295656621428571,441.7152168102415,2.0,2.0,1.0,4.0,0.24583636165775216,283.15,283.15,283.1499991999944,287.4471236386569,3.9682539682539675,1.0941693108536223,53219.18025032373,287.0483999999999,287.4417437710836,2.100408729133084,0.944878111796269,0.9538671714703573,0.41227005005620226,0.41201866655678854,0.30567547402121076,0.30644874583236126,0.20015788166438406,0.20184232513991582,0.22680820050201736,0.2274932009704926,297.15,293.15,297.10134518823395,297.3138577265266,297.16204090457586,297.18259200136805,297.19735645075053,297.191438454291,5819.402414356736,1511.0674523025468,114.9333144181638,614.1472226134508,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21121344.0,21121344.0,292.57399999999996,288.174357140642,0.6294183314285714,442.46981079556014,2.0,2.0,1.0,4.0,0.24583636157262867,283.15,283.15,283.14999919999985,287.2959359167633,3.9682539682539675,1.2858080310947688,51931.48178151366,287.04119999999995,287.36307802043393,2.1040105222567083,0.9457311491480327,0.9548603966884319,0.41327166417644995,0.41309153050718656,0.3062124362380324,0.307074872119575,0.20056921902731378,0.20228998319088187,0.2272360642136077,0.22797164452435478,297.15,293.15,297.10543280550587,297.31960160357266,297.168428039178,297.18631029253555,297.2025325551895,297.19646105919634,5983.394579720818,1510.5325398785399,131.9361361754,618.6629141292944,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21121380.0,21121380.0,292.58,288.17770442751606,0.6292697321428572,443.22844221426294,2.0,2.0,1.0,4.0,0.24583636148750523,283.15,283.15,283.1499992000039,287.1515169310532,3.9682539682539675,1.3970589039236923,51255.35687388526,287.03399999999993,287.28999615547053,2.1070744099766254,0.9460690834630725,0.9556925820752883,0.41402822211102763,0.41404707709037564,0.3064609838959197,0.3075586725672077,0.20086965288072656,0.20269645382046284,0.22750412828785233,0.22837473795209273,297.15,293.15,297.10804284021873,297.3221466944465,297.17087865493943,297.18853740046603,297.2048802812718,297.1988971742685,6054.406293927535,1510.2389375248783,141.57195789797862,623.2868218048228,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21121416.0,21121416.0,292.58599999999996,288.1810346002406,0.6291198685714285,443.9910157472251,2.0,2.0,1.0,4.0,0.2458363614023817,283.15,283.15,283.1499991999941,287.0300980373959,3.9682539682539675,1.533755390084315,50425.76132857776,287.0267999999999,287.2416640687827,2.1091175277209513,0.946039797674461,0.9561344194997574,0.41462895842618147,0.4148113682525798,0.306521694627222,0.30781390119881996,0.20109532218138498,0.20301887974412722,0.22766863916893446,0.22865277528935826,297.15,293.15,297.1096103171895,297.3227002624493,297.1708315334603,297.1897693543899,297.20543370316426,297.19966903413064,6154.710247609479,1509.8952076099408,153.02064771042663,627.8714639687898,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21121452.0,21121452.0,292.592,288.1843477013482,0.628968745,444.75743607532183,2.0,2.0,1.0,4.0,0.2458363613172582,283.15,283.15,283.1499991999968,286.96138387615815,3.9682539682539675,1.6058804233304096,50222.236609415035,287.0195999999999,287.1941622457585,2.1103281777350453,0.9457064520103278,0.9562343644177846,0.41511551504261707,0.41542943335729315,0.3064447515977896,0.3078921813069263,0.20126256414464821,0.20327215157321538,0.2277563053282814,0.22883362735024387,297.15,293.15,297.11033652745596,297.3218454164611,297.169026360891,297.19024250285617,297.20470174233674,297.1992305100002,6204.72215372142,1509.7214115684149,159.6352776531285,632.3802087085481,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21121488.0,21121488.0,292.59799999999996,288.1876437733925,0.6288163657142858,445.52760787942833,2.0,2.0,1.0,4.0,0.24583636123213473,283.15,283.15,283.14999919999315,286.8869341374768,3.9682539682539675,1.6643830461590863,50160.317379952,287.01239999999996,287.15414784625887,2.110943453543799,0.9451744818261111,0.9560721370939216,0.41553947386110623,0.4159496227417793,0.3062917800174595,0.307851540105927,0.20139508088092553,0.2034757756557758,0.2278006389434356,0.22894835566195562,297.15,293.15,297.1105262781406,297.3202643852254,297.1663201366619,297.19027588214266,297.2032864410481,297.1981346246437,6234.529078191483,1509.5842796542481,165.30291217725542,636.8050422971268,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21121524.0,21121524.0,292.604,288.1909228589486,0.628662735,446.30143584041986,2.0,2.0,1.0,4.0,0.24583636114701113,283.15,283.15,283.1499991999987,286.82959474163783,3.9682539682539675,1.706976479698141,50222.64426620386,287.0051999999999,287.1192828815284,2.111135437629316,0.9444894446765635,0.955708508375344,0.41592125910888483,0.4164054559319114,0.30608838488532786,0.3077330419431679,0.20150344342278648,0.20364409191537847,0.22781522570054352,0.2290186335669263,297.15,293.15,297.1103169637035,297.3182342080735,297.16307670805315,297.1900149680419,297.20143846084727,297.1966162617438,6252.6438239550225,1509.4866024400753,169.78729543536363,641.155143891266,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21121560.0,21121560.0,292.60999999999996,288.1941850006132,0.6285078571428572,447.0788246391716,2.0,2.0,1.0,4.0,0.24583636106188764,283.15,283.15,283.14999920003646,286.7844573462666,3.9682539682539675,1.7029399768155835,50609.863018206204,286.99799999999993,287.0802249341673,2.111013829779196,0.9436662712363114,0.9551852952647001,0.416266123466798,0.41681648208239336,0.3058424278194458,0.3075613615167617,0.20159255424667888,0.20378723746953875,0.22780388776532318,0.22905743479884835,297.15,293.15,297.1097616655984,297.3158350017317,297.1594160758088,297.1895301435575,297.1992364199651,297.19475586133234,6226.440563016639,1509.4957809521109,170.6963296429644,645.4537940156476,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21121596.0,21121596.0,292.616,288.19743024100484,0.6283517364285715,447.85967895655875,2.0,2.0,1.0,4.0,0.2458363609767642,283.15,283.15,283.1499992000191,286.7551519459602,3.9682539682539675,1.666480647284355,51181.121622024686,286.9907999999999,287.04197919641723,2.1106212239421103,0.9427185812872281,0.9545181076039628,0.4165790548069825,0.4171897154487224,0.30556086302745633,0.30734648629875944,0.20166687092147167,0.20391016831403994,0.22777009121056424,0.22906958965900492,297.15,293.15,297.10890987701504,297.3131441181115,297.15544672204857,297.1888852126539,297.1967533325193,297.1926278524697,6174.018327223081,1509.579426668579,168.90435843966551,649.7061350241825,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21121632.0,21121632.0,292.62199999999996,288.2006586227643,0.6281943771428571,448.64390347345653,2.0,2.0,1.0,4.0,0.2458363608916407,283.15,283.15,283.14999920000866,286.741077265771,3.9682539682539675,1.5886062588637329,51990.184566649026,286.98359999999997,287.00311023879857,2.110004172235841,0.9416710915417148,0.9537273560118577,0.41686688542179906,0.4175318035289056,0.30525215039314635,0.30709735799479027,0.2017331783933169,0.20401826159585615,0.22771868394532224,0.2290597557997584,297.15,293.15,297.1078348041014,297.3102492415466,297.15127875522285,297.1881673312177,297.1940737510834,297.19032077663445,6088.093911004907,1509.7625602817075,163.50025596782353,653.939858770877,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21121668.0,21121668.0,292.628,288.203870188555,0.6280357835714285,449.4314028707401,2.0,2.0,1.0,4.0,0.24583636080651722,283.15,283.15,283.14999920000236,286.7464228747957,3.9682539682539675,1.4762706445741978,53001.24302461592,286.9763999999999,286.9673476549185,2.1091941079263794,0.9405433770284362,0.9528254530078806,0.4171367215845335,0.4178471733948274,0.30492485257693597,0.30681980126596975,0.20179891562153565,0.20411704254242521,0.22765444617855696,0.22903098144828063,297.15,293.15,297.106596952129,297.30724908093873,297.14703581909623,297.18747033804476,297.1912880694795,297.1879280519376,5978.97344562802,1510.0374684005162,154.81168517451488,658.1742990654695,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21121704.0,21121704.0,292.63399999999996,288.20706498106284,0.62787596,450.2220818292847,2.0,2.0,1.0,4.0,0.24583636072139375,283.15,283.15,283.14999919999025,286.77300512200577,3.9682539682539675,1.3434901381918427,54059.31943839765,286.96919999999994,286.9386254438436,2.1080701097681085,0.9393564259270333,0.9517340648026511,0.417397067836559,0.4181216247400549,0.3045889925190838,0.30650169870479477,0.2018704898873309,0.20419227726813163,0.22758295834043907,0.22897241330374296,297.15,293.15,297.1052567175636,297.30425503694653,297.142855510556,297.18687282452186,297.18849580524005,297.1855471789656,5861.290200539589,1510.3787587360466,143.60553280679838,660.1077834413643,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21121740.0,21121740.0,292.64,288.2102430429969,0.6277149107142858,451.0158450299656,2.0,2.0,1.0,4.0,0.2458363606362703,283.15,283.15,283.1499991999973,286.8091455684743,3.9682539682539675,1.2393296225969783,54688.98674160213,286.96199999999993,286.92254653408463,2.106656436800446,0.9381785063361041,0.9504517102942538,0.41767216438583893,0.4183610203609929,0.3042720829103148,0.3061518686644014,0.20196134780311112,0.20424426807406387,0.22752039492817955,0.2288873245637208,297.15,293.15,297.1039904402023,297.30155405274184,297.1390765843466,297.1865328600207,297.18595647397655,297.1834220822576,5775.08173710989,1510.6588837597642,133.93992192369043,658.5075701462147,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21121776.0,21121776.0,292.64599999999996,288.2134044170895,0.62755264,451.8125971536579,2.0,2.0,1.0,4.0,0.2458363605511468,283.15,283.15,283.14999920000025,286.8472638466523,3.9682539682539675,1.1154799199396512,55312.41685926699,286.9547999999999,286.9012263153991,2.10515813246357,0.9370447325300071,0.9490864287504601,0.4179674601141735,0.4185939259605173,0.303979558485502,0.30580051352602977,0.20208374269728419,0.20429801749298265,0.2274712087060664,0.22879587750621075,297.15,293.15,297.10288617536287,297.29920319945893,297.1357563647435,297.18658895688236,297.1837356561757,297.1816340705247,5672.455438096802,1511.0061455878244,121.84357239618419,655.3810842921996,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21121812.0,21121812.0,292.652,288.21654914609655,0.6273891521428572,452.6122428812369,2.0,2.0,1.0,4.0,0.24583636046602325,283.15,283.15,283.14999919999417,286.854565247102,3.9682539682539675,1.1125809435840759,55025.29196717183,286.9475999999999,286.8630446300442,2.103740603523976,0.9357858366438407,0.9477452209877474,0.41823260075377255,0.41883989016700157,0.30365866774005196,0.30546516678511265,0.2021850850715482,0.20437424238357543,0.227400915834183,0.2287129534203163,297.15,293.15,297.1015046000047,297.2965777262552,297.13220297473094,297.18638667596923,297.18125440662664,297.1795852767174,5670.357769829082,1511.014458599014,120.88779521212633,650.6041592354318,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21121848.0,21121848.0,292.65799999999996,288.2196772727977,0.6272244514285714,453.4146868935778,2.0,2.0,1.0,4.0,0.24583636038089982,283.15,283.15,283.14999919999826,286.8444711747406,3.9682539682539675,1.1100406463472,54774.30614699464,286.94039999999995,286.84844478811357,2.102101556976191,0.9345107192559335,0.9462771560547021,0.4184945871008952,0.4190566729734118,0.30333557416022366,0.30510258602328993,0.20227683200120875,0.20442741972800324,0.22732856349146813,0.22860934942739067,297.15,293.15,297.1001363687894,297.2940187658523,297.12876303447234,297.18607636021267,297.17883817555696,297.1775665409767,5665.611407366135,1511.0217500145056,120.05436781890698,644.4283857319398,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21121884.0,21121884.0,292.664,288.2227888399969,0.6270585421428572,454.21983387155575,2.0,2.0,1.0,4.0,0.24583636029577635,283.15,283.15,283.14999919999957,286.84576584967556,3.9682539682539675,1.1078133299331576,54554.715424351045,286.9331999999999,286.8469004658539,2.1004059430286324,0.9333284106288204,0.9447653159160257,0.4187967549876361,0.41927098364386556,0.30305829387563,0.30474069376393453,0.20238250897202503,0.20446683401045787,0.22728228059784017,0.22850297290201615,297.15,293.15,297.0990598177367,297.2920488508345,297.1260447164137,297.18594782700984,297.1769459814955,297.17600943869803,5664.127148923929,1511.0281484154157,119.32676403832765,637.0787874603624,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21121920.0,21121920.0,292.66999999999996,288.2258838905223,0.6268914285714285,455.02758849604595,2.0,2.0,1.0,4.0,0.24583636021065286,283.15,283.15,283.14999920000014,286.84990357361943,3.9682539682539675,1.1058581604027924,54362.319125172566,286.92599999999993,286.84686852270386,2.0988270720744704,0.9322546280923116,0.9432907515516753,0.4191398255935432,0.41951051951412255,0.3028275438778162,0.30440971641481296,0.2025062684905427,0.204508831838916,0.2272630538456779,0.22841226467109083,297.15,293.15,297.0983028301601,297.2906518750936,297.1240267464913,297.1860436630403,297.1755719239274,297.17491940774255,5663.489239907003,1511.0337691291622,118.69047647275356,628.7431749851866,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21121956.0,21121956.0,292.676,288.22896246722684,0.626723115,455.8378554479237,2.0,2.0,1.0,4.0,0.24583636012552937,283.15,283.15,283.14999920000014,286.85439258232077,3.9682539682539675,1.104201398946824,54199.553353478084,286.9187999999999,286.8469309375489,2.097435304919057,0.9313052263697857,0.9418898699481603,0.4195234790412245,0.41978460134434786,0.30264232503371524,0.30412002615025185,0.20265115618428914,0.20456058428475304,0.22727115211759713,0.22834374677491429,297.15,293.15,297.0978992320998,297.2898131209774,297.12268649676594,297.1863893073292,297.1747117137273,297.1742999741799,5663.19424278184,1511.0385349865817,118.153065256242,619.3407159267249,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21121992.0,21121992.0,292.68199999999996,288.23202461298814,0.6265536057142858,456.6505394080641,2.0,2.0,1.0,4.0,0.2458363600404059,283.15,283.15,283.1499992000005,286.8586775903078,3.9682539682539675,1.102711313598563,54053.37084087124,286.91159999999996,286.84661061009785,2.0961565601033745,0.930426269566452,0.9405390057551457,0.41992671832497547,0.4200772467890675,0.30247849299841084,0.3038520800048667,0.20280821939532034,0.2046197535661524,0.2272926993514184,0.22828744697266093,297.15,293.15,297.0976880275448,297.2892381070515,297.12166176109673,297.18687065124084,297.1740993184131,297.1739115730694,5662.993494034248,1511.042823737254,117.67109875622909,609.3765467878305,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21122028.0,21122028.0,292.688,288.2350703707095,0.6263829049999999,457.46554505734247,2.0,2.0,1.0,4.0,0.2458363599552824,283.15,283.15,283.149999200002,286.86273608722195,3.9682539682539675,1.1013898052060038,53923.89147547935,286.9043999999999,286.8458875245111,2.0949869448103593,0.9296184192096504,0.9392393276157754,0.4203479813156653,0.4203866202802962,0.3023338875732916,0.30360341118860545,0.202977732514541,0.2046866802695411,0.22732675827296994,0.22824229187950687,297.15,293.15,297.09766592351457,297.2889022140626,297.12091945860857,297.1874851087095,297.1737142813714,297.1737373972533,5662.881492381045,1511.0466291576588,117.24474970376522,598.8463387533762,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21122064.0,21122064.0,292.69399999999996,288.2380997833191,0.6262110171428572,458.2827770766339,2.0,2.0,1.0,4.0,0.24583635987015892,283.15,283.15,283.1499992000012,286.8665129194404,3.9682539682539675,1.1002558315134625,53812.910249048844,286.89719999999994,286.84470022780425,2.0939306875002064,0.9288894925924709,0.9379965481630201,0.42078713383876204,0.42071182837985116,0.30220765511360836,0.3033724523369277,0.20316133219920013,0.2047624732205745,0.2273733652179043,0.22820783330902464,297.15,293.15,297.09784589170573,297.28879808409323,297.1204452608644,297.18824158446796,297.1735523514649,297.17377663451924,5662.861690360192,1511.04989595119,116.87972060539029,587.6777236645388,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21122100.0,21122100.0,292.7,288.24111289377134,0.6260379464285715,459.1021401468137,2.0,2.0,1.0,4.0,0.24583635978503543,283.15,283.15,283.14999920000054,286.87004314033584,3.9682539682539675,1.0992734209533304,53716.854826693016,286.88999999999993,286.843126229575,2.092959505863336,0.9282243268834829,0.936800400877421,0.42123874778124193,0.4210473457419484,0.30209335621469385,0.3031522483324875,0.2033566855918597,0.20484592105270763,0.2274288054824559,0.22818045534227688,297.15,293.15,297.0981793821183,297.28884840025785,297.12014311753194,297.1891060127106,297.173541346451,297.17396365181395,5662.912046604978,1511.052727160459,116.56408945434855,576.0066105782807,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21122136.0,21122136.0,292.70599999999996,288.24410974504633,0.6258636971428572,459.923538948757,2.0,2.0,1.0,4.0,0.24583635969991197,283.15,283.15,283.14999920000037,286.87340302962764,3.9682539682539675,1.0983911712668344,53630.66578630981,286.8827999999999,286.84129446921037,2.0920449989925305,0.9276012627284352,0.9356367933867349,0.42169832167937404,0.4213892680457704,0.30198591314628026,0.3029382156165503,0.20355993318612248,0.2049349224171956,0.22748962400163447,0.2281574495388582,297.15,293.15,297.098610637727,297.28899437677507,297.1199389697599,297.1900391112872,297.1736197193551,297.17424056298086,5663.0066352391,1511.055270542472,116.28111994495826,564.0406316043001,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21122172.0,21122172.0,292.712,288.2470903801507,0.6256882735714286,460.74687816333915,2.0,2.0,1.0,4.0,0.2458363596147885,283.15,283.15,283.1499992000005,286.87503655779824,3.9682539682539675,1.0976238849842104,53555.76405280421,286.8755999999999,286.83780414559374,2.087012762975768,0.9270141212849615,0.9345977893391256,0.4223061936731079,0.4174309584841048,0.3018803612395274,0.30274599417206677,0.20376762926833752,0.20504813051063503,0.2275530467533856,0.22815180710107277,297.15,293.15,297.0991144665398,297.29092367225485,297.119767249288,297.19098571366095,297.1737369710766,297.174905614564,5662.6841540390915,1511.057483139526,116.0353936959037,551.3363666520281,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21122208.0,21122208.0,292.71799999999996,288.2500548421174,0.62551168,461.5720624714352,2.0,2.0,1.0,4.0,0.245836359529665,283.15,283.15,283.1499992000001,286.87309559062237,3.9682539682539675,1.096956251606392,53490.632923809695,286.86839999999995,286.83092724010925,2.078008649496143,0.9264454495925809,0.9336778314150161,0.42327211564286255,0.4093389423668967,0.3017672563205017,0.30257016167425327,0.20397194458594606,0.2051816549512375,0.22761338334095393,0.22816061510836802,297.15,293.15,297.099643386945,297.29706418245854,297.11950738723436,297.1918511896043,297.1737990097123,297.1763730311909,5661.46784300656,1511.059408852167,115.82186176112965,538.3298120199544,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21122244.0,21122244.0,292.724,288.2530031740064,0.6253339207142857,462.39899655392037,2.0,2.0,1.0,4.0,0.24583635944454152,283.15,283.15,283.1499991999995,286.86926008521965,3.9682539682539675,1.096361381024451,53432.63357146969,286.8611999999999,286.82218318939897,2.0686795672042213,0.9258929450015644,0.9327704149442371,0.42451963145288113,0.40092251343380203,0.30164560386920014,0.30238742868967455,0.20417281840681162,0.20531209373281145,0.22766990267692477,0.22816631323017958,297.15,293.15,297.1001943529461,297.30636890491627,297.11914861692287,297.19264434740165,297.17379669513923,297.17843058346523,5659.846779933595,1511.0611250660565,115.63182130580594,525.0849597998283,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21122280.0,21122280.0,292.72999999999996,288.2559354189046,0.625155,463.22758509166994,2.0,2.0,1.0,4.0,0.24583635935941803,283.15,283.15,283.1499991999991,286.86430427103096,3.9682539682539675,1.095842906167697,53382.10839435394,286.8539999999999,286.812353863426,2.0589810401038826,0.9253611552951221,0.931876733764186,0.42606605090405736,0.39214299759848525,0.3015135110004637,0.30219418864484954,0.2043695295898938,0.20543757404546964,0.22772156044069788,0.22816691024108168,297.15,293.15,297.100774200215,297.3188556904114,297.1186734919248,297.1933539811796,297.1737156894393,297.1810746106341,5658.025389497168,1511.062621166675,115.46635520945621,511.5673003001409,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21122316.0,21122316.0,292.736,288.25885161992636,0.6249749221428571,464.0577327655591,2.0,2.0,1.0,4.0,0.24583635927429454,283.15,283.15,283.1499991999992,286.8597278002226,3.9682539682539675,1.0953786578377906,53336.88785219914,286.8467999999999,286.8035771682072,2.050867155936801,0.9248535511665785,0.9310673409343482,0.4277723449484211,0.3848465721356607,0.30137603779253647,0.3020070913375315,0.20456533569053945,0.205574502936846,0.22777103322772485,0.2281745944964429,297.15,293.15,297.1013956204091,297.3328377643563,297.11814651168703,297.19402850804653,297.1736019130711,297.184002063514,5656.397673051172,1511.063961021499,115.3183281470143,500.4954080729063,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21122352.0,21122352.0,292.74199999999996,288.26175182021365,0.6247936914285714,464.889344256463,2.0,2.0,1.0,4.0,0.24583635918917107,283.15,283.15,283.1499991999965,286.8565258091653,3.9682539682539675,1.0949705387334,53297.15045619925,286.83959999999996,286.79673089153977,2.04351633015631,0.9243795809651401,0.9303179827634581,0.4296035603944383,0.37824720398296746,0.30123632550625357,0.3018211752783498,0.20476229237418084,0.20571743670203832,0.2278201785278609,0.22818526328622318,297.15,293.15,297.10207753159045,297.3477635818778,297.11761225725235,297.19469008589635,297.17348740376406,297.1871261720762,5655.211662643465,1511.0651390620965,115.18830195184573,490.65016368420714,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21122388.0,21122388.0,292.748,288.2646360629364,0.6246113121428571,465.7223242452569,2.0,2.0,1.0,4.0,0.24583635910404758,283.15,283.15,283.14999919999354,286.8552842846228,3.9682539682539675,1.0946108983517913,53262.14556969103,286.8323999999999,286.7921177836893,2.0366694279756246,0.9239460859034854,0.9296236711780909,0.4315259331172094,0.37208737485515825,0.3010986892934615,0.301638062201715,0.20496249495793223,0.20586616042455036,0.2278714451121363,0.2281993342494628,297.15,293.15,297.10283546439376,297.3632025291916,297.11712523215965,297.1953649352116,297.1734119703926,297.19038802626983,5654.611117677313,1511.0661773069949,115.07380154928723,481.58855065448034,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21122424.0,21122424.0,292.75399999999996,288.2675043912926,0.6244277885714286,466.55657741281607,2.0,2.0,1.0,4.0,0.24583635901892412,283.15,283.15,283.1499991999972,286.85733630251144,3.9682539682539675,1.0942855731299732,53230.49058722309,286.82519999999994,286.7904447606089,2.030285383502506,0.9235478423195057,0.928979698426442,0.43350334094905485,0.366325820356424,0.30096562025668394,0.3014604058221267,0.20516583693243873,0.2060212363613848,0.22792595274231509,0.2282180235303409,297.15,293.15,297.10365975960804,297.3788294152081,297.1167114207415,297.1960567196159,297.1733918939899,297.1937298418327,5655.078866575173,1511.0671165994847,114.97029120054074,473.10136160241257,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21122460.0,21122460.0,292.76,288.27035684850875,0.624243125,467.3920084400156,2.0,2.0,1.0,4.0,0.24583635893380065,283.15,283.15,283.14999919999957,286.8773668381527,3.9682539682539675,1.0939953000080693,53202.25420775276,286.8179999999999,286.8057590280204,2.0245656799961202,0.923226803802538,0.928406121747912,0.4355359129295386,0.36112888170183843,0.3008572324378859,0.30129638748245585,0.2053778427863951,0.20618544509641962,0.22799543444695608,0.22824622890978905,297.15,293.15,297.10465376903534,297.3945866989604,297.11662858591626,297.19683027342893,297.1736195403496,297.19726377353817,5660.863640363793,1511.0679547778602,114.87798564080806,465.18605205261326,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21122496.0,21122496.0,292.76599999999996,288.2731934778399,0.6240573257142857,468.22852200773076,2.0,2.0,1.0,4.0,0.24583635884867716,283.15,283.15,283.1499991999999,286.924720790014,3.9682539682539675,1.0937403269360548,53177.45782808482,286.8107999999999,286.8498345213046,2.019520057412915,0.9231010679812925,0.9279633676781145,0.4376477426492423,0.3563913889621792,0.30082325142951016,0.30117360918089786,0.20562100581074427,0.20636886413138134,0.22810997759302307,0.22830024190843856,297.15,293.15,297.10610899586607,297.41069002749305,297.11750074431535,297.19795208578927,297.17457936245034,297.20136624318286,5674.077986137304,1511.0686910953857,114.79694585336716,457.8639950525254,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21122532.0,21122532.0,292.772,288.2760143225705,0.623870395,469.06602279683676,2.0,2.0,1.0,4.0,0.24583635876355367,283.15,283.15,283.1499991999985,286.9894898852474,3.9682539682539675,1.0935173749733664,53155.78026913438,286.8035999999999,286.9136390566422,2.015062874966061,0.9232717858844648,0.9277375778037017,0.43986241619858774,0.3518628387124119,0.3009006800268751,0.3011299361114813,0.20591782047320042,0.20658855839286108,0.22829288195198905,0.22840278409669088,297.15,293.15,297.1082660812639,297.4273977903988,297.1197650418268,297.19968152575393,297.1766265623877,297.2063474003262,5691.50013907019,1511.0693349950889,114.72611459257489,451.2627543373937,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21122568.0,21122568.0,292.77799999999996,288.27881942601374,0.6236823371428571,469.9044154882088,2.0,2.0,1.0,4.0,0.2458363586784302,283.15,283.15,283.14999919999923,287.04434189741005,3.9682539682539675,1.093332881483353,53137.84535862942,286.79639999999995,286.9690476558384,2.0116672124768358,0.9237324884649311,0.9278135200411243,0.442158759694081,0.34786770326107164,0.3010764430796322,0.30119292574843004,0.20627085573245132,0.20686398978453654,0.22853777434980183,0.2285718253266855,297.15,293.15,297.111080287544,297.4444285558228,297.12319799635713,297.20202541237654,297.1796124634112,297.21206894310234,5705.53415520805,1511.0698678619935,114.6675233854806,446.01598963607825,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21122604.0,21122604.0,292.784,288.2816088315126,0.6234931564285714,470.7436047627221,2.0,2.0,1.0,4.0,0.24583635859330671,283.15,283.15,283.1499992001026,286.99311154313756,3.9682539682539675,1.1988401905212829,52417.53007177246,286.7891999999999,286.9467633744236,2.0090988985088245,0.9242064934095066,0.9281099575479925,0.4444249905954391,0.3443342660628536,0.30122136333350324,0.301319771370212,0.20662211262151245,0.20718092292936438,0.22876831047713952,0.22878280758210534,297.15,293.15,297.11382076236976,297.4604507659921,297.12610242131814,297.20425746013257,297.1822462777422,297.21737553751103,5789.610871796651,1510.7707164678825,124.1019979887162,441.6050260327199,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
