,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21122640.0,21122640.0,292.78999999999996,288.2843825824397,0.6233028571428572,471.58349530125184,2.0,2.0,1.0,4.0,0.24583635850818325,283.15,283.15,283.14999920005795,286.93051301572143,3.9682539682539675,1.2226909748564458,52315.82045401004,286.7819999999999,286.90287691722114,2.0070646069258555,0.9244625894814553,0.9284119624936816,0.4465731860067857,0.341391830220027,0.30123594927586894,0.3014084196914901,0.20692256898228978,0.20749405027849463,0.22892480837799026,0.22897567170178695,297.15,293.15,297.11589608838676,297.47441263639524,297.1272258066974,297.20578514130887,297.1835592772175,297.2213757900012,5795.257317105084,1510.704640723246,126.34345324956305,437.9455205997738,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21122676.0,21122676.0,292.796,288.28714072219793,0.6231114435714286,472.4239917846732,2.0,2.0,1.0,4.0,0.2458363584230598,283.15,283.15,283.1499991999896,286.8771507297514,3.9682539682539675,1.269806837974517,52072.482626582205,286.7747999999999,286.8725793528647,2.005390302122373,0.9245268210436239,0.9285541079063354,0.44860048685292864,0.33917806722697885,0.30114914061207243,0.3013890662137347,0.2071808703476475,0.20776931571249752,0.22902245265414617,0.2291084136866016,297.15,293.15,297.11738947419036,297.4862928476515,297.1270050562488,297.206734334975,297.1838482177218,297.22425398615746,5823.609967854673,1510.5757915047895,130.63732796867382,435.038002523229,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21122712.0,21122712.0,292.80199999999996,288.28988329422015,0.6229189199999999,473.2649988938615,2.0,2.0,1.0,4.0,0.24583635833793632,283.15,283.15,283.1499991999553,286.8298654790161,3.9682539682539675,1.3131112004656462,51873.988640535856,286.76759999999996,286.8473008903185,2.0038138809584414,0.9244846111894035,0.9285617273777859,0.45054043519125914,0.33734374825943064,0.3010132971248286,0.30129615509069696,0.20741788341089668,0.2080152405134621,0.22909056143200998,0.22919869700642984,297.15,293.15,297.11855793922024,297.49669192593046,297.1261660572653,297.2073919867339,297.1836420735914,297.22648999654825,5849.428911402163,1510.4593326641382,134.6114338984305,432.6768462907236,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21122748.0,21122748.0,292.808,288.29261034197015,0.6227252907142857,474.1064213096918,2.0,2.0,1.0,4.0,0.24583635825281283,283.15,283.15,283.14999919998763,286.78663007198156,3.9682539682539675,1.2902251304444377,52196.27051029046,286.7603999999999,286.81498503033004,2.0019842022864935,0.9243472594114188,0.9284537189749412,0.4524091469217906,0.3354820469110249,0.30083457102900446,0.3011474071508526,0.2076448847929596,0.20823979027148376,0.22913239157341536,0.22925566870830663,297.15,293.15,297.11943762961533,297.50582998276985,297.1248090706737,297.20790277318787,297.1830104556738,297.22819798238413,5814.036649872377,1510.520645653878,133.07426030501426,430.8828180754992,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21122784.0,21122784.0,292.81399999999996,288.2953219089423,0.6225305600000001,474.9481637130395,2.0,2.0,1.0,4.0,0.24583635816768937,283.15,283.15,283.1499991999952,286.7751126669962,3.9682539682539675,1.2694907712142525,52451.800667368225,286.75319999999994,286.79026642883383,2.0005076402108117,0.9240932860024093,0.9282457687056244,0.4542002303054969,0.3341586982264626,0.30061586213177954,0.3009531189272271,0.20786205820540954,0.20845445108607097,0.2291476858718306,0.2292847868569423,297.15,293.15,297.1199824404397,297.5136408599275,297.1230000464142,297.2082731733915,297.18197073818965,297.2293734516725,5791.020311429306,1510.5766484318958,131.56444190201012,429.65734118264965,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21122820.0,21122820.0,292.82,288.2980180386622,0.6223347321428572,475.79013078477965,2.0,2.0,1.0,4.0,0.2458363580825659,283.15,283.15,283.14999919999786,286.76714525087544,3.9682539682539675,1.2441960204953273,52706.43977947545,286.7459999999999,286.7691230969447,1.9993063649744798,0.9237742333933125,0.9279639435568305,0.4559304641382741,0.3332331621526034,0.3003812153334362,0.30073259399225777,0.208077928791855,0.20866561199019507,0.22915079256351417,0.22929651959827285,297.15,293.15,297.12034109400435,297.5204293912987,297.1210535198526,297.2086143281616,297.18076889064855,297.23024144479314,5765.192833780178,1510.6455535367108,129.552952791045,428.8809479767088,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21122856.0,21122856.0,292.82599999999996,288.3006987746868,0.6221378114285715,476.63222720578744,2.0,2.0,1.0,4.0,0.2458363579974424,283.15,283.15,283.14999919999946,286.76229858504036,3.9682539682539675,1.2063042803686557,53013.43382670847,286.7387999999999,286.74965548763674,1.998161926647521,0.9234121197919288,0.9276199909068328,0.45760687595543564,0.33245518379391004,0.30013903431862143,0.30049555385068555,0.20830056045126893,0.20887766711505196,0.22914688801158853,0.22929595308785386,297.15,293.15,297.1205758940605,297.52630308464614,297.11908624312144,297.2090242436309,297.1794985784185,297.2308976087755,5729.182494848438,1510.7499766581197,126.31391368623667,428.5573725684373,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21122892.0,21122892.0,292.832,288.3033641606047,0.6219398021428572,477.4743576569382,2.0,2.0,1.0,4.0,0.24583635791231892,283.15,283.15,283.14999919999815,286.76544849762325,3.9682539682539675,1.1490770196584903,53404.522377441695,286.7315999999999,286.73079246031693,1.9972053216835237,0.923006704723077,0.9272329201981143,0.45923426767493464,0.33191762824887294,0.2998901292349372,0.3002496802405561,0.20853391289692821,0.20909745594595402,0.22913632210001633,0.22928777647903276,297.15,293.15,297.12068993502595,297.5313435217238,297.1171114643247,297.209547948637,297.1781692077384,297.23137241548994,5679.079562445125,1510.9104195746668,121.1709203764377,428.67758059774377,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21122928.0,21122928.0,292.83799999999997,288.3060142400364,0.6217407085714286,478.31642681910705,2.0,2.0,1.0,4.0,0.24583635782719546,283.15,283.15,283.1499991999987,286.78087627311476,3.9682539682539675,1.1245262643624236,53513.85437281907,286.72439999999995,286.7203352446735,1.9970870399425724,0.922556819515499,0.9268300116753863,0.4608016602028833,0.3322251402820475,0.29964032337881785,0.30000399627145563,0.2087711283965325,0.20933082740494466,0.22912182332676193,0.22927795472507354,297.15,293.15,297.12068531101136,297.5354562858103,297.11520171942846,297.21009885454947,297.1768264545797,297.23165372507583,5661.626281706724,1510.9802588653893,118.80731849147155,429.1786470121752,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21122964.0,21122964.0,292.844,288.3086490566346,0.6215405350000001,479.15833937316927,2.0,2.0,1.0,4.0,0.245836357742072,283.15,283.15,283.1499992000083,286.78351623363824,3.9682539682539675,1.1268357175390875,53431.7076963209,286.7171999999999,286.7146030472405,1.9975008421621678,0.9221091084253443,0.9264172423822101,0.4623034654499715,0.33305685369678517,0.29940731464123216,0.29976661517847336,0.20901301996832367,0.20957337057792932,0.22911425589110326,0.22927056722035785,297.15,293.15,297.12068656453124,297.5386133869663,297.1135809082153,297.21068520577165,297.1756498231832,297.23184317773354,5663.902226826864,1510.9736633840878,118.86866639781483,430.03030814207494,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21123000.0,21123000.0,292.84999999999997,288.31126865408424,0.6213392857142858,480.0,2.0,2.0,1.0,4.0,0.2458363576569485,283.15,283.15,283.1499992000055,286.77560644839326,3.9682539682539675,1.1335314002493058,53330.40091012418,286.7099999999999,286.7091589855118,1.9982344087316346,0.9216753620596311,0.926012214938855,0.4637405961060255,0.3341717064355573,0.29919176480481235,0.2995451958281874,0.2092604677657566,0.2098229982394136,0.22911487544386272,0.2292701721891742,297.15,293.15,297.1207235474538,297.54085965482454,297.1122472731841,297.21131617225666,297.17465414297266,297.23196015813835,5667.532602652545,1510.9545717219617,119.35152885148312,431.22245048218076,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21123036.0,21123036.0,292.856,288.3138730761034,0.621136965,480.8528558871176,2.0,2.0,1.0,4.0,0.24583635757182493,283.15,283.15,283.1499992000002,286.76567812970353,3.9682539682539675,1.1401176227483933,53243.58509296412,286.7027999999999,286.70321257103745,1.99927445960055,0.9212523398327324,0.925627218799371,0.46511025820803914,0.3355387389551662,0.2989896227908344,0.29934235500215683,0.2095135452705466,0.21008013689566898,0.22912214734434394,0.2292789584746379,297.15,293.15,297.120786429212,297.5421905549698,297.11114166763576,297.2119889019996,297.1738100509109,297.2319835209456,5670.629136543645,1510.9358361113004,119.85307926261389,432.76254692295964,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21123072.0,21123072.0,292.86199999999997,288.3164623664426,0.6209335771428571,481.72810794889733,2.0,2.0,1.0,4.0,0.24583635748670143,283.15,283.15,283.14999919999684,286.7555155711306,3.9682539682539675,1.1473085317713847,53167.077008887834,286.69559999999996,286.6969444880652,2.0006487558057873,0.9208333470986013,0.92526171884499,0.466401081194186,0.33718967965311153,0.29879609811834096,0.2991548243468494,0.2097727802038123,0.21034589938410675,0.22913344458163473,0.22929578902859848,297.15,293.15,297.1208562167868,297.54251004317337,297.11020114727256,297.2127008100482,297.17307428030716,297.23186849951765,5674.139932616352,1510.915430135399,120.43993441422795,434.69312774514157,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21123108.0,21123108.0,292.868,288.31903656888596,0.6207291264285714,482.6252914565001,2.0,2.0,1.0,4.0,0.24583635740157794,283.15,283.15,283.1499991999912,286.7449804613735,3.9682539682539675,1.1548143706799356,53096.98725728679,286.6883999999999,286.69051524642805,2.002224328317575,0.9204139196346242,0.9249045248180787,0.4676400558956919,0.339019748054969,0.2986055239190336,0.2989736239238297,0.21003601403990507,0.21061714939135603,0.22914482325284957,0.2293153845202134,297.15,293.15,297.1209224662298,297.54219837496663,297.1093307710465,297.2134355712294,297.1723656422517,297.23165056514483,5677.792292974893,1510.89418588194,121.07270283876676,436.8711864009192,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21123144.0,21123144.0,292.87399999999997,288.32159572725084,0.6205236171428572,483.54394168108684,2.0,2.0,1.0,4.0,0.24583635731645445,283.15,283.15,283.1499991999943,286.733989376572,3.9682539682539675,1.162718621780046,53034.80331067502,286.68119999999993,286.68391230452863,2.004051912326343,0.9199908206145078,0.9245547236874854,0.4688101478332838,0.3410805032112754,0.29841708417857116,0.2987982995663741,0.21030453360575632,0.21089556548927918,0.2291553191423856,0.22933683099016083,297.15,293.15,297.1209763375547,297.5410808633808,297.108528667234,297.2141982850402,297.1716765439395,297.23129213942985,5681.633494572656,1510.8718751644503,121.76380721447796,439.3653105363185,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21123180.0,21123180.0,292.88,288.3241398853886,0.6203170535714285,484.48359389381835,2.0,2.0,1.0,4.0,0.245836357231331,283.15,283.15,283.14999919999804,286.72274933205756,3.9682539682539675,1.1708535545623415,52977.09200483502,286.6739999999999,286.6772255401358,2.0060251998450926,0.9195633012774068,0.9242072947801035,0.46993702436770984,0.3432778457922649,0.29822906210724986,0.29862536147364394,0.21057640382224402,0.21117846211823765,0.22916508213317058,0.22935875104466358,297.15,293.15,297.1210174116469,297.5394801389273,297.1077566987198,297.2149775627241,297.1709968766689,297.2308457377374,5685.570040520929,1510.8489788634897,122.48778319775346,442.0531854740311,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21123216.0,21123216.0,292.88599999999997,288.3266690871845,0.62010944,485.44378336585544,2.0,2.0,1.0,4.0,0.2458363571462075,283.15,283.15,283.14999920000105,286.71129060569365,3.9682539682539675,1.1792162925929341,52923.30951943179,286.6667999999999,286.67047123964284,2.0081314643431063,0.9191307556182269,0.9238612014967827,0.4710229725195401,0.34560116373854927,0.2980410830493451,0.2984541894050266,0.21085149191056107,0.21146561191353344,0.22917408876920936,0.2293808851058652,297.15,293.15,297.12104440058806,297.5374310048339,297.107008444856,297.2157724872786,297.1703251836834,297.230316304248,5689.605311597589,1510.8255106951046,123.24319332007174,444.9228473377578,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21123252.0,21123252.0,292.892,288.3291833765579,0.6199007807142857,486.42404536835903,2.0,2.0,1.0,4.0,0.24583635706108403,283.15,283.15,283.14999920000207,286.69954996471364,3.9682539682539675,1.1878703895586018,52874.912134353246,286.6595999999999,286.6636359742137,2.0104169730709316,0.9186886669361768,0.9235138665020868,0.4720496147790224,0.3480985239878949,0.2978522687058929,0.2982842799812829,0.21113113425292182,0.21175881159869223,0.22918181350594238,0.22940293461802166,297.15,293.15,297.12104628374004,297.5347658327735,297.10628269830613,297.216586684809,297.16966238603294,297.22966877713236,5693.773345351094,1510.8012988694504,124.0403044523871,448.0388612500571,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21123288.0,21123288.0,292.89799999999997,288.33168279746303,0.61969108,487.42391517248996,2.0,2.0,1.0,4.0,0.24583635697596054,283.15,283.15,283.1499992000019,286.6875292029268,3.9682539682539675,1.1967982261349805,52832.09119403566,286.65239999999994,286.65672417416334,2.0128843408264343,0.9182349203709617,0.9231633030088695,0.47301256094558214,0.3507750680088586,0.2976620382224455,0.29811498137733233,0.21141556621051882,0.21205841384444765,0.229188054420706,0.22942468921017772,297.15,293.15,297.12101845942254,297.5314623160864,297.10557436899927,297.21741898653335,297.1690076647659,297.22889635916147,5698.055234784251,1510.7764000455572,124.87792211303359,451.41145679407,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21123324.0,21123324.0,292.904,288.33416739388866,0.6194803421428572,488.4429280494091,2.0,2.0,1.0,4.0,0.24583635689083705,283.15,283.15,283.1499992000025,286.67528276891494,3.9682539682539675,1.206020997187593,52793.791263900814,286.6451999999999,286.64976672587693,2.015513893834337,0.9177669632323806,0.9228060502870346,0.4739112135111379,0.35361616020017494,0.29746960553137525,0.2979451386199858,0.21170471118148868,0.21236424060288286,0.22919265813476536,0.22944587195551247,297.15,293.15,297.1209566612977,297.52756522966484,297.10487412606454,297.2182652494513,297.16835955744676,297.22800416478503,5702.482596446658,1510.7507627703153,125.7559721089741,455.02281873988494,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21123360.0,21123360.0,292.90999999999997,288.3366372098588,0.6192685714285715,489.48061927027726,2.0,2.0,1.0,4.0,0.24583635680571356,283.15,283.15,283.14999920000025,286.6629262949407,3.9682539682539675,1.2153814430446308,52757.68203104567,286.6379999999999,286.64279089531027,2.0182211215511705,0.9172906379344063,0.9224444506619487,0.4747745968058943,0.3565371907692789,0.2972757991748006,0.29777478304115196,0.21199638537783416,0.21267344138225136,0.22919632820445504,0.2294667074955883,297.15,293.15,297.12087574580335,297.523361303252,297.1041765968984,297.21911747015207,297.16771484653555,297.2270491925283,5706.948539877539,1510.7248301696166,126.65247716671426,458.7660519550541,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21123396.0,21123396.0,292.916,288.3390922894327,0.6190557721428571,490.5365241062553,2.0,2.0,1.0,4.0,0.2458363567205901,283.15,283.15,283.14999920000014,286.65041368565164,3.9682539682539675,1.224963591869023,52724.66926350363,286.6307999999999,286.6357901366614,2.021041488262273,0.9168015392849268,0.922075589693744,0.4755855693195801,0.3595758434514981,0.297079911164978,0.2976034954977751,0.21229181283105447,0.21298756286468798,0.22919859903053516,0.22948694969845887,297.15,293.15,297.12076636394704,297.51871601771046,297.1034829765103,297.2199776663334,297.1670753092699,297.22600366675425,5711.5105159226605,1510.6983745327193,127.578568295224,462.6924493633696,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21123432.0,21123432.0,292.92199999999997,288.3415326767051,0.6188419485714286,491.6101778285041,2.0,2.0,1.0,4.0,0.2458363566354666,283.15,283.15,283.14999919999934,286.6377854389149,3.9682539682539675,1.2347270029891715,52693.898840308655,286.62359999999995,286.62877465741315,2.023946159032762,0.9163014236444482,0.9217000767082213,0.4763529918457296,0.3627034388269568,0.2968821692989754,0.297431267546263,0.21259025675825063,0.21330568028425012,0.22919967678014977,0.22950665375896023,297.15,293.15,297.1206334793832,297.51372472791405,297.10279156468096,297.22084217289154,297.166439994423,297.22488638785853,5716.142994319633,1510.6715133242683,128.52803886772864,466.76704600826463,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21123468.0,21123468.0,292.928,288.3439584158069,0.618627105,492.70111570818455,2.0,2.0,1.0,4.0,0.24583635655034314,283.15,283.15,283.1499991999987,286.6250511374869,3.9682539682539675,1.2446634966667522,52665.1594718204,286.6163999999999,286.6217470121938,2.0269271055938023,0.9157903317048885,0.9213176592413439,0.47707773368964024,0.3659124883296605,0.2966825388981955,0.2972580078904989,0.21289155713324576,0.21362760976832215,0.22919956137061973,0.22952578933558576,297.15,293.15,297.1204779924016,297.50840948408893,297.1021018540321,297.221708948845,297.16580875718404,297.2237014073104,5720.839506502038,1510.6442742606791,129.49960914558466,470.9823105888481,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21123504.0,21123504.0,292.93399999999997,288.3463695509047,0.6184112457142857,493.8088730164574,2.0,2.0,1.0,4.0,0.24583635646521967,283.15,283.15,283.149999199999,286.61217430778396,3.9682539682539675,1.2548539194753563,52639.170984696655,286.60919999999993,286.61470284218694,2.030010771604232,0.9152629758794265,0.920924153371384,0.4777402838960962,0.36923348571739495,0.2964800731149768,0.29708299297645074,0.21319682350933244,0.2139547745624519,0.22919766945463232,0.2295439579793444,297.15,293.15,297.12029091687333,297.5026560847463,297.10141459743943,297.2225751418107,297.16518358487895,297.2224240651497,5725.656566287115,1510.6164421275882,130.50365297479507,475.3800741039453,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21123540.0,21123540.0,292.94,288.3487661262018,0.618194375,494.9329850244836,2.0,2.0,1.0,4.0,0.24583635638009618,283.15,283.15,283.14999919999957,286.59925306995723,3.9682539682539675,1.2650755357934445,52614.05869601003,286.6019999999999,286.6076533529885,2.033119286854105,0.9147303545288175,0.920527485397326,0.4783828181265938,0.3725817062023653,0.2962766866657879,0.2969074889395023,0.2135033405600415,0.21428369185859686,0.22919520106467403,0.22956188088455098,297.15,293.15,297.1200938751564,297.4967662863752,297.1007281690263,297.2234406371929,297.1645603875336,297.2211178710569,5730.429317592166,1510.5886296083795,131.51222995689693,479.8523124492344,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21123576.0,21123576.0,292.94599999999997,288.35114818593786,0.6179764971428571,496.07298700342403,2.0,2.0,1.0,4.0,0.2458363562949727,283.15,283.15,283.14999919999417,286.58620111360244,3.9682539682539675,1.2755926387528762,52591.352958197705,286.5947999999999,286.6005938047398,2.036322554698176,0.9141797373989684,0.9201177909858821,0.4789570669449421,0.3760365520440331,0.29607006354443416,0.29672979939466715,0.21381374419409543,0.21461783071247076,0.22919072050562617,0.22957859471596834,297.15,293.15,297.11986489305286,297.49044611229436,297.10004446746143,297.2242979181674,297.1639439675989,297.219719471715,5735.357875695475,1510.5601226499243,132.5569742855727,484.50378131073677,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21123612.0,21123612.0,292.952,288.3535157743898,0.6177576164285714,497.22841422443946,2.0,2.0,1.0,4.0,0.2458363562098492,283.15,283.15,283.14999919999195,286.5731311624002,3.9682539682539675,1.2861322526206755,52568.86449035496,286.5875999999999,286.5935370776269,2.0395333490165206,0.9136259424081062,0.9197063695560656,0.4795191281831875,0.3795001868707105,0.29586287191885685,0.29655183703199745,0.21412480955499524,0.21495300317184796,0.2291858779247219,0.22959518253349115,297.15,293.15,297.1196305140981,297.4840529871095,297.099361552221,297.2251531417589,297.1633288550988,297.2183054100573,5740.239958915055,1510.5316661585239,133.60379678117786,489.20787417618624,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21123648.0,21123648.0,292.95799999999997,288.35586893587123,0.6175377371428572,498.3988019586908,2.0,2.0,1.0,4.0,0.24583635612472574,283.15,283.15,283.14999919999536,286.5599744298978,3.9682539682539675,1.2969221884087294,52547.76829289773,286.58039999999994,286.5864786790369,2.0428027892587597,0.9130583462090978,0.919284670998997,0.48002789822004815,0.3830323777457214,0.2956531485656625,0.296372089514185,0.21443854035340165,0.21529186887586896,0.22917942818066894,0.22961075581445137,297.15,293.15,297.1193739836395,297.47736051090163,297.0986820546668,297.2259962228359,297.16271945563534,297.21682644553584,5745.248412530929,1510.5026494192357,134.67960209686007,494.043862548338,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21123684.0,21123684.0,292.964,288.35820771473357,0.6173168635714286,499.5836854773388,2.0,2.0,1.0,4.0,0.24583635603960224,283.15,283.15,283.1499991999978,286.54676285228487,3.9682539682539675,1.3077830618848125,52527.72745790891,286.5731999999999,286.57941283779655,2.0460997689621228,0.9124827737804371,0.9188573649499262,0.48050577428986935,0.38659740729806685,0.2954419381543611,0.29619135990016404,0.21475374319220664,0.21563286071863474,0.229172038426948,0.22962578264180328,297.15,293.15,297.1191050435829,297.4705003852166,297.09800443529394,297.2268313076895,297.1621133252378,297.21531089940413,5750.236860743078,1510.4735600344338,135.76479701179065,498.9676302425009,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21123720.0,21123720.0,292.96999999999997,288.3605321553656,0.617095,500.7826000515445,2.0,2.0,1.0,4.0,0.24583635595447875,283.15,283.15,283.1499991999972,286.5334729634524,3.9682539682539675,1.3188661134916126,52509.05597266689,286.5659999999999,286.5723423765233,2.04944357730504,0.9118932582039465,0.9184193286841013,0.48092851695774963,0.390220477924802,0.29522802248367774,0.2960086329897581,0.21507110457795114,0.2159770218459171,0.229162921821795,0.22963964014717125,297.15,293.15,297.1188164841747,297.4633710931532,297.097330497834,297.2276460949917,297.16151293832223,297.21373542169516,5755.3262536956045,1510.4439977468267,136.87609833843334,504.0117853958075,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21123756.0,21123756.0,292.976,288.3628423021943,0.6168721507142857,501.9950809524686,2.0,2.0,1.0,4.0,0.2458363558693553,283.15,283.15,283.1499992000018,286.52016226427753,3.9682539682539675,1.3299873654645402,52490.62059232057,286.5587999999999,286.5652744648654,2.0527932128943482,0.9112994935819343,0.9179785403774741,0.48133410492476775,0.3938520197358552,0.29501331901183586,0.29582541247687844,0.2153891336889974,0.2163222541882806,0.229153274763165,0.22965321681466647,297.15,293.15,297.11852232025905,297.45616310684704,297.0966586221066,297.2284543655635,297.1609146420265,297.21214261136055,5760.3761162267265,1510.4144576128647,137.99132173215995,509.1128393810964,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21123792.0,21123792.0,292.98199999999997,288.36513819968445,0.61664832,503.22066345127206,2.0,2.0,1.0,4.0,0.2458363557842318,283.15,283.15,283.14999920000116,286.50678349352523,3.9682539682539675,1.3413595257535198,52473.28807494312,286.55159999999995,286.558204542592,2.0561798774219686,0.910691834792964,0.9175267114439984,0.4816825423617856,0.3975328605644719,0.2947958318708621,0.2956400510374542,0.2157088761113803,0.21667018566124663,0.22914180175252094,0.22966548123884095,297.15,293.15,297.1182112615825,297.44871192323893,297.095992061523,297.2292350640407,297.16032269221535,297.2104946005201,5765.550808712091,1510.3843795165988,139.13504941792021,514.3234936851233,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21123828.0,21123828.0,292.988,288.36741989233985,0.6164235121428571,504.4588828191156,2.0,2.0,1.0,4.0,0.24583635569910833,283.15,283.15,283.14999920000326,286.4933792913459,3.9682539682539675,1.3527849603129927,52456.373399332166,286.5443999999999,286.55113376962737,2.0595719198562095,0.9100785670900169,0.9170708437612699,0.4820069865968882,0.40122369265119345,0.29457716210389046,0.29545385444588024,0.21602910062119113,0.21701909997284027,0.2291295419350676,0.2296772358872997,297.15,293.15,297.11789430947863,297.4411700662846,297.09532789556295,297.23000157128064,297.1597333434268,297.2088254372067,5770.69430555589,1510.354291360929,140.28481840425272,519.5938853458728,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21123864.0,21123864.0,292.99399999999997,288.36968742470236,0.6161977314285715,505.70927432716024,2.0,2.0,1.0,4.0,0.24583635561398487,283.15,283.15,283.149999200003,286.4799414387941,3.9682539682539675,1.3643322570579615,52439.9242914269,286.5371999999999,286.544064334964,2.0629752042773424,0.9094574822356949,0.916608976209411,0.48229790684352475,0.40493272267102814,0.2943568789915093,0.29526643516158124,0.21635003094740823,0.21736932856384955,0.22911619117944318,0.22968822498744962,297.15,293.15,297.11756921234553,297.4335024238803,297.0946676413913,297.230748560119,297.1591478297447,297.2071271334962,5775.861155404119,1510.3240155455223,141.44795489338907,524.9353775206929,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21123900.0,21123900.0,293.0,288.37194084135325,0.6159709821428572,506.97137324656677,2.0,2.0,1.0,4.0,0.24583635552886138,283.15,283.15,283.1499992000016,286.466462010184,3.9682539682539675,1.3760798862579546,52424.09071078547,286.5299999999999,286.5369947049144,2.066391291690494,0.9088259668691401,0.9161386055180758,0.4825417636469584,0.4086651637839995,0.29413432951469154,0.29507719175200275,0.21667149634108473,0.2177208243375791,0.2291012775237839,0.22969801532555967,297.15,293.15,297.1172352814707,297.42568214393253,297.09401357845974,297.23146340289975,297.15856781378665,297.20539244410986,5781.113380682558,1510.293351948972,142.6330977770221,530.3531214826161,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21123936.0,21123936.0,293.006,288.37418018691284,0.6157432685714286,508.244714848496,2.0,2.0,1.0,4.0,0.24583635544373791,283.15,283.15,283.1499991999992,286.4529651053421,3.9682539682539675,1.3878260286100625,52408.50628157536,286.5227999999999,286.52992446337186,2.0698046683221394,0.9081909709055218,0.9156660145395555,0.4827698087404646,0.41239753652722716,0.2939110121367121,0.29488745452521714,0.21699311541295435,0.2180728480612727,0.2290858364832339,0.2297074965796453,297.15,293.15,297.11689847346935,297.4178111507746,297.09336150585085,297.23216721949393,297.1579896000722,297.20364558993214,5786.286885194683,1510.2628308590715,143.8181659983321,535.8188406736105,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21123972.0,21123972.0,293.012,288.3764055060409,0.615514595,509.5288344041088,2.0,2.0,1.0,4.0,0.24583635535861442,283.15,283.15,283.14999919999923,286.43943687371086,3.9682539682539675,1.3998269765752418,52393.3332226231,286.5155999999999,286.52285764280504,2.0732245796895885,0.9075450566179903,0.915184201819147,0.48294531102735727,0.41614888864392213,0.29368514433994086,0.29469558039587196,0.21731469116680566,0.21842559408732645,0.22906860633659487,0.22971553313468893,297.15,293.15,297.1165547906756,297.40979403226453,297.09271675829535,297.23282885951227,297.15741740244357,297.2018623686383,5791.592454862665,1510.2317908441332,145.0304151808685,541.3544460837668,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21124008.0,21124008.0,293.018,288.37861684343693,0.6152849657142857,510.8232671845661,2.0,2.0,1.0,4.0,0.24583635527349093,283.15,283.15,283.1499991999992,286.4258968487351,3.9682539682539675,1.4118502497316117,52378.31798415899,286.50839999999994,286.5157916031379,2.0766384142530496,0.9068955507351842,0.9146999177839201,0.48310255668248786,0.4198975998486774,0.29345844119562736,0.2945031003092112,0.21763612249957687,0.2187785555450132,0.22905075449181928,0.22972314587569792,297.15,293.15,297.11620956607453,297.40173404430953,297.09207545704334,297.23347470641943,297.1568475490103,297.2000682645714,5796.839056987588,1510.2008381860117,146.2448517560548,546.9339782252081,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21124044.0,21124044.0,293.024,288.3808142438406,0.615054385,512.1275484610287,2.0,2.0,1.0,4.0,0.24583635518836744,283.15,283.15,283.14999919999957,286.4123383441979,3.9682539682539675,1.424026420307334,52363.55015658715,286.50119999999987,286.5087277221967,2.0800491707945397,0.9062387730682451,0.9142096425145975,0.4832222541859971,0.42365185523682924,0.2932299377246185,0.29430913714265183,0.2179571367383194,0.21913165975340151,0.22903160683163737,0.22972972123421306,297.15,293.15,297.11586146445046,297.3935860403468,297.09144010109975,297.2340869740997,297.15628215048434,297.1982513460962,5802.133184836516,1510.1696399265657,147.47538091486885,552.5662709343255,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21124080.0,21124080.0,293.03,288.38299775203143,0.6148228571428572,513.4412135046574,2.0,2.0,1.0,4.0,0.24583635510324395,283.15,283.15,283.14999919999974,286.3987639943756,3.9682539682539675,1.4363350409959137,52348.9491127333,286.4939999999999,286.5016658644815,2.083451843440389,0.9055759113608488,0.9137143554616386,0.4833078872961363,0.4274058727510238,0.292999778824889,0.294113797908386,0.21827739823457776,0.2194845015400018,0.229011252650403,0.22973531648779874,297.15,293.15,297.11551247495544,297.38537013670697,297.09081009082007,297.23466573950253,297.1557205506971,297.19641579853646,5807.457107406253,1510.138253689776,148.71964418878682,558.2435083752822,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21124116.0,21124116.0,293.036,288.38516741282984,0.6145903864285714,514.7637975866131,2.0,2.0,1.0,4.0,0.24583635501812048,283.15,283.15,283.1499991999997,286.38517854717577,3.9682539682539675,1.4486755628534937,52334.470029605436,286.4867999999999,286.49460514822897,2.0868455508945356,0.9049094766426291,0.9132164902989977,0.4833733044081868,0.43115499535860224,0.2927686989581013,0.29391773990978165,0.2185972171348757,0.21983724498492993,0.2289901866377475,0.22974038411917963,297.15,293.15,297.11516317293206,297.3771171805777,297.09018420172464,297.2352247154625,297.1551614402132,297.19457014218204,5812.727161568462,1510.1069389096485,149.967014180482,563.9613271306134,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21124152.0,21124152.0,293.042,288.38732327109676,0.6143569771428572,516.0948359780567,2.0,2.0,1.0,4.0,0.245836354932997,283.15,283.15,283.1499991999998,286.37157703652326,3.9682539682539675,1.4612502583743199,52320.302963091526,286.47959999999995,286.4875455081829,2.0902266651771635,0.9042349323766045,0.9127114291131451,0.4833890197736918,0.4349037306793972,0.2925351781041154,0.29371954007966894,0.21891547558463004,0.22018897674788251,0.2289672847027554,0.2297438597941957,297.15,293.15,297.1148151023509,297.36878478157684,297.0895662648895,297.2357316301488,297.154607224532,297.1927010006996,5818.109233217598,1510.0751872834744,151.23917306708236,569.7201146554492,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21124188.0,21124188.0,293.048,288.3894653717342,0.6141226335714286,517.4338639501491,2.0,2.0,1.0,4.0,0.2458363548478735,283.15,283.15,283.14999919999997,286.357970432532,3.9682539682539675,1.4738460609185848,52307.692223415186,286.4723999999999,286.48048577132147,2.093592156411946,0.9035576467330927,0.9122046155152621,0.48338724574776226,0.43864508354618753,0.29230082233751775,0.29352071486730497,0.21922543223440794,0.22053542594842832,0.22894376551162327,0.22974687940547817,297.15,293.15,297.1144678087863,297.3604285948076,297.0889514098655,297.23613136951167,297.1540552257017,297.19080688173455,5823.428245182564,1510.0435416236337,152.51754017892816,575.5124770721046,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21124224.0,21124224.0,293.054,288.3915937596854,0.61388736,518.780416774051,2.0,2.0,1.0,4.0,0.24583635476275004,283.15,283.15,283.14999919999934,286.3443535378758,3.9682539682539675,1.486557452900557,52296.825953398366,286.4651999999999,286.47342632363825,2.0969370821740476,0.9028754894842563,0.9116939198726678,0.4833545200976651,0.4423811795821383,0.292065019851819,0.29332064304421085,0.21952078138287992,0.22087280422655783,0.2289191505208527,0.22974897006960165,297.15,293.15,297.11412189442814,297.3520312535465,297.088342511157,297.236341438832,297.15350719065043,297.1888688577228,5828.759998233712,1510.0117671540318,153.8126520889689,581.3374517814871,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21124260.0,21124260.0,293.06,288.39370847993524,0.6136511607142857,520.1340297209234,2.0,2.0,1.0,4.0,0.24583635467762655,283.15,283.15,283.1499991999994,286.33073150480715,3.9682539682539675,1.4994501134217948,52287.227278848935,286.4579999999999,286.46636639144236,2.100250497273382,0.9021870881369044,0.9111778644752376,0.4832793801737368,0.4461111013169589,0.29182756799702414,0.2931190197015047,0.2197971319998378,0.22119312942269098,0.22889329133986686,0.22974989471670304,297.15,293.15,297.11377911024704,297.343588896883,297.0877458258779,297.236320495471,297.15296875015787,297.1868806157274,5834.159477405741,1509.979705394112,155.13006749834094,587.1859063181308,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21124296.0,21124296.0,293.066,288.39580957751014,0.61341404,521.494238061927,2.0,2.0,1.0,4.0,0.24583635459250305,283.15,283.15,283.14999919999974,286.3171082486368,3.9682539682539675,1.5123099947735228,52279.41170853778,286.4507999999999,286.4593062877787,2.1035499698598707,0.9014971312145582,0.910661195232077,0.4831936934099846,0.44983229816616904,0.2915896974442851,0.2929171496166625,0.22006873652594477,0.2215093682054441,0.2288671198082141,0.22975064013924934,297.15,293.15,297.11343708511794,297.3351350038889,297.0871520519043,297.2362417615048,297.1524326304951,297.1848797065822,5839.449779340222,1509.947891511653,156.4490879181078,593.0667741389889,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21124332.0,21124332.0,293.072,288.39789709747873,0.6131760021428572,522.8605770682228,2.0,2.0,1.0,4.0,0.24583635450737956,283.15,283.15,283.14999919999923,286.30348677028496,3.9682539682539675,1.5254011937775238,52272.172646522406,286.4435999999999,286.4522501779875,2.106811766013613,0.9008009921100709,0.9101388030463023,0.4830602489434943,0.45354179979455583,0.2913503455759804,0.2927137797017648,0.22032407658044528,0.2218081603440104,0.22883984649403555,0.22975027465049422,297.15,293.15,297.11310070462144,297.32664062269,297.08657622811154,297.2359792850287,297.15191174559726,297.1828417172098,5844.849527532694,1509.9156760352,157.79374937388968,598.9617120527647,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21124368.0,21124368.0,293.078,288.39997108495186,0.6129370514285715,524.2325820109716,2.0,2.0,1.0,4.0,0.24583635442225607,283.15,283.15,283.14999919999883,286.28986850158736,3.9682539682539675,1.5385614090779267,52265.9719812267,286.43639999999994,286.44519611093347,2.110050170510036,0.9001021756846757,0.9096142602196111,0.4829022363251305,0.4572384369036147,0.2911104011270466,0.2925098819803995,0.22057285281691985,0.22209963332819174,0.22881209328139004,0.22974949479465273,297.15,293.15,297.1127685624943,297.31813422340326,297.08601161213574,297.2356492917897,297.1514000166275,297.1807927412901,5850.223867999476,1509.8834642647205,159.14856775561304,604.8777289360038,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21124404.0,21124404.0,293.084,288.40203158508285,0.6126971921428571,525.6097881613342,2.0,2.0,1.0,4.0,0.24583635433713258,283.15,283.15,283.14999919999934,286.2762538730134,3.9682539682539675,1.551790437134966,52260.7960121996,286.42919999999987,286.43814354372,2.113264656555698,0.8994004847686611,0.9090873706912284,0.48271827191707506,0.4609224679848534,0.2908697776634706,0.2923053902717325,0.22081464579663324,0.22238330101915155,0.22878382527479607,0.22974826603548595,297.15,293.15,297.1124407083272,297.30961267093784,297.0854580597494,297.2352471169706,297.15089772877513,297.17873125695206,5855.571823383631,1509.8512594319081,160.5135591729409,610.8141273502691,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21124440.0,21124440.0,293.09,288.4040786430679,0.6124564285714286,526.9917307904716,2.0,2.0,1.0,4.0,0.24583635425200911,283.15,283.15,283.1499991999997,286.2626480939196,3.9682539682539675,1.565150206764766,52256.06483990536,286.4219999999999,286.43109596099566,2.116450853894136,0.8986961636470806,0.9085580262791177,0.4825022794857716,0.4645894319093126,0.29062841558103575,0.29210021757643434,0.22104986613154362,0.22265951698542294,0.22875499377440445,0.2297465208109579,297.15,293.15,297.1121201731329,297.3010787094687,297.0849186867487,297.23478613715963,297.1504076496765,297.17666227123726,5860.945399183545,1509.8189147614314,161.89345854777932,616.7631719048273,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21124476.0,21124476.0,293.096,288.4061123041463,0.612214765,528.3779451695445,2.0,2.0,1.0,4.0,0.24583635416688562,283.15,283.15,283.14999919999883,286.24904703038595,3.9682539682539675,1.578522454100184,52252.37216924381,286.4147999999999,286.42405353855924,2.1196192614926987,0.8979905913646908,0.908027940667504,0.48227099676310337,0.468243479297675,0.29038677959092984,0.2918948451891949,0.2212817989414274,0.22293206664963908,0.2287259038511527,0.22974460085582518,297.15,293.15,297.11180328349025,297.2925416663321,297.08438732440806,297.2342950531072,297.14992380133015,297.1745902257336,5866.24538225406,1509.7867194510034,163.27782271555984,622.7358882368575,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21124512.0,21124512.0,293.102,288.4081326136003,0.6119722057142858,529.767966569714,2.0,2.0,1.0,4.0,0.24583635408176213,283.15,283.15,283.1499992000002,286.2354619338298,3.9682539682539675,1.5921264960379182,52248.35649656184,286.40759999999995,286.41701746582936,2.122751345207634,0.8972823230205849,0.9074948306587332,0.4819945735117348,0.47187482314920226,0.2901442678790126,0.2916885846158478,0.22150596083138765,0.22319575973500816,0.22869608954735549,0.2297419541378875,297.15,293.15,297.1114989326309,297.28399525146864,297.0838773500546,297.23374317828274,297.14945778673587,297.17251449983456,5871.653882163584,1509.7541504180667,164.68530815856724,628.708052408419,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21124548.0,21124548.0,293.10799999999995,288.41013961675606,0.611728755,531.1613302621406,2.0,2.0,1.0,4.0,0.24583635399663864,283.15,283.15,283.1499992000017,286.2218899788579,3.9682539682539675,1.6056937024312443,52245.513124109595,286.40039999999993,286.4099732699719,2.1258760529012086,0.8965733126139102,0.906961891663841,0.4817060798220466,0.47550227515595594,0.2899012959777668,0.29148210841689287,0.22172724854764825,0.22345649032835543,0.2286658943671938,0.22973911969402275,297.15,293.15,297.111200950398,297.2755392869149,297.0833754836373,297.2331730159657,297.14899834208285,297.1704574157997,5876.9503366298495,1509.7218547527207,166.09263061344936,634.6778035748371,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21124584.0,21124584.0,293.114,288.41213335898345,0.6114844171428572,532.5575715179854,2.0,2.0,1.0,4.0,0.24583635391151515,283.15,283.15,283.14999920000105,286.2083631685118,3.9682539682539675,1.6191966244247111,52243.84713574441,286.3931999999999,286.4029198193571,2.128885078899946,0.8958636215766838,0.9064291236391255,0.4814117338365347,0.4790180902402808,0.28965778662445774,0.2912753228685051,0.2219451657865022,0.22371369259684723,0.2286352351977633,0.2297360168863809,297.15,293.15,297.11091084952045,297.2672767133603,297.082883107308,297.23258116980526,297.1485462793424,297.1684396238673,5882.127253151848,1509.6898957287012,167.49703327465957,640.6261930696975,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21124620.0,21124620.0,293.12,288.41411388569617,0.6112391964285715,533.9562256084091,2.0,2.0,1.0,4.0,0.24583635382639166,283.15,283.15,283.1499992000006,286.1949257302971,3.9682539682539675,1.6315356375199055,52250.19343816646,286.3859999999999,286.3956484051047,2.130625908659656,0.8951505369610065,0.9059214424272957,0.48122447215966807,0.4812387701308617,0.28941165176758915,0.29107214270382925,0.2221560389931037,0.22396963899369177,0.22860253298621058,0.2297356898053195,297.15,293.15,297.11063035355374,297.26076304560206,297.0823890680468,297.23194405075844,297.1480900527999,297.16676331415215,5886.315332453937,1509.6608516482058,168.80601820045754,646.1357003209548,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21124656.0,21124656.0,293.126,288.4160812423525,0.6109930971428572,535.3568278045727,2.0,2.0,1.0,4.0,0.24583635374126817,283.15,283.15,283.1499992000002,286.1815151559434,3.9682539682539675,1.6436968633686801,52258.06115571974,286.3787999999999,286.3883685159796,2.13025937954597,0.8944376482515051,0.9054380627521684,0.48105092200070904,0.4813138528883368,0.2891653063368932,0.2908736141895378,0.2223663664841718,0.2242301181422781,0.22856965340651697,0.22973897191136253,297.15,293.15,297.11035192576867,297.2544437402967,297.0818952922061,297.2313042906476,297.1476336635604,297.16512578249586,5890.290302431733,1509.6323757236744,170.10184738093005,651.5376125255592,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
