,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21124692.0,21124692.0,293.13199999999995,288.418035474455,0.6107461235714285,536.7589133776371,2.0,2.0,1.0,4.0,0.24583635365614467,283.15,283.15,283.14999920000025,286.1683416444889,3.9682539682539675,1.6549654696393101,52270.520442988374,286.37159999999994,286.38097821465396,2.1297666783093887,0.8937261428543158,0.9049591338203172,0.48101954704693906,0.48126749638986627,0.28891670510458556,0.2906738398674675,0.22257101361143053,0.22448553093980383,0.22853489717515624,0.2297411920391464,297.15,293.15,297.1100930249012,297.2501400407062,297.08140274587294,297.23063602365346,297.14717442372523,297.1638892517718,5893.572873408208,1509.606122526249,171.32005797197095,656.5538930309262,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21124728.0,21124728.0,293.138,288.41997662755125,0.61049828,538.1620175987629,2.0,2.0,1.0,4.0,0.24583635357102118,283.15,283.15,283.1499992000002,286.1554078508383,3.9682539682539675,1.6661034976355522,52282.64548484824,286.36439999999993,286.373623335944,2.1293255863444895,0.8930183688022248,0.9044744129510256,0.4810569761988078,0.48128727745401945,0.28866746528866194,0.2904715906712118,0.22277296759980403,0.224736189973752,0.22849936412296284,0.2297413083568303,297.15,293.15,297.1098528109201,297.24681052174304,297.0809199963054,297.2299599472255,297.14671931309863,297.16285251785854,5896.787665603253,1509.5802989116871,172.52416552789504,661.4305564416136,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21124764.0,21124764.0,293.144,288.4219047472338,0.6102495707142858,539.5656757391113,2.0,2.0,1.0,4.0,0.2458363534858977,283.15,283.15,283.14999919999974,286.14257799396324,3.9682539682539675,1.6779783733114808,52289.39093496342,286.35719999999986,286.36643981113156,2.128918647678273,0.892314929125523,0.9039891620346397,0.4811282750264296,0.4813455156117737,0.2884183800578397,0.29026843533883023,0.22297356502338858,0.22498440601261988,0.22846378406906134,0.229740578285918,297.15,293.15,297.1096291445748,297.2439578896747,297.08045097100256,297.2292845994867,297.14627460717855,297.16191944238346,5900.561247238647,1509.5529041858886,173.7879494815988,666.2426751034592,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21124800.0,21124800.0,293.15,288.4238198791403,0.61,540.9694230698428,2.0,2.0,1.0,4.0,0.2458363534007742,283.15,283.15,283.14999919999866,286.1298980454322,3.9682539682539675,1.690935456395042,52288.14911864826,286.3499999999999,286.35950557003844,2.1285604805890204,0.8916177803414033,0.9035028071544942,0.4812484844768493,0.4814592861831258,0.28816952414079905,0.2900639021782742,0.22317220322556713,0.2252290155549406,0.2284281401644484,0.22973857070297257,297.15,293.15,297.10942946781006,297.24179388597014,297.080001879626,297.2286103645309,297.1458450294499,297.1611361254774,5905.183480978614,1509.523174490418,175.1383949672304,670.9540720551975,297.3044368506311,297.3400491243335,297.1769104599956,297.60314531200936,297.4745582669173,8260.79912249146,12073.608105603207,0.23767718317226008,0.1391
21124800.0,21124800.0,293.15,288.4238198791403,0.61,540.9694230698428,1.0,2.0,1.0,4.0,0.2458363534007742,283.15,283.15,283.14999919999866,286.1298980454322,3.9682539682539675,1.690935456395042,52288.14911864826,286.3499999999999,286.35950557003844,2.1285604805890204,0.8916177803414033,0.9035028071544942,0.4812484844768493,0.4814592861831258,0.28816952414079905,0.2900639021782742,0.22317220322556713,0.2252290155549406,0.2284281401644484,0.22973857070297257,297.15,293.15,297.10942946781006,297.24179388597014,297.080001879626,297.2286103645309,297.1458450294499,297.1611361254774,5905.183480978614,1509.523174490418,175.1383949672304,670.9540720551975,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21124836.0,21124836.0,293.15599999999995,288.4256686263312,0.60974553,542.3727948621184,1.0,2.0,1.0,4.0,0.24583635331565074,283.15,283.15,283.1499992000008,286.11819225687594,3.9682539682539675,1.6988092319334451,52323.80757657427,286.34279999999995,286.35138010500066,2.1259329344790037,0.887748623310264,0.9017042943848,0.48074823963351443,0.4813295067150478,0.28731428116079216,0.2896051339470041,0.2227103801749037,0.2251985613206297,0.22791486895188084,0.22953709220808155,297.15,293.15,297.1011322666492,297.2321525368858,297.07182644197434,297.21994662795646,297.13758994313355,297.1525295633199,5906.170131530868,1509.5051907061566,176.08237321197623,671.0820169604759,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21124872.0,21124872.0,293.162,288.4273990754753,0.6094822400000001,543.7753263870991,1.0,2.0,1.0,4.0,0.24583635323052722,283.15,283.15,283.1499992000006,286.1084832204018,3.9682539682539675,1.703678061745071,52375.176519420114,286.33559999999994,286.3428967155403,2.1210020014429203,0.8842322146340876,0.8985226271164973,0.48040017186511463,0.480992813318136,0.28657304028066233,0.28890319895527605,0.22233218087105827,0.2248835871221572,0.2274804061460114,0.22913905840367235,297.15,293.15,297.0940924896276,297.22476396763614,297.06545336702794,297.2126676897669,297.1309798886157,297.14559148053485,5905.682700664536,1509.4941014146407,176.76624559907984,667.9053062865129,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21124908.0,21124908.0,293.168,288.42901349870857,0.60921031,545.1765529159456,1.0,2.0,1.0,4.0,0.24583635314540372,283.15,283.15,283.14999920000565,286.1001467057917,3.9682539682539675,1.7080710122481235,52423.30486643495,286.3283999999999,286.33464231738014,2.115882742659113,0.8810523320742618,0.8951630431349642,0.48016936821412537,0.4806813246411223,0.285924998775115,0.2881980199923997,0.22202870222026772,0.22453722413414726,0.22711291039615672,0.22873130376550002,297.15,293.15,297.0881966767323,297.2190903356754,297.0605234665476,297.20658791439257,297.12573302684586,297.1400262840388,5905.384776627384,1509.4841164285917,177.3902079403956,662.8041519335538,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21124944.0,21124944.0,293.174,288.43051416964477,0.60892992,546.5760097198189,1.0,1.0,1.0,3.0,0.24581788256337245,283.15,283.15,283.15177911825236,286.0530046422525,3.9682539682539675,1.1301125752914438,56773.09057178808,286.3211999999999,286.27423701325984,0.3750847255990403,0.6745,0.21103082499372094,0.1421925,0.04448778472738382,0.13502943750000002,0.04224667518954874,0.1421925,0.04448777949501089,0.10502289583333334,0.03285852525933948,297.15,293.15,297.1072894778978,297.34721103277434,297.15502838306793,297.23292763143235,297.2002442665756,297.2085401583496,0.0,1864.6591181686629,126.74436858738044,13.569205770937796,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21124980.0,21124980.0,293.17999999999995,288.4319033634706,0.60864125,547.9732320698796,1.0,1.0,1.0,3.0,0.24575802627982044,283.15,283.15,283.15016875567346,285.4460432191549,3.9682539682539675,1.1253933071874689,56299.919989349844,286.31399999999996,285.5581362230075,0.682377569821584,0.6745,0.38391065996448925,0.1421925,0.08093286594039217,0.13502943750000002,0.0768558070540983,0.1421925,0.08093286541413623,0.10502289583333334,0.05977673883111013,297.15,293.15,297.17371804372914,297.5636453661727,297.3422392348859,297.3056758497177,297.35057351595486,297.3471704020921,0.0,1988.365831082493,125.14978060817043,19.05078518265176,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21125016.0,21125016.0,293.186,288.43318335703907,0.6083444800000001,549.3677552372887,1.0,1.0,1.0,3.0,0.2456879740366247,283.15,283.15,283.1503829848114,286.11806426897107,3.9682539682539675,1.121265996651297,55887.72426152235,286.3067999999999,285.4200121285027,0.7310846827979093,0.6745,0.4113139900658158,0.1421925,0.08670980235347399,0.13502943750000002,0.08234172561386317,0.1421925,0.08670980318140271,0.10502289583333334,0.06404356437000461,297.15,293.15,297.2227463354518,297.73067102781755,297.4845595690071,297.36544095815003,297.4674811603936,297.454179810164,0.0,2072.8017870024405,123.76615498376889,22.589809177379554,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21125052.0,21125052.0,293.192,288.43435642896065,0.60803979,550.7591144932071,1.0,1.0,1.0,3.0,0.24560243092130338,283.15,283.15,283.15027547817306,286.6403748907667,3.9682539682539675,1.1176530644246019,55528.14276940969,286.2995999999999,285.95279289065365,0.7747438486216105,0.6745,0.4358781504795055,0.1421925,0.09188821963074735,0.13502943750000002,0.08725927604457454,0.1421925,0.09188821948636043,0.10502289583333334,0.06786832581257761,297.15,293.15,297.27764168681364,297.8597341016043,297.59150707022434,297.41293988964964,297.55732373194695,297.5398292960478,0.0,2182.228675391011,122.5633208977951,26.30198505132454,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21125088.0,21125088.0,293.198,288.43542485969317,0.60772736,552.1468451087957,1.0,1.0,1.0,3.0,0.24550339491585876,283.15,283.15,283.15008880743454,286.75121670490574,3.9682539682539675,1.1144857255328176,55213.86414052022,286.29239999999993,286.30111443023117,0.8216264600245892,0.6745,0.46225623812750877,0.1421925,0.0974490291217206,0.13502943750000002,0.0925399552523483,0.1421925,0.09744902912004591,0.10502289583333334,0.07197552075182799,297.15,293.15,297.32864167062723,297.9628012648378,297.6757128902502,297.45440182185837,297.63034342684006,297.61038021488275,0.0,2244.767141277366,121.5152297492849,30.797126519985653,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21125124.0,21125124.0,293.20399999999995,288.4363909316302,0.60740737,553.5304823552152,1.0,1.0,1.0,3.0,0.24539944344309356,283.15,283.15,283.14994615178796,286.541576457862,3.9682539682539675,1.111709569001068,54939.13398505392,286.2852,286.29687130177695,0.868773490692604,0.6745,0.48878327767219704,0.1421925,0.10304123974851119,0.13502943750000002,0.09785045373380595,0.1421925,0.10304123974853206,0.10502289583333334,0.07610590845962684,297.15,293.15,297.37355745269116,298.04377516234837,297.7396611526071,297.48880162566047,297.6879689778028,297.666752874222,0.0,2245.556158333343,120.60148182279171,35.80455160495449,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21125160.0,21125160.0,293.21,288.4372569291872,0.60708,554.9095615036265,1.0,1.0,1.0,3.0,0.245296766181371,283.15,283.15,283.1500566337055,286.6863914484983,3.9682539682539675,1.1092766664058142,54698.93580623338,286.2779999999999,286.2201007990725,0.9195626335730951,0.6745,0.5173641094054108,0.1421925,0.10906156480513371,0.13502943750000002,0.10357029974161668,0.1421925,0.10906581645902956,0.10502289583333334,0.08055459998557284,297.15,293.15,297.4110773203396,298.1060928301167,297.7860106761969,297.5156961119609,297.73179508453387,297.71013440462957,0.0,2243.3281545305895,119.80446606637926,41.36187381694089,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21125196.0,21125196.0,293.21599999999995,288.4380251388859,0.60674543,556.2836178251905,1.0,1.0,1.0,3.0,0.24519161480283674,283.15,283.15,283.15000759099263,286.76945190152816,3.9682539682539675,1.1071485976373534,54489.265045226726,286.27079999999995,286.4005714552925,0.9730619845802781,0.6745,0.5474598824685357,0.1421925,0.11541000134402953,0.13502943750000002,0.10959667982545199,0.1421925,0.11541083781287881,0.10502289583333334,0.08524184682247807,297.15,293.15,297.44238622486466,298.15432675197843,297.81976969764946,297.53684758395104,297.7653856471275,297.7437431811142,0.0,2265.6544433546687,119.1101815931756,47.4325388719849,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21125232.0,21125232.0,293.222,288.43869784943814,0.60640384,557.652186591068,1.0,1.0,1.0,3.0,0.2450876851607999,283.15,283.15,283.14993855182905,286.41064528421657,3.9682539682539675,1.105278969921081,54305.389776482654,286.26359999999994,286.18481966414043,1.026595493986385,0.6745,0.5775779102182447,0.1421925,0.12176006979617035,0.13502943750000002,0.11562637596512029,0.1421925,0.12176017369474514,0.10502289583333334,0.08993162385459537,297.15,293.15,297.46683451222617,298.19050310576085,297.8421681869678,297.5519083494773,297.7895233388227,297.76818749865095,0.0,2226.132446241363,118.50241811448129,54.023953908238546,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21125268.0,21125268.0,293.22799999999995,288.43927735182587,0.6060554100000001,559.01480307242,1.0,1.0,1.0,3.0,0.24498462836061538,283.15,283.15,283.15013603282995,287.040947947414,3.9682539682539675,1.1036397209745679,54144.427626309334,286.2563999999999,286.5263636035934,1.0794788718747446,0.6745,0.607330912047437,0.1421925,0.12803245694357582,0.13502943750000002,0.12158272537583907,0.1421925,0.12803246799738577,0.10502289583333334,0.09456434175725456,297.15,293.15,297.4851640788273,298.2171144029565,297.8559356437922,297.56187858185854,297.806150151244,297.78524857173574,0.0,2274.559767407778,117.97123784097691,61.1759875534076,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21125304.0,21125304.0,293.234,288.43976593938186,0.60570032,560.3710025404072,1.0,1.0,1.0,3.0,0.24487640910166994,283.15,283.15,283.1499152418302,286.6194735894835,3.9682539682539675,1.1022027237122218,54003.52160521521,286.2491999999999,286.4886339720017,1.1312935050318664,0.6745,0.6364827420946279,0.1421925,0.13417801568570656,0.13502943750000002,0.1274186899534473,0.1421925,0.13417801662857756,0.10502289583333334,0.09910342550214,297.15,293.15,297.4997881556401,298.2376950854922,297.86524098386644,297.5692115414712,297.81855317304365,297.79809778790275,0.0,2264.3102017376973,117.50689456960644,68.90572523597213,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21125340.0,21125340.0,293.23999999999995,288.4401659078665,0.60533875,561.7203202661905,1.0,1.0,1.0,3.0,0.24477189374619399,283.15,283.15,283.1499845445919,286.6241425225406,3.9682539682539675,1.1009454054764365,53880.38475677394,286.24199999999996,286.39449039096104,1.1820239058066369,0.6745,0.66502464665994,0.1421925,0.1401949844819572,0.13502943750000002,0.1331325484778609,0.1421925,0.14019498453020468,0.10502289583333334,0.103547537704122,297.15,293.15,297.50747466802744,298.2499578023419,297.86600601353774,297.570805931575,297.82348620689396,297.80354612447525,0.0,2245.910676062807,117.10160640671964,77.22853234941874,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21125376.0,21125376.0,293.246,288.4404795555446,0.60497088,563.0622915209308,1.0,1.0,1.0,3.0,0.24466825993470798,283.15,283.15,283.1500324231273,286.7315678581812,3.9682539682539675,1.0998388782937176,53772.13206983672,286.2347999999999,286.49898574646363,1.200247202159393,0.6745,0.6752870444578459,0.1421925,0.14235841819065984,0.13502943750000002,0.1351869974268004,0.1421925,0.14235841818997372,0.10502289583333334,0.1051454424430795,297.15,293.15,297.51158691605923,298.2579593387964,297.86358008034546,297.5699537184048,297.82512458110364,297.8056409269419,0.0,2250.8739171647917,116.745691835581,85.93774546953964,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21125412.0,21125412.0,293.25199999999995,288.440709183259,0.6045968899999999,564.3964515757888,1.0,1.0,1.0,3.0,0.24456313470005978,283.15,283.15,283.1500226312217,286.77997708360914,3.9682539682539675,1.0988684805303468,53677.28665543662,286.22759999999994,286.5678997986516,1.2012830215609263,0.6745,0.6758936583079354,0.1421925,0.1424862994944971,0.13502943750000002,0.1353084366066274,0.1421925,0.14248629949438366,0.10502289583333334,0.10523989513849002,297.15,293.15,297.5166633556248,298.2664970817951,297.864303764931,297.5707179845532,297.8285608203179,297.8093486014444,0.0,2261.3222486638256,116.43415378333796,93.75427111098575,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21125448.0,21125448.0,293.258,288.44085709450377,0.60421696,565.7223357019255,1.0,1.0,1.0,3.0,0.24445660411669334,283.15,283.15,283.15001587217614,286.8127064714564,3.9682539682539675,1.0980165959914385,53594.09357672441,286.2203999999999,286.60742934872445,1.2022867575036162,0.6745,0.6764789456348195,0.1421925,0.1426096849179867,0.13502943750000002,0.13542560638942014,0.1421925,0.14260968491798284,0.10502289583333334,0.10533102719177126,297.15,293.15,297.521074052655,298.2739930592054,297.86521282215364,297.5714347634826,297.83170192623413,297.8126833247461,0.0,2268.5075154385318,116.1611178140823,101.62244963893151,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21125484.0,21125484.0,293.26399999999995,288.4409255954944,0.60383127,567.0394791705019,1.0,1.0,1.0,3.0,0.24434915258464274,283.15,283.15,283.150008378865,286.8278540643037,3.9682539682539675,1.0972686251652555,53521.101665687806,286.2132,286.6311191494451,1.2032419916453647,0.6745,0.6770364766440435,0.1421925,0.14272721898473725,0.13502943750000002,0.13553721958224765,0.1421925,0.14272721898474103,0.10502289583333334,0.10541783745285922,297.15,293.15,297.52537912767923,298.2811540571129,297.8668613245235,297.57250750714496,297.8350933382423,297.81619907094057,0.0,2272.9199181425893,115.92173704772995,109.12551815491554,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21125520.0,21125520.0,293.27,288.4409169952373,0.60344,568.3474172526785,1.0,1.0,1.0,3.0,0.24424114437414432,283.15,283.15,283.15000413439856,286.8354209658869,3.9682539682539675,1.0966130582733034,53457.16803969105,286.2059999999999,286.6439726929935,1.2041562395820964,0.6745,0.6775700637451003,0.1421925,0.14283970539521892,0.13502943750000002,0.13564403939857683,0.1421925,0.14283970539521895,0.10502289583333334,0.10550091953222643,297.15,293.15,297.5295005452651,298.28800775846804,297.8689214864556,297.5737783845525,297.83856806075397,297.81975524709907,0.0,2275.1591419974766,115.71219819966169,116.31740309560833,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21125556.0,21125556.0,293.27599999999995,288.44083360559677,0.60304333,569.6456852196163,1.0,1.0,1.0,3.0,0.2441326275736801,283.15,283.15,283.15005080716764,286.8242150342413,3.9682539682539675,1.0961573570375904,53412.74865984428,286.19879999999995,286.64985084959375,1.205018423959752,0.6745,0.678073313866105,0.1421925,0.14294579641498317,0.13502943750000002,0.13574478599718479,0.1421925,0.14294579641498317,0.10502289583333334,0.10557927799781039,297.15,293.15,297.5333805928769,298.2945611646727,297.8711770403604,297.57514838385384,297.84201548185376,297.8232565327235,0.0,2281.314946995927,115.5666903466185,123.11444884858561,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21125592.0,21125592.0,293.282,288.44067774136073,0.6026414400000001,570.9338183424763,1.0,1.0,1.0,3.0,0.24401927397387813,283.15,283.15,283.1500021317917,286.5863003832953,3.9682539682539675,1.26134827079815,52295.74461583397,286.19159999999994,286.54920167536756,1.205842336854978,0.6745,0.6785542397302604,0.1421925,0.14304718121993337,0.13502943750000002,0.13584106346036656,0.1421925,0.14304718121993337,0.10502289583333334,0.10565416046917399,297.15,293.15,297.53655088155034,298.300382981771,297.87275429956844,297.57604704848353,297.84481908338006,297.8261108589507,0.0,2324.445066796063,130.3211772904076,129.61796763379257,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21125628.0,21125628.0,293.28799999999995,288.4404517203042,0.60223451,572.2113518924193,1.0,1.0,1.0,3.0,0.24390391112422238,283.15,283.15,283.1501368766526,286.53464359072575,3.9682539682539675,1.3800865403805862,51431.89377141389,286.1843999999999,286.4726146495384,1.2657018589675404,0.6745,0.6781892783933776,0.2881119559299846,0.20348304232061495,0.13502943750000002,0.1357680011563954,0.1421925,0.14297024309555276,0.10502289583333334,0.10559733423275197,297.15,293.15,297.5387307842336,298.2941358768275,297.8732916574042,297.5762980547707,297.8467043238096,297.8258321394091,0.0,2324.9445524775583,140.3224183395907,138.06694075319217,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21125664.0,21125664.0,293.294,288.4401578632515,0.60182272,573.477821140606,1.0,1.0,1.0,3.0,0.24378276809918745,283.15,283.15,283.1501220147147,286.399249503792,3.9682539682539675,1.5287389324859555,50456.53565794794,286.1771999999999,286.4196777695146,1.3785268310853205,0.6745,0.6771523556982384,0.2869597843517295,0.2600767822290523,0.23319558670616372,0.19336081683406914,0.1421925,0.14275164764658524,0.10502289583333334,0.10543588037923261,297.15,293.15,297.5398518918047,298.23517655465247,297.8498359305102,297.5770237571894,297.8484916051345,297.81007594785825,0.0,2375.2495286669805,152.60921251812613,150.44646135623503,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21125700.0,21125700.0,293.29999999999995,288.4397984941361,0.60140625,574.7327613581974,1.0,1.0,1.0,3.0,0.2436528871290279,283.15,283.15,283.15007654414785,286.2818793482447,3.9682539682539675,1.6527778047310022,49895.03337050113,286.16999999999996,286.3753235758617,1.4414882465346772,0.6745,0.6768210114520068,0.2864685042642008,0.245114480530433,0.22973077353238175,0.22555615951004657,0.1421925,0.14268179639865006,0.17633152767459392,0.1515500419245995,297.15,293.15,297.53835596029387,298.18673124752564,297.77795484959023,297.57785133113185,297.8281792424859,297.7818145262055,0.0,2423.471356781748,163.2650699051877,161.6418813104091,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21125736.0,21125736.0,293.306,288.4393759400591,0.6009852800000001,575.9757078163543,1.0,1.0,1.0,3.0,0.24351636142017477,283.15,283.15,283.1500586386049,286.2062735088487,3.9682539682539675,1.7479171693476838,49614.215142339235,286.1627999999999,286.33744757319323,1.4717554945164772,0.6745,0.6769636504416399,0.28704147983595096,0.25187570998146536,0.22633162812765156,0.22841021731768077,0.1421925,0.1427118663683067,0.1746881558003644,0.17204163847906712,297.15,293.15,297.5342367563374,298.15306020178025,297.70982488163224,297.5784941109704,297.7744895548519,297.75002110111444,0.0,2452.685132258272,171.78017646088725,172.25892054707134,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21125772.0,21125772.0,293.31199999999995,288.43889253134586,0.60055999,577.2061957862376,1.0,1.0,1.0,3.0,0.24337568872724175,283.15,283.15,283.15001550846284,286.14060835250234,3.9682539682539675,1.7809631110429667,49809.927842656325,286.15559999999994,286.29232197995356,1.4867384915810657,0.6745,0.6773083851524021,0.2875118487414898,0.2665906297854103,0.2239745861383775,0.2262258990855082,0.1421925,0.14278454048299913,0.17311113359047833,0.17410536294106035,297.15,293.15,297.5281108711097,298.11947881985554,297.6577656883011,297.57876120019273,297.7241023112743,297.72164377814664,0.0,2466.3536182021558,175.7554874404433,182.1709645694684,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21125808.0,21125808.0,293.318,288.4383506016006,0.60013056,578.4237605390081,1.0,1.0,1.0,3.0,0.24323374534638123,283.15,283.15,283.149993121592,286.0884771653501,3.9682539682539675,1.796765003901405,50105.81401021435,286.1483999999999,286.2525033153043,1.4989371541362526,0.6745,0.6776999615298821,0.28771467169471865,0.28127479066416944,0.22247583185902026,0.22419123048049983,0.1421925,0.1428670893696631,0.17206701438819427,0.17321349705341765,297.15,293.15,297.5206773701864,298.0840031354409,297.61876082166873,297.5786515770714,297.6844990688476,297.69731839464305,0.0,2468.0203606181035,178.39034226664901,192.30509667895348,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21125844.0,21125844.0,293.32399999999996,288.43775248775904,0.59969717,579.6279373458267,1.0,1.0,1.0,3.0,0.24309278576621227,283.15,283.15,283.14995160847525,286.04073348993523,3.9682539682539675,1.7602243737889467,50748.455219694646,286.14119999999997,286.2064891193704,1.503806784367847,0.6745,0.6781821879736359,0.28785485385207404,0.28783781211899406,0.22151426251945555,0.22281294364140425,0.1421925,0.14296874835202553,0.17143536047656982,0.17235187680877723,297.15,293.15,297.5124440937204,298.0490965513924,297.5880704701258,297.57817987757744,297.65314616332165,297.67618743122756,0.0,2456.0778502607977,176.98170022667148,202.18058122810027,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21125880.0,21125880.0,293.33,288.4371005301401,0.59926,580.8182614778542,1.0,1.0,1.0,3.0,0.24295602563874405,283.15,283.15,283.14989962019797,286.01692756872325,3.9682539682539675,1.6549965856758468,51802.22033579933,286.1339999999999,286.1552582014454,1.5034686404102222,0.6745,0.6787244055246936,0.28842370328417444,0.28823935792319827,0.22092667992612397,0.221981898278984,0.1421925,0.14308305416244627,0.17111363667983678,0.17183063349208783,297.15,293.15,297.5036659236362,298.0207547265652,297.5633572825446,297.5772690424868,297.6281094750995,297.65863129006647,0.0,2424.032514400874,169.77835174621788,211.32965938647274,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21125916.0,21125916.0,293.33599999999996,288.4363970724944,0.59881923,581.9942682062516,1.0,1.0,1.0,3.0,0.24282714599450025,283.15,283.15,283.14986606888874,286.030083585779,3.9682539682539675,1.5109241540506595,53044.51805401215,286.12679999999995,286.1122950285926,1.5040919811169287,0.6745,0.6792012274283145,0.28938394639592513,0.2889663614294404,0.22062213434941566,0.22154452711699105,0.1421925,0.1431835738044486,0.17103470159957485,0.17162526870624253,297.15,293.15,297.4946704208754,297.9983696934196,297.54331332996423,297.57601935473235,297.60812860039744,297.6441002798778,0.0,2373.6435088954636,158.60882920265428,220.1750064053731,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21125952.0,21125952.0,293.342,288.43564446205204,0.5983750400000001,583.1554928021797,1.0,1.0,1.0,3.0,0.24270623580154846,283.15,283.15,283.150043158533,286.09701625864614,3.9682539682539675,1.547515339454092,52698.158215037896,286.11959999999993,286.11896765161833,1.6777413518071682,0.9546001125575273,0.8622093934637248,0.29135672634596355,0.24469228567193263,0.22057033395494802,0.2207805120834245,0.2061287390001666,0.17916059576763357,0.17114710834846997,0.17118478620188415,297.15,293.15,297.4738759757589,297.9892194555848,297.52724291843487,297.5664953020963,297.59202941823327,297.62977261402165,0.0,2339.437422414294,161.41648664481275,238.72500337123014,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21125988.0,21125988.0,293.34799999999996,288.43484504956785,0.59792761,584.3014705367991,1.0,1.0,1.0,3.0,0.2425864045336928,283.15,283.15,283.1498715858506,286.05059827332684,3.9682539682539675,1.4185883838668982,53831.424478644854,286.1123999999999,286.08459901478375,1.7523571307427914,0.9445603848174366,0.9379312963760488,0.29555538913405865,0.22610276208084565,0.22116193901009967,0.2172792431763685,0.20487046471452725,0.20149060137189984,0.17158691348072191,0.16982438848629233,297.15,293.15,297.4354218201576,298.00736059011234,297.5200242463344,297.5348220924331,297.5819360399811,297.6159129578038,0.0,2333.9532786285276,151.05811372642773,256.1643264543153,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21126024.0,21126024.0,293.354,288.43400118936523,0.59747712,585.4317366812709,1.0,1.0,1.0,3.0,0.24246988747955653,283.15,283.15,283.1500282571208,286.08094495423217,3.9682539682539675,1.508696243663314,52988.00022185908,286.1051999999999,286.10145050316913,1.7783369025396185,0.9333383582321215,0.9416032869535813,0.2993466260176227,0.2398027023699483,0.2214071843857978,0.22134341445209915,0.20323188401148418,0.2041520468335939,0.17176778523373076,0.17170947735478295,297.15,293.15,297.3954925243951,298.0197886798474,297.50860785202724,297.49982621333817,297.56794536893165,297.5983321277079,0.0,2327.999672382217,158.2028888391563,275.622031876211,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21126060.0,21126060.0,293.35999999999996,288.43311523937774,0.5970237500000001,586.5458265067559,1.0,1.0,1.0,3.0,0.2423524289963195,283.15,283.15,283.1500184394916,286.0696412816794,3.9682539682539675,1.5225123950866308,52868.17152982083,286.09799999999996,286.098524390547,1.799354242994507,0.9238753735814463,0.9339342720046805,0.30126552892823666,0.26885393570566524,0.22129651624465557,0.22158917901494762,0.2018302398139635,0.20338636816726752,0.17174799979068167,0.17192845269088142,297.15,293.15,297.36161179965876,298.00898432794037,297.49313369559985,297.4690700154185,297.55123578981863,297.57680712568725,0.0,2332.1647165206655,159.30104381095265,296.8072582962649,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21126096.0,21126096.0,293.366,288.432189561189,0.59656768,587.6432752844152,1.0,1.0,1.0,3.0,0.24223366216939574,283.15,283.15,283.1500263276506,286.04502747088816,3.9682539682539675,1.561259574879549,52584.51857581857,286.0907999999999,286.0988234164917,1.8172728323467193,0.9158848416138259,0.9257009089652066,0.3016633028235248,0.2959777400208697,0.2212387852936448,0.22168615347120926,0.2007048470747741,0.20226316776476716,0.17175698002741974,0.1720585073348688,297.15,293.15,297.3328233571021,297.9801239072246,297.4789382738085,297.4428701877287,297.53564996845995,297.5540811388648,0.0,2342.556801738179,162.50954731410832,319.3953119898775,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21126132.0,21126132.0,293.37199999999996,288.4312265200705,0.59610909,588.7236182854092,1.0,1.0,1.0,3.0,0.2421132604890676,283.15,283.15,283.15001248001323,286.0214367682222,3.9682539682539675,1.5806143413119198,52493.13436894218,286.08359999999993,286.09336862958736,1.8158208059562393,0.9090695161413845,0.9190688148924882,0.3014582111472871,0.301769208727308,0.2211435484232589,0.22183983553302067,0.19981675667603585,0.20142306640338162,0.17175571390463656,0.1722402422374527,297.15,293.15,297.30821854336045,297.9451513758897,297.4648459296543,297.42062096216733,297.5205341626618,297.5318741947467,0.0,2350.1977091888944,164.25479512311352,342.1739614082327,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21126168.0,21126168.0,293.378,288.43022848501795,0.59564816,589.7863907808991,1.0,1.0,1.0,3.0,0.24199205500159734,283.15,283.15,283.15000427333337,285.9993556249751,3.9682539682539675,1.592032688558353,52472.871593130345,286.0763999999999,286.08592673402313,1.8104043062317272,0.9032339917419331,0.9136715017003472,0.30166579090947476,0.30206100880635606,0.22113821430999664,0.22202931125137262,0.19911074168040427,0.20082426769180892,0.1718197259907331,0.17245497904064983,297.15,293.15,297.2871591932384,297.91665408855954,297.4524948317851,297.40152077928514,297.50712792298214,297.51299136317004,0.0,2352.3982956921195,165.38802796945774,364.0149688674457,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21126204.0,21126204.0,293.38399999999996,288.429197828785,0.59518507,590.8311280420455,1.0,1.0,1.0,3.0,0.24187059276311493,283.15,283.15,283.15000368423284,285.97769640357336,3.9682539682539675,1.6075190502607644,52425.75817224366,286.06919999999997,286.07938082245664,1.8061839072405057,0.8980792001216479,0.909043417794607,0.3021846286008723,0.30255734163727244,0.22116154940202531,0.2222593381026332,0.19852864289269664,0.20037002144883906,0.1719152720215385,0.17270463522822166,297.15,293.15,297.26855600639385,297.8929005578309,297.44092922049754,297.384572481472,297.4946948006745,297.49633061337374,0.0,2353.978959814554,166.86078200101034,386.06834936781695,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21126240.0,21126240.0,293.39,288.4281369279157,0.59472,591.8573653400096,1.0,1.0,1.0,3.0,0.24174884996262977,283.15,283.15,283.1500039256794,285.9558415451631,3.9682539682539675,1.623897271028956,52379.0882892753,286.0619999999999,286.07288310932506,1.8032249004707877,0.8936026179531902,0.9051708395250163,0.3029744303131995,0.30334857854269226,0.2212175674270024,0.22252477822572073,0.19806814182541838,0.2000534091427028,0.1720475608521763,0.17299059892980176,297.15,293.15,297.2524046655668,297.8733431739447,297.4302316161107,297.369753617766,297.4833483642585,297.4818162875294,0.0,2355.547753445608,168.42561142969325,408.2741328524452,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21126276.0,21126276.0,293.39599999999996,288.4270481627746,0.59425313,592.8646379459519,1.0,1.0,1.0,3.0,0.241626829791391,283.15,283.15,283.1500027712186,285.9359730206963,3.9682539682539675,1.637373573848304,52361.26132641843,286.05479999999994,286.0655750363222,1.801008429304247,0.8898105393491084,0.9017447132539834,0.30401495437617176,0.30437432620439203,0.2213104805938519,0.22276314333071753,0.19772938384578723,0.19980745110131565,0.17222056220534854,0.1732666061555292,297.15,293.15,297.23872679618034,297.8577125137873,297.420477214098,297.3570736944685,297.4731727840528,297.4694326005174,0.0,2356.810935440993,169.77820496609883,424.2705185596052,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21126312.0,21126312.0,293.402,288.4259339175752,0.59378464,593.8524811310334,1.0,1.0,1.0,3.0,0.24150461221032443,283.15,283.15,283.1500030214857,285.9189041635207,3.9682539682539675,1.6503388583367653,52349.56309055007,286.04759999999993,286.0582238612244,1.7993711231432976,0.8865142694153967,0.8986738152614739,0.30520060147504496,0.3055515298888238,0.22143728532314172,0.22299298789842317,0.1974775941022685,0.19961723949479077,0.17242945190110504,0.17354650571447455,297.15,293.15,297.2268385605549,297.84443717662185,297.41152911289953,297.34593268910066,297.46397578101744,297.4585426640389,0.0,2357.942040495739,171.09667408150816,436.5042374291991,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21126348.0,21126348.0,293.40799999999996,288.4247965804058,0.59331471,594.820430166415,1.0,1.0,1.0,3.0,0.24138216282273695,283.15,283.15,283.1500032647054,285.90329274027346,3.9682539682539675,1.6628071078057298,52343.37920333282,286.0403999999999,286.0508286943651,1.7983295304230855,0.883685976069392,0.8959797940215014,0.30650707180773423,0.3068529150727719,0.22159943053561865,0.22322791755471325,0.19730760024512814,0.19948772020208932,0.17267532566877042,0.17384071512730342,297.15,293.15,297.2166421424786,297.83317951237166,297.4034076479016,297.336248603093,297.45577102298233,297.44904978576545,0.0,2359.1901241990545,172.3809397096385,445.9814379608825,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21126384.0,21126384.0,293.414,288.4236385432546,0.59284352,595.7680203232576,1.0,1.0,1.0,3.0,0.24125947968966277,283.15,283.15,283.1500032967227,285.8890218782633,3.9682539682539675,1.6745386415702221,52343.478741593775,286.0331999999999,286.0433476385576,1.7977506109581762,0.8812362023960016,0.8935857646912022,0.3079001899688743,0.3082370962647629,0.2217921650263977,0.22346901411370645,0.1972036587548851,0.19940590685065906,0.17295325293627595,0.17414862011878213,297.15,293.15,297.2078185344228,297.8234201627269,297.39600202097506,297.3277510887236,297.4484201957022,297.4406824005101,0.0,2360.4798857723,173.60890137686738,453.09080046180094,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21126420.0,21126420.0,293.41999999999996,288.4224622020312,0.59237125,596.6947868727219,1.0,1.0,1.0,3.0,0.24113656547980325,283.15,283.15,283.1500033260394,285.8759799716324,3.9682539682539675,1.6856743774882423,52347.96012293472,286.02599999999995,286.0358293401552,1.7975416461434373,0.8791007062615457,0.8914360325424804,0.30935833794898143,0.30967933022652266,0.2220115610276294,0.22371601366611052,0.19715453074273948,0.19936255734761238,0.17325915658243357,0.17446895880939106,297.15,293.15,297.2001391378402,297.81482709497124,297.3892249493137,297.3202471518611,297.4418138821403,297.4332504432254,0.0,2361.7878645506207,174.78933897040253,458.1219199832736,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21126456.0,21126456.0,293.426,288.4212699565877,0.59189808,597.6002650859689,1.0,1.0,1.0,3.0,0.24101345146780764,283.15,283.15,283.1500033333822,285.8638893576128,3.9682539682539675,1.696311316946317,52355.55695772782,286.0187999999999,286.02829220505026,1.797591787418686,0.8771938224460095,0.8894604146764455,0.3108592237087322,0.3111568867379633,0.22225108255114,0.22396763882915077,0.19714531218044135,0.1993464071460361,0.17358624655144672,0.17479893313411787,297.15,293.15,297.19329597334837,297.807035561,297.38292967696236,297.31347410457363,297.435773556553,297.42650177448746,0.0,2363.0995372701877,175.92838559623326,461.5633609725931,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21126492.0,21126492.0,293.43199999999996,288.42006421073654,0.59142419,598.4839902341593,1.0,1.0,1.0,3.0,0.24089009867218786,283.15,283.15,283.1500033170365,285.8528825845505,3.9682539682539675,1.7063566662050482,52366.54870163812,286.01159999999993,286.0207293636288,1.7979255824679454,0.8755418848693295,0.8876768099122104,0.31240587720039875,0.3126708740566012,0.2225133029515607,0.22422437259767952,0.19718060888406214,0.19936013037416248,0.17393729709963462,0.17513976893201766,297.15,293.15,297.187387514052,297.80012024198925,297.37718259742,297.3075202693966,297.4303751950934,297.4205171635903,0.0,2364.412043636274,177.0174378222006,463.1844698716487,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21126528.0,21126528.0,293.438,288.41884737226707,0.59094976,599.345497588454,1.0,1.0,1.0,3.0,0.24076652337496843,283.15,283.15,283.1500032615283,285.84279806344546,3.9682539682539675,1.715842528322365,52380.2980662646,286.0043999999999,286.0131473543871,1.798476252719604,0.87409205059249,0.8860425037992767,0.3139852772940814,0.3142084623081662,0.22279390806494578,0.22448523612223295,0.19725122863972236,0.1993969294305359,0.1743079591493768,0.17548959393577326,297.15,293.15,297.1822245711248,297.79386871876335,297.37189094042515,297.30222473488493,297.42550677253263,297.4151431475462,0.0,2365.714772491409,178.05783026368755,463.2954098130526,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21126564.0,21126564.0,293.44399999999996,288.41762185295954,0.59047497,600.1843224200139,1.0,1.0,1.0,3.0,0.2406427438747163,283.15,283.15,283.15000323114117,285.8334797984964,3.9682539682539675,1.7248765258854757,52395.71998808009,285.99719999999996,286.00556804401583,1.7991871129448025,0.8727983793972486,0.884520738733467,0.3155870880468913,0.31576004916110756,0.22308881043288864,0.22474909166089713,0.19734919200832501,0.1994510033338893,0.17469417774690488,0.1758465297961466,297.15,293.15,297.1776421054475,297.78810848900935,297.3669677325289,297.29744673239543,297.42106474074143,297.41024596002455,0.0,2367.0030459734808,179.05720837090317,462.1781854060295,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21126600.0,21126600.0,293.45,288.41639006859793,0.59,601.0,1.0,1.0,1.0,3.0,0.24051874220721414,283.15,283.15,283.15000316164173,285.8249123827243,3.9682539682539675,1.7334255156381588,52412.63608700654,285.9899999999999,285.99799055765243,1.8000429623023633,0.871651571961065,0.8831027328015224,0.3172079488283249,0.3173219862688648,0.22339692145440093,0.2250152640014534,0.19747287844503217,0.19952091170743444,0.17509515906069945,0.17621008481914566,297.15,293.15,297.1736097621893,297.78280035450666,297.362402196351,297.29316323034595,297.4170350776542,297.4058021242094,0.0,2368.27222849903,180.01152092983506,459.85927165329343,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21126636.0,21126636.0,293.45599999999996,288.41515443897936,0.58952503,601.7509786773487,1.0,1.0,1.0,3.0,0.24039444281097794,283.15,283.15,283.1500031073304,285.81727815598344,3.9682539682539675,1.7413715964846774,52430.92283331021,285.98279999999994,285.99042166577624,1.8010645200349187,0.8706786236552849,0.8818054262283892,0.31884933861702713,0.31889331379166685,0.22372036647014998,0.22528355426755578,0.19762698777965032,0.19960911667486037,0.1755137527188783,0.17658136361389895,297.15,293.15,297.17023344773,297.77802034713534,297.3582725206052,297.28947357075657,297.4135062364387,297.4019012245332,0.0,2369.5129674119316,180.9079930061802,456.0702943617785,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21126672.0,21126672.0,293.462,288.4139173879228,0.58905024,602.397310797063,1.0,1.0,1.0,3.0,0.24026996236367312,283.15,283.15,283.1500030414434,285.8101427372055,3.9682539682539675,1.7489699720442673,52449.69348707376,285.97559999999993,285.98286617662745,1.8021630481883069,0.8697917920935282,0.8805662422910926,0.3204990129465436,0.32046680952868883,0.22405097932432272,0.22555223845139472,0.19779616748821563,0.19970603350583355,0.17594110477061398,0.17695632403320039,297.15,293.15,297.1671866534531,297.77349676070503,297.3543690915453,297.2860864889609,297.4102359611848,297.39827499116984,0.0,2370.733779197227,181.77029647675397,451.5144883294008,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21126708.0,21126708.0,293.46799999999996,288.4126813432748,0.58857581,602.9409376244029,1.0,1.0,1.0,3.0,0.24014528856116227,283.15,283.15,283.1500029757863,285.8034935715636,3.9682539682539675,1.7562396282248947,52468.569394461694,285.9683999999999,285.9753306966438,1.8033293094397358,0.868984894841972,0.8793798484988643,0.3221550556497271,0.3220406969255753,0.22438780137903733,0.22582066478704457,0.1979793888156173,0.19981081676046344,0.17637653034896372,0.177334503958745,297.15,293.15,297.164449036671,297.76920934082983,297.35068191119706,297.2829870478813,297.4072120203349,297.3949078713828,0.0,2371.932245228926,182.59907560172417,446.22075954114945,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21126744.0,21126744.0,293.474,288.4114487369137,0.5881019200000001,603.3838004246285,1.0,1.0,1.0,3.0,0.2400203795574046,283.15,283.15,283.1500029200924,285.79740768171416,3.9682539682539675,1.7631208418603017,52487.47010117635,285.9611999999999,285.96781693396787,1.8045728488001285,0.8682705659721459,0.8782543353241247,0.32381796361994125,0.3236144267056627,0.22473164016244368,0.22608856271167885,0.19817886007814284,0.19992466123396874,0.17682129620854783,0.17771636088825354,297.15,293.15,297.16207089451143,297.76519556995663,297.3472481551271,297.280223217654,297.40447633531045,297.391842834512,0.0,2373.10568498177,183.38773913763998,440.0656067148605,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
