,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21126780.0,21126780.0,293.47999999999996,288.4102220047509,0.58762875,603.7278404629998,1.0,1.0,1.0,3.0,0.2398952485520714,283.15,283.15,283.15000286124456,285.79177829346145,3.9682539682539675,1.7696714999566738,52506.058872828144,285.95399999999995,285.96032595462776,1.8058691265398674,0.8676264148531129,0.8771732943752634,0.3254839349154977,0.32518545868686854,0.2250800002737105,0.2263549744260155,0.19839068814255276,0.20004505631323136,0.17727302886111196,0.17810066311102518,297.15,293.15,297.1599707585683,297.7613882884823,297.3440166638014,297.2777244360268,297.4019694295298,297.38901391528174,0.0,2374.255080555349,184.14113109354042,433.21830280861377,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21126816.0,21126816.0,293.486,288.4090035867314,0.58715648,603.974999004777,1.0,1.0,1.0,3.0,0.23976996098116213,283.15,283.15,283.1500028021251,285.7864434469008,3.9682539682539675,1.7760060703666702,52524.29238958005,285.9467999999999,285.9528538691494,1.8071972938132257,0.867025766184577,0.8761201066579067,0.32715084732950367,0.32675390414589867,0.2254307747334316,0.22662015695269488,0.198610217984979,0.20016960034761877,0.17772900417114168,0.17848646382984648,297.15,293.15,297.15804525357714,297.7577084931506,297.34091437823787,297.2753947152007,297.3996082346512,297.38633421496354,0.0,2375.3878192308375,184.87107281138293,425.9420798378743,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21126852.0,21126852.0,293.49199999999996,288.40779592683043,0.58668529,604.1272173152203,1.0,1.0,1.0,3.0,0.23964445434777532,283.15,283.15,283.150002752215,285.78148786574747,3.9682539682539675,1.78207299879189,52541.80436571961,285.9395999999999,285.9454086526724,1.8085618337475289,0.8664800986952915,0.8751007325292057,0.3288179111168036,0.3283177557442628,0.22578417073138066,0.22688308590217715,0.198839522751516,0.20029913147701922,0.17819025998119217,0.1788738670913147,297.15,293.15,297.1563429411646,297.7541897679483,297.3379796447942,297.273283757751,297.39743548445125,297.3838463192219,0.0,2376.4984831906736,185.5708038246417,418.0963994542746,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21126888.0,21126888.0,293.498,288.4066014730498,0.58621536,604.1864366595895,1.0,1.0,1.0,3.0,0.2395187326398355,283.15,283.15,283.15000270727563,285.7768628069149,3.9682539682539675,1.7878907954668755,52558.56904342212,285.9323999999999,285.9379865264011,1.809954542370857,0.8659811987275055,0.8741096653513217,0.33048374078168574,0.3298762038172346,0.22613922883117063,0.22714343300914966,0.1990771696566364,0.2004328502125635,0.17865590951436455,0.17926245886048323,297.15,293.15,297.1548336802436,297.7508086602996,297.33519322750834,297.27136515531436,297.3954288181515,297.3815259083035,0.0,2377.5893217161756,186.24212120452887,409.75318500825523,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21126924.0,21126924.0,293.50399999999996,288.4054226774106,0.58574687,604.1545983031449,1.0,1.0,1.0,3.0,0.23939282597475994,283.15,283.15,283.1500026607787,285.7724916480405,3.9682539682539675,1.7935102874555366,52574.623829826945,285.92519999999996,285.930583544279,1.811365986365934,0.865516379578137,0.8731393315131378,0.332147252488657,0.33142932827069177,0.22649489605192064,0.22740133742218085,0.19932092243069416,0.200569678203424,0.17912463027592299,0.17965181763661622,297.15,293.15,297.153468262533,297.7475276019701,297.33252005462293,297.2695928776197,297.393548308747,297.3793314210985,0.0,2378.663280912893,186.8904512765233,401.0436339114708,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21126960.0,21126960.0,293.51,288.4042619959445,0.58528,604.0336435111465,1.0,1.0,1.0,3.0,0.23926671836796876,283.15,283.15,283.15000262139665,285.76836330704396,3.9682539682539675,1.7989566477718208,52589.6816624247,285.9179999999999,285.9232056549778,1.812791433038008,0.8650834514240047,0.8721876151301974,0.3338071550155589,0.33297589477465317,0.22685051333857995,0.22765619527675515,0.19957043951938438,0.20070928307182528,0.17959607918211828,0.1800416371823937,297.15,293.15,297.1522404252132,297.74433968623583,297.32995746399405,297.2679635915256,297.3917904139644,297.37725831618667,0.0,2379.7206386022876,187.51736825827246,391.9724813282726,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21126996.0,21126996.0,293.51599999999996,288.40312188868273,0.5848149300000001,603.8255135488544,1.0,1.0,1.0,3.0,0.23914043287714493,283.15,283.15,283.15000296549954,285.7638808887794,3.9682539682539675,1.8053094635467737,52596.494569498056,285.91079999999994,285.9161048208207,1.814350709620111,0.8646711787857677,0.8713232760245684,0.3354632551002388,0.33453246260500735,0.2272050263271485,0.22792321554960945,0.19982383938530124,0.2008665998073594,0.1800691191960347,0.180443256516008,297.15,293.15,297.151107146415,297.74121539975755,297.3274688010969,297.26643697421446,297.3901187850615,297.3752694213091,0.0,2380.884025041872,188.2103723671442,384.18448514721825,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21127032.0,21127032.0,293.522,288.40200481964257,0.58435184,603.5321496815286,1.0,1.0,1.0,3.0,0.23901392454340098,283.15,283.15,283.15000313335673,285.75898547277353,3.9682539682539675,1.8120176044872491,52599.86106574384,285.9035999999999,285.90907711396403,1.8159691030307252,0.8642763494088221,0.8705077181018462,0.3371139284134904,0.33608992748261324,0.22753949582995636,0.22818696183907394,0.20008077842032004,0.20103372228319216,0.18054325876547378,0.18085062604564234,297.15,293.15,297.1500627846161,297.73814921064405,297.32482393542057,297.26501315787584,297.38853103213427,297.37331602413815,0.0,2382.1363525077254,188.92852764252555,376.923884981264,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21127068.0,21127068.0,293.52799999999996,288.4009132568124,0.58389091,603.1554931744294,1.0,1.0,1.0,3.0,0.23888725188738608,283.15,283.15,283.15000320260214,285.75393430728036,3.9682539682539675,1.818848109666613,52601.912700417975,285.8963999999999,285.90206227143034,1.8176047970481488,0.8638905063624726,0.8697166409947835,0.33876019489003306,0.33764600744653384,0.22784843024065113,0.22843828381774128,0.20033985440811994,0.20120592264734125,0.18101785503849377,0.18126065364538393,297.15,293.15,297.1490712357668,297.7351170855689,297.3219282183293,297.2636559311911,297.386996118831,297.3713537179374,0.0,2383.416797405588,189.65491474140956,369.888920571924,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21127104.0,21127104.0,293.534,288.3998496721336,0.58343232,602.6974852928167,1.0,1.0,1.0,3.0,0.23876029907602225,283.15,283.15,283.1500034302082,285.7484990358988,3.9682539682539675,1.8263301503662368,52598.81867157435,285.8891999999999,285.89517431492385,1.8192984148995337,0.8635133670651269,0.8689865680374789,0.3403983903348972,0.33920466055957527,0.22812387119147912,0.22866677445653505,0.20060156937019918,0.20139134759140007,0.18149260303506182,0.1816786457511213,297.15,293.15,297.14814781596243,297.7321285402443,297.31874224958335,297.2623935109131,297.38553495014276,297.36938941336916,0.0,2384.772995550628,190.43124100310186,363.79034184274866,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21127140.0,21127140.0,293.53999999999996,288.39881654148076,0.58297625,602.1600673019507,1.0,1.0,1.0,3.0,0.23863307817590904,283.15,283.15,283.1500036690298,285.74244990884796,3.9682539682539675,1.834557479038278,52590.62985706766,285.88199999999995,285.88840824822825,1.8210542732114434,0.8631378982016498,0.8683151820585342,0.3420285219671108,0.34076700544332544,0.22837646961777236,0.2288790100808687,0.2008646547458009,0.20158988840976327,0.18196678582855458,0.18210474250836078,297.15,293.15,297.147266703103,297.72916552954143,297.3153963585769,297.2611996512776,297.38412469852517,297.36743058820485,0.0,2386.239549024832,191.26732635860884,358.7495374291366,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21127176.0,21127176.0,293.546,288.3978163446397,0.58252288,601.5451804670913,1.0,1.0,1.0,3.0,0.2385056244299343,283.15,283.15,283.1500037250701,285.73600160111494,3.9682539682539675,1.843048907011415,52581.25747472263,285.8747999999999,285.88163206995534,1.822834647222375,0.8627601809285077,0.8676725375965969,0.3436564866847551,0.34233022630263144,0.2286140885203627,0.22907837360706076,0.20112816909703268,0.201795313625865,0.18243998233870523,0.1825346136882747,297.15,293.15,297.14640994580293,297.72627769377186,297.31197430124615,297.2600517277436,297.382746470034,297.36549202771977,0.0,2387.740915686664,192.12662969392255,354.2243021372298,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21127212.0,21127212.0,293.55199999999996,288.3968515652828,0.58207239,600.8547660534988,1.0,1.0,1.0,3.0,0.23837797421365456,283.15,283.15,283.15000239033617,285.7287972324577,3.9682539682539675,1.8497053187279453,52586.11453191767,285.8675999999999,285.87429454443236,1.8211645689791442,0.8623765888552628,0.8671112235891523,0.3454148967593965,0.34034170504762323,0.2288329995888443,0.22927580620348526,0.2013880732042656,0.20201744419839257,0.18291038741186771,0.182975943028895,297.15,293.15,297.14557038442496,297.7250675202543,297.30844309535325,297.25890338431907,297.3813743743575,297.36387175174184,0.0,2388.8051326347913,192.84504346052276,349.8954786455981,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21127248.0,21127248.0,293.558,288.39592469094276,0.58162496,600.0907653264331,1.0,1.0,1.0,3.0,0.23825018012899538,283.15,283.15,283.1500007211254,285.72140363921034,3.9682539682539675,1.8544910690538734,52603.82509852422,285.8603999999999,285.866512040849,1.817755428058354,0.8619977731809547,0.8666044903716045,0.34738656008504787,0.33656272791956393,0.22903013695161606,0.22946145646454633,0.20164259398798653,0.2022476106797479,0.18337734491236013,0.18342292203192406,297.15,293.15,297.144783764981,297.72648437304167,297.30480806939414,297.2577462281724,297.3800130023527,297.3627670875884,0.0,2389.174845357606,193.41421874218335,345.8468307816952,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21127284.0,21127284.0,293.56399999999996,288.3950382129832,0.58118077,599.2551195511545,1.0,1.0,1.0,3.0,0.23812237815875426,283.15,283.15,283.1499997331071,285.7142506820189,3.9682539682539675,1.8588549732555946,52622.673945608316,285.85319999999996,285.8587499341109,1.8145062368696978,0.861633781436193,0.8661112981440593,0.3495042257510638,0.33294625843638564,0.22921582965978146,0.22963514161177737,0.2018938217444848,0.2024758167575551,0.18384253397460631,0.1838688705048835,297.15,293.15,297.14406014170237,297.7296144081445,297.30114494153054,297.25658667455605,297.3786666386853,297.36201456092374,0.0,2389.1910355126465,193.94353237105108,342.0157850366526,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21127320.0,21127320.0,293.57,288.3941946265678,0.58074,598.3497699929228,1.0,1.0,1.0,3.0,0.23799459105637522,283.15,283.15,283.14999940237067,285.7072251322319,3.9682539682539675,1.863397204913572,52638.08665246749,285.8459999999999,285.8511661456072,1.8114458639844744,0.8612910235019094,0.8656397869770532,0.3517416865065738,0.3295102716533951,0.2293923749270898,0.22979859445445527,0.20214249595155748,0.2027023817795346,0.18430641224382613,0.1843141555831661,297.15,293.15,297.1434149768594,297.7340774260172,297.2974909226737,297.25543596049323,297.3773448419116,297.36155282559105,0.0,2389.07474356279,194.47921175074634,338.42305072000016,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21127356.0,21127356.0,293.57599999999996,288.3933964306267,0.5803028299999999,597.3766579169984,1.0,1.0,1.0,3.0,0.23786682861542793,283.15,283.15,283.1499996159764,285.7002551151185,3.9682539682539675,1.8682894892386501,52648.25243264582,285.83879999999994,285.8438192878905,1.8086699066581173,0.8609833254852027,0.8652059132610985,0.35412564595079943,0.3263372017033359,0.22955766453779403,0.22994938918483654,0.20238826722496467,0.20292710039698936,0.18476893499164687,0.18475888470237448,297.15,293.15,297.1428923221396,297.74008551304246,297.2938815996162,297.25430934395524,297.37606887950875,297.36144753165246,0.0,2388.8976952439793,195.03253527358876,335.15975785397234,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21127392.0,21127392.0,293.582,288.39264612782074,0.5798694400000001,596.3377245886412,1.0,1.0,1.0,3.0,0.237739079802479,283.15,283.15,283.14999985257276,285.69320074519663,3.9682539682539675,1.8735039965872728,52654.7823993545,285.8315999999999,285.8366007150339,1.806091932561437,0.8607034246501761,0.8648053245626732,0.3565733530514791,0.32333479435803825,0.22971819801817434,0.23009485139186905,0.2026330894971271,0.20315155871264143,0.18523113739793118,0.1852039203276377,297.15,293.15,297.14245939126124,297.7466342364216,297.2903465613158,297.25321328256433,297.37483520706826,297.36149773572623,0.0,2388.8147191688336,195.60645744194863,332.11974723881855,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21127428.0,21127428.0,293.58799999999997,288.3919462245031,0.57944001,595.2349112731113,1.0,1.0,1.0,3.0,0.2376113307228344,283.15,283.15,283.1500000689693,285.686070208789,3.9682539682539675,1.878988361398126,52658.52340097481,285.8243999999999,285.82946810923875,1.8036843621075929,0.8604472757681156,0.8644345412391973,0.35906561373870277,0.3204761408299237,0.22987583599103992,0.23023704381740415,0.20287746573075432,0.20337625221232167,0.18569319873661178,0.1856494465097732,297.15,293.15,297.1421013500512,297.7534952035617,297.28689524073025,297.2521491768962,297.3736412374112,297.36165644173013,0.0,2388.809540473194,196.19853243800313,329.26865772923037,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21127464.0,21127464.0,293.594,288.39129923067924,0.57901472,594.0701592356688,1.0,1.0,1.0,3.0,0.2374835708369884,283.15,283.15,283.1500002791513,285.6788544314572,3.9682539682539675,1.8847809483575606,52659.370633170474,285.8171999999999,285.8224163016011,1.8014601058235369,0.860215892550634,0.8640955478286056,0.36159772289203573,0.3177710405336307,0.23003084138654567,0.23037660367057283,0.20312161150025015,0.20360149698452706,0.18615521444773975,0.1860956237500675,297.15,293.15,297.1418201013129,297.7605767058232,297.2835419044671,297.2511228323736,297.3724920174889,297.36191071229314,0.0,2388.8888499746913,196.81232779424533,326.615696486462,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21127500.0,21127500.0,293.59999999999997,288.3907076599636,0.57859375,592.8454097415738,1.0,1.0,1.0,3.0,0.237355771753217,283.15,283.15,283.15000048431347,285.67150070587826,3.9682539682539675,1.890995235947062,52656.92428767122,285.80999999999995,285.81544012768234,1.7994580345174596,0.8600116446255467,0.8637931250256271,0.36416379799677556,0.3152518987239837,0.23018368859294291,0.23051440896479233,0.20336585915544403,0.20382792180962161,0.1866172364672242,0.186542748557475,297.15,293.15,297.14162079800116,297.7677186100918,297.2803247476095,297.25014768144007,297.37139885852264,297.36224213913306,0.0,2389.074656176864,197.45820309779722,324.1928137860804,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21127536.0,21127536.0,293.606,288.39017402953493,0.57817728,591.5626040560863,1.0,1.0,1.0,3.0,0.23722792542246715,283.15,283.15,283.1500006806509,285.66403007777603,3.9682539682539675,1.897518212052142,52652.38185595529,285.8027999999999,285.80850466204953,1.7976134792660943,0.8598246734781216,0.8635152171776164,0.36674756747324433,0.3128651447919381,0.23033534070579204,0.2306515607990276,0.2036102997333066,0.2040554266462466,0.18707919528051203,0.18699056952869722,297.15,293.15,297.14147255059027,297.7748028555357,297.2772138060552,297.24921159211846,297.37034587717926,297.36260933629575,0.0,2389.3388011355814,198.12865137956192,321.9354213131762,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21127572.0,21127572.0,293.61199999999997,288.38970086008834,0.57776549,590.2236834444666,1.0,1.0,1.0,3.0,0.2371000155433734,283.15,283.15,283.1500008662962,285.65643636098804,3.9682539682539675,1.9043769440205949,52645.80490160815,285.7955999999999,285.80160576155623,1.7959235194440601,0.8596526188794423,0.8632594422033687,0.3693437074456154,0.31060978049329324,0.23048641516114082,0.2307885647715029,0.20385508890761397,0.2042841361814495,0.1875407851903316,0.18743890722599577,297.15,293.15,297.14136765248645,297.7817560948471,297.27421794146403,297.24831647480744,297.36932833540254,297.3629972998015,0.0,2389.6803912474275,198.8266723310228,319.8382988602047,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21127608.0,21127608.0,293.618,288.38929067578573,0.57735856,588.8305891719746,1.0,1.0,1.0,3.0,0.23697204221231197,283.15,283.15,283.1500010463518,285.648737871766,3.9682539682539675,1.9115090664045766,52637.7142380554,285.7883999999999,285.7947326092998,1.794354945166331,0.859490776813425,0.8630197566586612,0.3719443824785176,0.3084586186441567,0.2306375643769562,0.23092590713172076,0.20410047616076926,0.20451401851249174,0.18800130403755932,0.18788721958203927,297.15,293.15,297.14129204812684,297.78853303771837,297.2713224216974,297.2474582249804,297.36832718902525,297.36338658430964,0.0,2390.0848709946054,199.54758495985453,317.8687968765116,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21127644.0,21127644.0,293.62399999999997,288.38894600420343,0.5769566700000001,587.3852625038703,1.0,1.0,1.0,3.0,0.23684400057652133,283.15,283.15,283.15000121920895,285.64093634858233,3.9682539682539675,1.9189028826395427,52628.26702513429,285.78119999999996,285.7878820468067,1.7928982784561889,0.8593369467618109,0.8627936973394421,0.3745441987401697,0.30640463752251806,0.23078944170839324,0.23106402137933563,0.20434676201389512,0.204745217742159,0.18845985085120992,0.18833491525868096,297.15,293.15,297.1412392649081,297.7950812692629,297.26852944676517,297.2466384725476,297.3673260741081,297.3637629055184,0.0,2390.5481271373133,200.29068313422917,316.01607701523164,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21127680.0,21127680.0,293.63,288.38866937627733,0.57656,585.8896447054141,1.0,1.0,1.0,3.0,0.23671587117455148,283.15,283.15,283.1500013835585,285.63302617768886,3.9682539682539675,1.9266046489539916,52617.36729547393,285.7739999999999,285.7810548158962,1.7915576576106007,0.8591893045793725,0.8625796554469523,0.37714095129752884,0.30445347801392514,0.23094225986123282,0.23120345785149188,0.20459399101895331,0.20497801212328315,0.18891613018996833,0.18878127162695385,297.15,293.15,297.1412039682459,297.8013599133172,297.2658476797217,297.245859165398,297.36632384406494,297.36411891414957,0.0,2391.073208697782,201.0603998086796,314.28402250082627,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21127716.0,21127716.0,293.63599999999997,288.38846332624604,0.57616873,584.3456770418657,1.0,1.0,1.0,3.0,0.23658759655108105,283.15,283.15,283.1500015445937,285.6249374172851,3.9682539682539675,1.9347575360597145,52604.65755675611,285.76679999999993,285.7742458196362,1.7903867464243999,0.8590487335346231,0.8623808317129492,0.37973237917720415,0.3026553937769933,0.23109584180332693,0.23134471608532245,0.2048424871625022,0.20521312866927224,0.18936923267632516,0.18922542537390136,297.15,293.15,297.1411886422127,297.80723288560597,297.26332159569523,297.2451375590137,297.3653242250336,297.36444098151225,0.0,2391.6922410514103,201.8703537812002,312.7232701194088,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21127752.0,21127752.0,293.642,288.38833039159135,0.57578304,582.7553007784854,1.0,1.0,1.0,3.0,0.23645919977534588,283.15,283.15,283.1500016932264,285.616723967587,3.9682539682539675,1.9431916587767253,52591.09444164875,285.7595999999999,285.76744174896874,1.789321906199277,0.8589096598113006,0.8621885836037536,0.38231949447412905,0.30095627658094004,0.23124954417773436,0.23148705479636536,0.20509153824351556,0.2054496967682009,0.18982038818734742,0.18966792373259025,297.15,293.15,297.1411776718852,297.8128289225054,297.2608939981431,297.24445027809077,297.3643315134634,297.3647364768176,0.0,2392.372049496362,202.70624296851105,311.2726702670987,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21127788.0,21127788.0,293.64799999999997,288.38827311297615,0.57540311,581.1204571805334,1.0,1.0,1.0,3.0,0.23633067101340538,283.15,283.15,283.15000183001297,285.6083983858446,3.9682539682539675,1.9519154278333628,52576.66694456246,285.7523999999999,285.76064676366144,1.788355688419352,0.8587706593205242,0.862000945414774,0.38490258949010125,0.29935101528331465,0.23140315820830643,0.23163015486869482,0.2053409229048687,0.20568744627564323,0.19026978316933918,0.19010895790043514,297.15,293.15,297.1411673058979,297.8181623106681,297.25855840732686,297.2437933418058,297.3633484242276,297.36500595798526,0.0,2393.1077893352876,203.56884760826694,309.92498609521965,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21127824.0,21127824.0,293.654,288.3882940341802,0.5750291200000001,579.4430875132696,1.0,1.0,1.0,3.0,0.23620199298918146,283.15,283.15,283.15000195914,285.5999609015078,3.9682539682539675,1.9609493899927437,52561.36387502606,285.7451999999999,285.75386231669535,1.7874865330317515,0.8586305652973713,0.8618164656165065,0.38748166391203503,0.29783985326344464,0.2315564693165572,0.23177376687401813,0.20559049553489042,0.2059261909670268,0.19071746370044088,0.19054860553831596,297.15,293.15,297.14115460516564,297.82323216615134,297.25631340267154,297.24316519952754,297.36237737025573,297.3652485487543,0.0,2393.8996087812884,204.46022018942423,308.67852035831197,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21127860.0,21127860.0,293.65999999999997,288.38839570203356,0.57466125,577.7251330419542,1.0,1.0,1.0,3.0,0.23607319020822964,283.15,283.15,283.1500020854951,285.5914360843859,3.9682539682539675,1.970203379406469,52545.49781033571,285.73799999999994,285.7470869605168,1.7866880657944775,0.8584889171709463,0.8616334692747617,0.39005770510366156,0.2963982539745029,0.2317094614703366,0.2319176245886149,0.20584011598300256,0.2061655724890845,0.19116386604411198,0.19098724930610117,297.15,293.15,297.1411383843963,297.8281039500546,297.2541360012811,297.24255766707415,297.3614165734193,297.3654705152451,0.0,2394.7342301381577,205.37202787208136,307.50715998342025,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21127896.0,21127896.0,293.666,288.38858066634697,0.5742996800000001,575.9685350318471,1.0,1.0,1.0,3.0,0.23594420190166834,283.15,283.15,283.1500022048029,285.5827937044403,3.9682539682539675,1.979797784283612,52528.80991040578,285.7307999999999,285.74032181309616,1.7859817838525338,0.858344165325049,0.8614511641552475,0.3926297208440862,0.29504917165550565,0.231861654045272,0.23206148670764898,0.20608959581653943,0.20640558324497324,0.1916085238252918,0.1914245416642322,297.15,293.15,297.14111515926925,297.8327140340053,297.25204436815835,297.24197519102273,297.3604700495367,297.3656637603985,0.0,2395.625292730265,206.31586542696476,306.43193066078123,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21127932.0,21127932.0,293.67199999999997,288.3888514798402,0.57394459,574.1752347482086,1.0,1.0,1.0,3.0,0.2358149867286789,283.15,283.15,283.1500023284364,285.57401697706393,3.9682539682539675,1.9897591614999437,52511.468792941596,285.7235999999999,285.7335592603785,1.7853670817534726,0.8581947121722213,0.8612678339240325,0.3951974183852337,0.293794769131233,0.2320123430620324,0.23220473694128008,0.2063386487685148,0.20664593169497458,0.19205125037841903,0.19186033745553802,297.15,293.15,297.14108161333536,297.83705167723144,297.2500353913521,297.24141591707655,297.3595389479325,297.36582470938555,0.0,2396.576885220161,207.2951180314688,305.45322925654364,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21127968.0,21127968.0,293.678,288.3892106980683,0.57359616,572.3471734562986,1.0,1.0,1.0,3.0,0.23568561979499786,283.15,283.15,283.1500024279,285.5651593962112,3.9682539682539675,1.999909453902663,52493.88566537399,285.7163999999999,285.72680044589714,1.7848152387009855,0.8580421825563597,0.8610839462098157,0.3977621345393602,0.29260505476069565,0.23216205977134474,0.23234761753565325,0.20658749224624812,0.2068865799660752,0.19249269107063566,0.19229514082853116,297.15,293.15,297.1410412273251,297.84120218062964,297.24808350057765,297.2408734099886,297.3586187642636,297.3659638165569,0.0,2397.5670067600577,208.29263064146974,304.54115819421474,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21128004.0,21128004.0,293.68399999999997,288.38966087934443,0.57325457,570.4862924213774,1.0,1.0,1.0,3.0,0.2355560780750396,283.15,283.15,283.15000252388444,285.55622471889177,3.9682539682539675,2.010291673389159,52475.876259746496,285.70919999999995,285.72005254674576,1.784322345249247,0.8578856695367615,0.8608984083310962,0.4003238817304369,0.29147796081470906,0.23231039900505773,0.23248968992016394,0.2068358984170951,0.20712729390890444,0.19293275615819666,0.19272886829379612,297.15,293.15,297.14099232591593,297.84516879259326,297.2461843160974,297.2403451484347,297.3577094378558,297.3660800041794,0.0,2398.5952914117074,209.31215361857548,303.69233577201084,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21128040.0,21128040.0,293.69,288.39020458466115,0.57292,568.5945329087049,1.0,1.0,1.0,3.0,0.23542638336202343,283.15,283.15,283.1500026220951,285.547224201918,3.9682539682539675,2.0208463883699705,52457.58710523194,285.7019999999999,285.71331528665604,1.783877088595562,0.8577255982591335,0.8607111961076293,0.4028831672434266,0.2904020826396366,0.23245747782352014,0.23263096251614984,0.20708387501692632,0.20736799210011536,0.19337164940383275,0.19316167171084658,297.15,293.15,297.1409359471563,297.84898359900455,297.2443277925297,297.2398280326401,297.3568091418204,297.36617690263023,0.0,2399.6562445365,210.34798307661896,302.89513229695746,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21128076.0,21128076.0,293.69599999999997,288.3908443776084,0.57259263,566.6738361835412,1.0,1.0,1.0,3.0,0.23529646609207383,283.15,283.15,283.15000270142536,285.5381648865191,3.9682539682539675,2.0317483307664364,52438.29675410781,285.69479999999993,285.7066079293974,1.783495379356298,0.8575603753342267,0.8605211938025777,0.40543904114649537,0.289395454965155,0.23260277936494872,0.23277096798004115,0.20733122338026733,0.2076085675426036,0.19380891551022963,0.19359316601292034,297.15,293.15,297.14086907173674,297.85259287918103,297.24252923068684,297.23932578792017,297.355921521978,297.3662476983006,0.0,2400.755636992582,211.4155184774322,302.1660006530403,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21128112.0,21128112.0,293.702,288.39158282428997,0.57227264,564.7261435111465,1.0,1.0,1.0,3.0,0.23516630136827443,283.15,283.15,283.1500028016629,285.5289932739104,3.9682539682539675,2.042955813949885,52418.56565804966,285.6875999999999,285.6999065916555,1.7831754391635266,0.8573893287648284,0.8603277072706589,0.40799142589649945,0.2884575826679037,0.232745914930257,0.23290938837340242,0.20757774718406216,0.20784885127291622,0.1942444418243065,0.19402324843690083,297.15,293.15,297.14079069761823,297.8559957415977,297.2407858714251,297.2388367326636,297.3550465632212,297.3662911213052,0.0,2401.9043415659335,212.51256345182185,301.5033612278726,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21128148.0,21128148.0,293.70799999999997,288.3924224932363,0.5719602100000001,562.7533961567808,1.0,1.0,1.0,3.0,0.23503592487552058,283.15,283.15,283.1500028851503,285.5197548437315,3.9682539682539675,2.054388081589944,52398.501954302774,285.6803999999999,285.69321633200894,1.7829010044897542,0.8572133006830831,0.8601309817496413,0.4105410834172932,0.2875716327235293,0.23288723123957855,0.23304637233601844,0.20782345535159658,0.20808873540111325,0.19467853597904256,0.19445214901543248,297.15,293.15,297.1407028946955,297.8592400215304,297.2390848189017,297.2383562750652,297.35418134806713,297.366313071652,0.0,2403.0865630200783,213.63102089274955,300.89058608704744,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21128184.0,21128184.0,293.714,288.3933659553158,0.57165552,560.7575353857042,1.0,1.0,1.0,3.0,0.23490540206941876,283.15,283.15,283.15000417180886,285.5106317806231,3.9682539682539675,2.067752741261174,52361.609133918595,285.6731999999999,285.6872813352419,1.7848271915343819,0.8570360530225045,0.8599927821633828,0.4130356935901971,0.28880014861220493,0.23302871815603188,0.2331948210410204,0.20807018331891608,0.20834141340328902,0.1951123938323478,0.19488983499203322,297.15,293.15,297.1406140060663,297.8617383107573,297.23742527583494,297.23789936006006,297.3533322571702,297.3662018419777,0.0,2404.523912592622,214.8820570926011,302.37988077622543,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21128220.0,21128220.0,293.71999999999997,288.39441578364296,0.57135875,558.7405024631768,1.0,1.0,1.0,3.0,0.23477456585890719,283.15,283.15,283.150007168801,285.50096098271814,3.9682539682539675,2.0862806632755593,52281.20196269924,285.66599999999994,285.6831640301425,1.7900305791577358,0.8568490196955516,0.859941917981331,0.4153247473482594,0.2931741524674392,0.23317257966026028,0.23336220401585633,0.20832070273221664,0.2086151434028093,0.19554657031629225,0.19534151753131762,297.15,293.15,297.140502650513,297.86167318076576,297.23584592620676,297.23750202434076,297.3525138735223,297.3656075310697,0.0,2406.9770561648447,216.49160070856058,307.04296709949045,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21128256.0,21128256.0,293.726,288.39557455348444,0.57107008,556.7042386544585,1.0,1.0,1.0,3.0,0.23464319197934677,283.15,283.15,283.1500094406458,285.4903113296916,3.9682539682539675,2.108025314020411,52178.330693136435,285.65879999999987,285.6797958444485,1.796893891323261,0.856631477908395,0.859923437891908,0.4173564646123479,0.29914869079936,0.2333183778947748,0.2335409990322029,0.20857512237965659,0.2089024619755446,0.19598025459871632,0.19580058286588195,297.15,293.15,297.14031778108136,297.8585071774819,297.23434848029575,297.2371661403196,297.3517171515508,297.3644113461459,0.0,2410.3864898773018,218.33745958598828,313.4115865551514,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21128292.0,21128292.0,293.73199999999997,288.3968448421621,0.57078969,554.6506852248098,1.0,1.0,1.0,3.0,0.23451109917657398,283.15,283.15,283.15001089297544,285.478696480946,3.9682539682539675,2.132299951121846,52060.99529081612,285.6515999999999,285.6767951831799,1.8047375746982866,0.8563652572339913,0.8599058027780386,0.4190960231622557,0.30608301635382185,0.2334655479000845,0.23372813382266397,0.20883340845432796,0.2092006127163377,0.1964126348029427,0.19626408662672823,297.15,293.15,297.1400157383462,297.8519188245906,297.2329299532872,297.2368910197701,297.35093160494426,297.3625374281877,0.0,2414.642569538438,220.37717119391417,320.898746026294,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21128328.0,21128328.0,293.738,288.3982292289542,0.5705177600000001,552.5817834394904,1.0,1.0,1.0,3.0,0.23437807781565562,283.15,283.15,283.1500103542241,285.46622701012814,3.9682539682539675,2.1558588221816,51962.89840684406,285.6443999999999,285.6726187005714,1.8109411911912332,0.8560233649092907,0.859784502287134,0.420626937081796,0.311500307148451,0.233610577477668,0.2339069183870122,0.2090922588028186,0.2094926815546098,0.19684117990647365,0.19671863742322013,297.15,293.15,297.13953534228904,297.84311488721227,297.23155128557806,297.2366358657313,297.3501205061339,297.36019157738895,0.0,2418.9934579992423,222.41391014826067,326.8905495997702,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21128364.0,21128364.0,293.74399999999997,288.39973029499333,0.57025447,550.4994745637606,1.0,1.0,1.0,3.0,0.23424421800280998,283.15,283.15,283.1500099117936,285.4537298810421,3.9682539682539675,2.1792881481441433,51874.38879178697,285.63719999999995,285.6679789158066,1.8169122613585695,0.855611909437457,0.8595928582372248,0.4220419731444425,0.31676223204377324,0.23375201855148492,0.23408294114836997,0.2093496901188565,0.20978434015536893,0.19726523706072036,0.19716912185800675,297.15,293.15,297.1388998902013,297.83330109521734,297.23018652471524,297.23637464435643,297.34927141708454,297.357606714315,0.0,2423.1266567624657,224.4698220864544,332.7791846111564,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21128400.0,21128400.0,293.75,288.4013506231624,0.5700000000000001,548.4056998628804,1.0,1.0,1.0,3.0,0.2341097000546093,283.15,283.15,283.1500096754299,285.44122393157954,3.9682539682539675,2.2028318019157926,51789.339194709435,285.6299999999999,285.66328810634434,1.82280440088982,0.8551487110330588,0.8593494694993657,0.4233777562425333,0.32200301682141197,0.23389057471084684,0.23425681657702208,0.20960551239939207,0.21007546654835685,0.19768560571744043,0.19761648132454246,297.15,293.15,297.1381552503262,297.82287429525485,297.2288325434944,297.2361031161935,297.3483916890137,297.35487137885656,0.0,2427.1781544426044,226.54472381133687,338.71127380503145,297.0860948846564,297.06755408779696,297.54540519272683,297.77674891045115,297.1689950140774,2992.434152058973,4621.152629396954,0.2069038189411082,0.3548
21128400.0,21128400.0,293.75,288.4013506231624,0.5700000000000001,548.4056998628804,2.0,1.0,1.0,3.0,0.2341097000546093,283.15,283.15,283.1500096754299,285.44122393157954,3.9682539682539675,2.2028318019157926,51789.339194709435,285.6299999999999,285.66328810634434,1.82280440088982,0.8551487110330588,0.8593494694993657,0.4233777562425333,0.32200301682141197,0.23389057471084684,0.23425681657702208,0.20960551239939207,0.21007546654835685,0.19768560571744043,0.19761648132454246,297.15,293.15,297.1381552503262,297.82287429525485,297.2288325434944,297.2361031161935,297.3483916890137,297.35487137885656,0.0,2427.1781544426044,226.54472381133687,338.71127380503145,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21128436.0,21128436.0,293.75553487999997,288.4027980500493,0.569761925,546.3024006021099,2.0,1.0,1.0,3.0,0.2339746065293743,283.15,283.15,283.15000989060815,285.4298059001521,3.9682539682539675,2.2262715306329977,51708.18196445721,285.62335814399995,285.659135268349,1.8307917182707436,0.8610011658820079,0.8612605124498071,0.4259889497603412,0.3259728973283135,0.2352476465448885,0.2348534607587338,0.2111797353918247,0.21082296692288063,0.1990621705205628,0.1983938462486741,297.15,293.15,297.1535811964269,297.8282374867548,297.2430797199308,297.25182883821077,297.36323826036687,297.367993100338,0.0,2431.227900968709,228.61832916311175,344.8416869681921,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21128472.0,21128472.0,293.76015104,288.4037847504294,0.5695474,544.1915180467091,2.0,1.0,1.0,3.0,0.23383876506803578,283.15,283.15,283.15001114795206,285.42008914529765,3.9682539682539675,2.2505953529954135,51621.44102561759,285.6178187519999,285.65656630231774,1.8411689976120011,0.8662253555250161,0.8655148915084978,0.42849568922115033,0.32873835175331223,0.23641419594535926,0.23587409259156597,0.21260701643197732,0.2120548299914707,0.20030713736458733,0.1995107630115245,297.15,293.15,297.16684130292674,297.8321434570772,297.2543813043806,297.26520282377936,297.3753883913774,297.3787914559083,0.0,2435.7021915265145,230.75099503565477,351.3413733488604,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21128508.0,21128508.0,293.76386576,288.4043197565807,0.569355975,542.0749934619382,2.0,1.0,1.0,3.0,0.2337020704002637,283.15,283.15,283.1500121381467,285.4113882026056,3.9682539682539675,2.2752485655419403,51535.53577552008,285.6133610879999,285.6552341792216,1.8523922370961055,0.8707932179819675,0.8705282574813514,0.4309183888273892,0.3312518622335883,0.23739956001929022,0.2369931238049222,0.21388837472075095,0.2134360427153523,0.20142661276439272,0.2007181187630003,297.15,293.15,297.1779108529934,297.83487865306313,297.262931455276,297.2762899334285,297.3850077906446,297.3874037370811,0.0,2440.6164209475137,232.91325675331274,358.15115849103705,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21128544.0,21128544.0,293.76669632,288.40441202518207,0.5691872,539.9547681130573,2.0,2.0,1.0,4.0,0.23365630507253454,283.15,283.15,283.77092384497274,285.6843521768718,3.9682539682539675,1.167617870951054,60603.902172661095,285.6099644159999,285.67926863706197,0.60603489111593,0.6745,0.34096118400172276,0.1421925,0.07187862406195557,0.13502943750000002,0.06825766711179845,0.1421925,0.07187860906958549,0.10502289583333334,0.053089295148860696,297.15,293.15,297.21839740551417,297.93366032665125,297.35395859240907,297.3251353465388,297.47291497374397,297.4608133289715,5808.328880383202,1510.858077943607,139.89826252568398,12.87648604207918,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21128580.0,21128580.0,293.76865999999995,288.4040704413193,0.5690406250000001,537.8327832653264,2.0,2.0,1.0,4.0,0.233656304984443,283.15,283.15,283.3380907361508,285.38292728818396,3.9682539682539675,1.1581693637880706,59627.042230978026,285.60760799999997,285.4471568411116,0.6497899285406781,0.6745,0.3655744676911595,0.1421925,0.07706738059769927,0.13502943750000002,0.07318504774284422,0.1421925,0.07706737937420127,0.10502289583333334,0.056921703678096146,297.15,293.15,297.3110613407606,298.0960498696397,297.520008358858,297.42284979677464,297.62269618453803,297.59453311011424,5429.931716573231,1510.8847083356548,136.50314109070965,14.534901185810103,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21128616.0,21128616.0,293.76977408,288.4033038224303,0.5689158,535.7109801840056,2.0,2.0,1.0,4.0,0.23365630489841815,283.15,283.15,283.2066486145021,285.13028934113646,3.9682539682539675,1.149917601725314,58780.403783553804,285.6062711039999,285.1475519057047,0.6714843816950897,0.6745,0.37778119751868317,0.1421925,0.07964070044738336,0.13502943750000002,0.07562873587705836,0.1421925,0.07964070096905829,0.10502289583333334,0.05882235016110749,297.15,293.15,297.39745534477436,298.22505323721407,297.6512462239718,297.50604752418496,297.7431365092996,297.70458776788894,4793.806300947477,1510.9080391008213,133.58311179040706,17.282776202927106,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21128652.0,21128652.0,293.77005584,288.40212092218553,0.568812275,533.591300134355,2.0,2.0,1.0,4.0,0.23365630481302488,283.15,283.15,283.1672995746057,285.8276710864269,3.9682539682539675,1.142721199911898,58046.98814823758,285.6059329919999,285.0784156323851,0.7028543397934267,0.6745,0.39543053705331865,0.1421925,0.0833613886075255,0.13502943750000002,0.07916199106901753,0.1421925,0.08336138863423039,0.10502289583333334,0.06157043749989482,297.15,293.15,297.467376387611,298.32172689265803,297.7457603667922,297.57082684201964,297.83321686195524,297.7877814702072,5452.535543289743,1510.9284418200273,131.07059756872943,20.342396518198736,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21128688.0,21128688.0,293.76952256,288.40053043430356,0.5687296000000001,531.4756843816348,2.0,2.0,1.0,4.0,0.23365630472781834,283.15,283.15,283.15519140039254,286.11600564779087,3.9682539682539675,1.136422146827591,57408.80397314852,285.60657292799993,285.61333232551965,0.7486423584431512,0.6745,0.4211924680707256,0.1421925,0.08879230543407247,0.13502943750000002,0.08431932104132965,0.1421925,0.08879230543502764,0.10502289583333334,0.0655816941433197,297.15,293.15,297.53106577907516,298.4008787095632,297.82245800298335,297.62729291545656,297.90801726538984,297.85794253449365,5482.215909412965,1510.946343143872,128.89725797990985,24.060256920056144,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21128724.0,21128724.0,293.76819151999996,288.39854099629895,0.568667325,529.3660741911049,2.0,2.0,1.0,4.0,0.23365630464266995,283.15,283.15,283.1515584878573,285.5347065941007,3.9682539682539675,1.1309135291061436,56853.59359166457,285.60817017599993,285.59882557426624,0.7962525234316324,0.6745,0.4479797931303612,0.1421925,0.09443938730120575,0.13502943750000002,0.08968192657931166,0.1421925,0.09443938730123402,0.10502289583333334,0.06975260956168872,297.15,293.15,297.5874487137209,298.46500631411135,297.8831968374255,297.6753045255575,297.9692024746794,297.91603177309895,5243.5491485178445,1510.9620307978473,127.01633126202304,28.37624509797902,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21128760.0,21128760.0,293.76608,288.39616119316196,0.5686249999999999,527.2644108280255,2.0,2.0,1.0,4.0,0.23365630455753897,283.15,283.15,283.15046977475873,285.76897756591126,3.9682539682539675,1.12609699348754,56370.34846649598,285.6107039999999,285.3099811127606,0.8465684268784083,0.6745,0.47628965543218293,0.1421925,0.1004074378503189,0.13502943750000002,0.09534933174214408,0.1421925,0.10040743785031951,0.10502289583333334,0.07416059135500101,297.15,293.15,297.63365280362876,298.5140216817073,297.92667247370906,297.7127502637436,298.0157703192074,297.96057350839925,5422.767239123445,1510.9757724957096,125.3866999905722,33.36534567309816,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21128796.0,21128796.0,293.76320527999997,288.3933995609685,0.568602175,525.1726355576566,2.0,2.0,1.0,4.0,0.23365630447241323,283.15,283.15,283.15014135950446,286.2632439343525,3.9682539682539675,1.1218811830861104,55949.06706808071,285.61415366399996,285.77427469893513,0.8956987294419456,0.6745,0.5039328105102423,0.1421925,0.10623478687331024,0.13502943750000002,0.1008832287726661,0.1421925,0.10623492010535737,0.10502289583333334,0.07846472320519784,297.15,293.15,297.67346831160876,298.5536575231398,297.96057682294276,297.74390055634024,298.0537217434624,297.9970649914988,5508.45299838008,1510.987819437687,123.97174182392182,38.70084307455068,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21128832.0,21128832.0,293.75958463999996,288.39026459041816,0.5685984,523.0926896452584,2.0,2.0,1.0,4.0,0.23365630438728907,283.15,283.15,283.1500420837138,285.9049624752224,3.9682539682539675,1.1181877167196632,55581.281531176064,285.61849843199997,285.7732934725864,0.9493492096900374,0.6745,0.5341177860379509,0.1421925,0.11259817466647666,0.13502943750000002,0.10692602699025702,0.1421925,0.11259827156080729,0.10502289583333334,0.08316468017997258,297.15,293.15,297.70763881063135,298.5857281718745,297.98681934424275,297.76967074121353,298.08465259995813,298.0269019335841,5425.451236205621,1510.9983884235164,122.74082925820535,44.49426786905601,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
