,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21128868.0,21128868.0,293.75523536,288.3867647303006,0.568613225,521.0265143560907,2.0,2.0,1.0,4.0,0.23365630430216536,283.15,283.15,283.1500122223223,285.98239086291227,3.9682539682539675,1.1149529803622338,55260.171333623584,285.6237175679999,285.694028050983,1.0028011919129034,0.6745,0.5641907249526856,0.1421925,0.11893799522061461,0.13502943750000002,0.11294640949095489,0.1421925,0.11893801067809376,0.10502289583333334,0.08784720618869038,297.15,293.15,297.73359343639214,298.60856944557946,298.00259138736186,297.78777304287166,298.10631367331075,298.0477681971032,5449.495667996548,1511.0076559948961,121.66947220870091,50.8270010013887,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21128904.0,21128904.0,293.75017471999996,288.38290839088774,0.5686462,518.9760509554139,2.0,2.0,1.0,4.0,0.23365630421704178,283.15,283.15,283.1500032170468,286.19697059006864,3.9682539682539675,1.1121257549483077,54980.2763410653,285.6297903359999,285.883255417409,1.055217065286483,0.6745,0.5936807936939037,0.1421925,0.12515486251439248,0.13502943750000002,0.11885008635513786,0.1421925,0.12515486445460464,0.10502289583333334,0.09243895590422742,297.15,293.15,297.7538110822362,298.62534378006563,298.0123104076229,297.80088940838385,298.12212041449425,298.06289501856054,5502.776792212575,1511.015764650237,120.73817471127681,57.70695713715121,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21128940.0,21128940.0,293.74442,288.37870394725076,0.568696875,516.9432407084881,2.0,2.0,1.0,4.0,0.2336563041319183,283.15,283.15,283.15000030610435,286.41674886561185,3.9682539682539675,1.109640515213197,54734.82479077042,285.6366959999999,286.1126453458582,1.1066544702267818,0.6745,0.6226203839242126,0.1421925,0.1312556692632155,0.13502943750000002,0.12464355850470793,0.1421925,0.13125566929327415,0.10502289583333334,0.09694498994578553,297.15,293.15,297.7698863522151,298.6380259051103,298.01838619833575,297.8106491883761,298.1340786413699,298.0742052570814,5557.017833216216,1511.0228991019808,119.92343984396199,65.15287179585928,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21128976.0,21128976.0,293.73798847999996,288.37415974250246,0.5687648000000001,514.9300248805732,2.0,2.0,1.0,4.0,0.2336563040467948,283.15,283.15,283.1499994847118,286.59434282636107,3.9682539682539675,1.1075237282543418,54526.19604899653,285.64441382399997,286.31290698067096,1.1573284846900123,0.6745,0.6511305146528789,0.1421925,0.13726593880056953,0.13502943750000002,0.13035105579955214,0.1421925,0.13726593877948837,0.10502289583333334,0.1013841545123903,297.15,293.15,297.7820744141296,298.64715489250733,298.02132469700376,297.8174220178925,298.14265109527145,298.082125423361,5599.5174196097505,1511.0289807188901,119.23237424638553,73.18192895792954,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21129012.0,21129012.0,293.73089744,288.3692840909615,0.568849525,512.9383447369294,2.0,2.0,1.0,4.0,0.23365630396167134,283.15,283.15,283.14999928072615,286.1065807027899,3.9682539682539675,1.5807539377354944,50981.330739291676,285.6529230719999,286.2279982876123,1.1997448773622152,0.6745,0.6749963548992478,0.1421925,0.14229713742603625,0.13502943750000002,0.13512880373099717,0.1421925,0.14229713742623126,0.10502289583333334,0.10510018067964945,297.15,293.15,297.789487290281,298.6520583232287,298.01987047236906,297.8203977762249,298.14691844672626,298.085746461766,5801.29988158737,1509.7813643741163,159.50562078830256,81.81884783782128,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21129048.0,21129048.0,293.72316415999995,288.3640852812396,0.5689506,510.9701415428167,2.0,2.0,1.0,4.0,0.23365630387654787,283.15,283.15,283.14999922422317,286.1308409632214,3.9682539682539675,1.6424997881503827,50664.85614501545,285.66220300799995,286.1091068177188,1.2008874272416956,0.6745,0.6756624252865323,0.1421925,0.14243755286514445,0.13502943750000002,0.13526214562835043,0.1421925,0.14243755286516438,0.10502289583333334,0.10520389104427104,297.15,293.15,297.79311844837923,298.65401213827244,298.0155482711825,297.82046825375807,298.1481621307762,298.0862618484737,5860.098015628997,1509.635172122932,164.76039249319288,90.00669962166238,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21129084.0,21129084.0,293.71480592,288.3585715792503,0.5690675749999999,509.02735656349523,2.0,2.0,1.0,4.0,0.23365630379142438,283.15,283.15,283.1499992072797,285.90788340699027,3.9682539682539675,1.6404540722095884,51028.08261115436,285.6722328959999,285.99833968763653,1.2023619994501096,0.6745,0.6765209726280147,0.1421925,0.1426185447003816,0.13502943750000002,0.1354340198530961,0.1421925,0.14261854470038363,0.10502289583333334,0.10533757099685237,297.15,293.15,297.7955084914951,298.6554736308339,298.0116812942777,297.82001648085486,298.1491179502831,298.08635956954896,5770.008009800125,1509.6399543017053,165.7409902423136,97.87454379485759,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21129120.0,21129120.0,293.70583999999997,288.35275123113746,0.5692,507.111931064225,2.0,2.0,1.0,4.0,0.23365630370630086,283.15,283.15,283.1499992021837,285.88673424243984,3.9682539682539675,1.7440054591952197,50493.74195567286,285.68299199999996,285.9522895787951,1.2042968652824426,0.6745,0.6776427865131152,0.1421925,0.14285503620647272,0.13502943750000002,0.13565859790778131,0.1421925,0.14285503620647308,0.10502289583333334,0.10551224281716326,297.15,293.15,297.79716181416524,298.6567734116328,298.00852655802265,297.8194235062673,298.1500991982097,298.08639689765954,5826.192281888247,1509.4031669474457,174.44958717335575,105.59031995152995,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21129156.0,21129156.0,293.69628367999996,288.346632466125,0.569347425,505.22580631026625,2.0,2.0,1.0,4.0,0.23365630362117734,283.15,283.15,283.1499992006618,285.7633498397528,3.9682539682539675,1.6023496319612893,51873.31011789414,285.69445958399996,285.85740283329005,1.2036634221813916,0.6745,0.6772822359636308,0.1421925,0.14277902792773692,0.13502943750000002,0.13558641860772624,0.1421925,0.14277902792773695,0.10502289583333334,0.10545610336156487,297.15,293.15,297.79821821983256,298.6579112779219,298.00575954414273,297.818788395101,298.1510262476914,298.0863407369379,5688.332870912368,1509.729797875509,164.5546488416625,113.02014951392272,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21129192.0,21129192.0,293.68615423999995,288.340223499285,0.5695094,503.37092356687896,2.0,2.0,1.0,4.0,0.23365630353605382,283.15,283.15,283.14999920015725,285.78001151765267,3.9682539682539675,1.5328334417668399,52552.94079946703,285.70661491199996,285.81221791439697,1.2045079331434116,0.6745,0.6777755666346204,0.1421925,0.14288302781125758,0.13502943750000002,0.13568517941277475,0.1421925,0.14288302781125758,0.10502289583333334,0.10553291732104703,297.15,293.15,297.79836490449986,298.6584960811078,298.00297774877674,297.81776335963065,298.15149923463053,298.0858202657291,5647.545749487427,1509.8974630123305,159.42750937528012,120.04576306455519,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21129228.0,21129228.0,293.67546896,288.3335325342245,0.569685475,501.5492240993232,2.0,2.0,1.0,4.0,0.23365630345093027,283.15,283.15,283.149999200073,285.78040133017043,3.9682539682539675,1.3427972304612692,54149.482199095655,285.7194372479999,285.761735379244,1.219968241025889,0.6745,0.6780305154196306,0.29406764364607463,0.15797130214886246,0.13502943750000002,0.1357362180948077,0.1421925,0.14293677400119467,0.10502289583333334,0.10557261407373936,297.15,293.15,297.7981271553666,298.6578290030085,298.00062072873027,297.81683389431953,298.1519659828765,298.08507535286026,5532.170533937502,1510.3805861993667,143.77219152545393,127.14439880372856,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21129264.0,21129264.0,293.66424512,288.32656776569087,0.5698752,499.76264917285914,2.0,2.0,1.0,4.0,0.23365630336580678,283.15,283.15,283.14999920002197,285.8755951527325,3.9682539682539675,1.41556236114763,53380.857580184704,285.73290585599995,285.779545612957,1.3595388109870983,0.6745,0.6764881813342317,0.2949726432808918,0.22780465074225634,0.23723102396323542,0.18125884905953074,0.1421925,0.1426116319115904,0.19257157433605626,0.1315811133413022,297.15,293.15,297.7979039326029,298.6095492554075,297.9846375075972,297.81708892255193,298.14704611630776,298.07124514689343,5605.746072820886,1510.191311086057,149.46171786225713,138.39849497446554,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21129300.0,21129300.0,293.6525,288.3193373820947,0.570078125,498.0131400527468,2.0,2.0,1.0,4.0,0.2336563032806833,283.15,283.15,283.14999920000963,285.8552534459439,3.9682539682539675,1.2763441755274867,54428.31657118548,285.7469999999999,285.75635364904696,1.3999761780092952,0.6745,0.6762874166741929,0.29636955659999326,0.21624290418805156,0.23483487069230474,0.20534948851515428,0.1421925,0.14256930836982248,0.19209915740394543,0.1597162710502831,297.15,293.15,297.7953549388821,298.56935235220186,297.9212066158514,297.81803512740174,298.10012722413774,298.04081525169494,5515.20325594961,1510.5580898386188,137.30945528062324,145.6121445112285,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21129336.0,21129336.0,293.64025088,288.3118495679498,0.5702938000000001,496.30263800424626,2.0,2.0,1.0,4.0,0.23365630319555986,283.15,283.15,283.14999920000497,285.8928692604474,3.9682539682539675,1.3571465381862962,53643.462027445086,285.7616989439999,285.781869954075,1.41275430293801,0.6745,0.6763663004052898,0.2985082868368977,0.22096290382034137,0.23249037056952548,0.20983171828350553,0.1421925,0.14258593798425376,0.19156813611900525,0.1632024475894178,297.15,293.15,297.7906952718102,298.5397308123907,297.86095419039196,297.81917437573594,298.05414941465756,298.0129408129973,5572.7172039351735,1510.3428400119399,143.95251248941432,150.17712133210114,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21129372.0,21129372.0,293.62751504,288.3041125062302,0.570521775,494.63308429261764,2.0,2.0,1.0,4.0,0.2336563031104365,283.15,283.15,283.1499992000029,285.944397137875,3.9682539682539675,1.3872544002489309,53266.27249477821,285.7769819519999,285.80020743548573,1.4806470024437512,1.0903212658538424,0.8652163528332776,0.3024561085834504,0.16690340218219468,0.23271783938972002,0.15849550794519074,0.2286717233974635,0.16690340120352146,0.19269311474189738,0.12327428395737632,297.15,293.15,297.7734401396835,298.53345222960496,297.8362743428947,297.80643443697846,298.03744735367604,297.9974097005676,5611.2148242365065,1510.2643129652342,146.13044117681847,155.5579370852283,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21129408.0,21129408.0,293.61430975999997,288.29613438064354,0.5707616,493.006420183121,2.0,2.0,1.0,4.0,0.23365630302531298,283.15,283.15,283.14999919998564,285.90426793267835,3.9682539682539675,1.362916485757859,53451.65391805011,285.79282828799995,285.80431157279406,1.5054536260911187,1.0883888222721732,0.847028651834637,0.30743983483622317,0.17856356200205314,0.23485742075202581,0.1695682777582054,0.2291070093639358,0.1785635612794713,0.19484621869355848,0.13188643825638194,297.15,293.15,297.74404234977186,298.53980769163405,297.83675169274295,297.785982949323,298.0380889921899,297.9889347351324,5583.464342332969,1510.3277203456612,144.0486112949746,165.41946511750592,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21129444.0,21129444.0,293.60065232,288.28792337782136,0.5710128250000001,491.4245869410164,2.0,2.0,1.0,4.0,0.2336563029401895,283.15,283.15,283.14999920001065,285.9277086270912,3.9682539682539675,1.4416657854086095,52760.34201227018,285.8092172159999,285.83224566940663,1.542921578902882,1.086333863064791,0.8681124930052667,0.3117941390534261,0.1830082814651308,0.2365439923266381,0.1737890908738386,0.229425419504522,0.18300828133243055,0.19660489704755757,0.1351692929018744,297.15,293.15,297.71547709066874,298.5382682179032,297.831415850179,297.76491712864697,298.03221899350575,297.9764594561807,5641.139350756866,1510.1247078498777,150.4587859749587,177.27329331410337,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21129480.0,21129480.0,293.58655999999996,288.2794876894244,0.571275,489.889525831564,2.0,2.0,1.0,4.0,0.233656302855066,283.15,283.15,283.149999199985,285.92447664372816,3.9682539682539675,1.439046617945445,52809.685864118685,285.8261279999999,285.8428175951856,1.5845908144166128,1.0838229761610512,0.8915606085644652,0.3156494726417749,0.18795141912152827,0.23782054678085268,0.17848321396210565,0.22964984545024714,0.18795141891671352,0.19803995839814365,0.13882027752608214,297.15,293.15,297.6868605630448,298.53072811441507,297.8210428952668,297.74353272780286,298.021256262025,297.96068411251093,5639.7778013558545,1510.1313597923097,150.32457329666698,191.30645626530983,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21129516.0,21129516.0,293.57205008,288.2708355141651,0.571547675,488.4031781200238,2.0,2.0,1.0,4.0,0.23365630276994248,283.15,283.15,283.14999919999053,285.9309407928127,3.9682539682539675,1.4867903928744535,52450.28145034355,285.8435399039999,285.8647496239265,1.631760792063766,1.0805504279097016,0.9181043816862157,0.3190147412090869,0.19354715686214188,0.2386447782845484,0.18379706187611364,0.22973367151980406,0.19354715685618165,0.19914344036399045,0.14295327034808838,297.15,293.15,297.65760119016164,298.5176019480536,297.8053784004757,297.7214186925721,298.0053605717359,297.9414721605998,5673.955377846601,1510.0111863922632,154.29177899481252,208.03432135510948,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21129552.0,21129552.0,293.55713984,288.2619750597447,0.5718304,486.96748507165603,2.0,2.0,1.0,4.0,0.233656302684819,283.15,283.15,283.14999919999144,285.9318813552553,3.9682539682539675,1.5250108848170394,52222.178393540846,285.8614321919999,285.88452944613164,1.6833064546612735,1.0764274590173417,0.9471108511980884,0.32202846449544664,0.1996620603537478,0.23911720102997475,0.18960392214538474,0.22967419108735443,0.19966206035396222,0.20000014743077632,0.14746971722418817,297.15,293.15,297.627293497286,298.50073063367324,297.7858365610945,297.6984181149035,297.9860359457323,297.9196629505379,5700.580510829309,1509.916634036763,157.60102543760243,227.44837962320963,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21129588.0,21129588.0,293.54184655999995,288.2529145447069,0.5721227249999999,485.5843879517206,2.0,2.0,1.0,4.0,0.2336563025996955,283.15,283.15,283.1499991999906,285.9328586741467,3.9682539682539675,1.5678244091779068,51995.2338194357,285.8797841279999,285.9054661047283,1.7388980501136677,1.0714392270715958,0.9783945706086971,0.3247462477073441,0.20625703481187938,0.2392812549286576,0.19586666941692413,0.2294736834884717,0.20625703481225302,0.20064415118762371,0.1523407428798299,297.15,293.15,297.59582901013584,298.4808603513062,297.7630396377655,297.67450823469574,297.96389394837803,297.8956262364563,5730.66618257562,1509.812461922913,161.35744096204556,249.6782310276258,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21129624.0,21129624.0,293.52618752,288.243662200207,0.5724242,484.2558280254776,2.0,2.0,1.0,4.0,0.23365630251457198,283.15,283.15,283.1499991999945,285.9326180993628,3.9682539682539675,1.6152693911398446,51775.070680177945,285.8985749759999,285.92736558229785,1.7990045746994394,1.0652907454699483,1.0122196519337079,0.3271205847219264,0.21338775813160998,0.23907837810807997,0.20263817676668844,0.229089498834551,0.21338775813163774,0.2010367511223199,0.15760747081853546,297.15,293.15,297.56274479898246,298.4576786292051,297.7365359669721,297.64939412564377,297.9385745472429,297.86898561360925,5763.878112648181,1509.6991719032,165.57760113226956,275.4324613892722,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21129660.0,21129660.0,293.51018,288.234226271696,0.572734375,482.98374655818736,2.0,2.0,1.0,4.0,0.2336563024294485,283.15,283.15,283.1499991999987,285.9315561861345,3.9682539682539675,1.6678693936599747,51554.711900112336,285.9177839999999,285.95039797087793,1.8672392360788372,1.057521666501119,1.063914867618518,0.3292628808273824,0.21787694527031246,0.23864999704905612,0.20690121746272536,0.22861730983899192,0.21787694536226235,0.201263448396378,0.16092316913767526,297.15,293.15,297.52687746803724,298.4326406900622,297.70824809340934,297.62424703942173,297.9115767560022,297.84071800938653,5800.835985778669,1509.5762161131927,170.28855192247943,305.13786346682525,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21129696.0,21129696.0,293.49384127999997,288.2246150205218,0.5730528,481.77008481510967,2.0,2.0,1.0,4.0,0.233656302344325,283.15,283.15,283.14999920000037,285.9281046983603,3.9682539682539675,1.717414194089472,51386.34185307642,285.9373904639999,285.97271779647065,1.923887175941597,1.0498640107979722,1.0571402411013133,0.33080315269809424,0.2375049755943773,0.23750037204943536,0.225540469936461,0.22788332852513637,0.22857416437229888,0.20101197195082568,0.17542036543240094,297.15,293.15,297.4926134043567,298.4012330197468,297.6718023476156,297.5968490014719,297.8777309919746,297.8080457530331,5834.890968559786,1509.4629442509158,174.81965695816535,338.2892431354507,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21129732.0,21129732.0,293.47718863999995,288.21483672544485,0.573379025,480.61678406150475,2.0,2.0,1.0,4.0,0.2336563022592015,283.15,283.15,283.1499992000031,285.9240036228498,3.9682539682539675,1.7580230378244859,51302.0617687949,285.9573736319999,285.99302682627246,1.974106961401743,1.0432038815747298,1.0504599470531346,0.33138266251317183,0.26387960140632233,0.23554139409684083,0.23715213229324597,0.2273000912196127,0.22807358668453367,0.1999824824082101,0.19490057415853654,297.15,293.15,297.46218145881323,298.3593474200027,297.6264067001437,297.5723022589395,297.83237529565173,297.77052262671015,5862.5190892131905,1509.3719413066406,178.69828834554977,374.3440275166833,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21129768.0,21129768.0,293.46023936,288.2048996840705,0.5737126,479.5257855626327,2.0,2.0,1.0,4.0,0.23365630217407798,283.15,283.15,283.1499992000023,285.9187520080175,3.9682539682539675,1.7866503353629466,51315.129409211746,285.9777127679999,286.0107701484394,2.006931223178796,1.0373045543669988,1.0448878183962684,0.3307216022819564,0.29925308096434755,0.23397813154725067,0.23567743662935586,0.226937666641589,0.22775313930897345,0.1986189163244668,0.19982451585238703,297.15,293.15,297.4349612249092,298.30413727430397,297.5879288923702,297.55145354534193,297.78344518744655,297.73238522487435,5880.966033968376,1509.3087842274285,181.68315191257958,412.4072790619658,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21129804.0,21129804.0,293.44301071999996,288.1948122141967,0.574053075,478.4990305837535,2.0,2.0,1.0,4.0,0.2336563020889545,283.15,283.15,283.14999920000224,285.91487773761963,3.9682539682539675,1.8036749305374329,51409.23777739657,285.99838713599996,286.02656651668093,2.0310917408891718,1.0319277069607247,1.0401805595523128,0.3292089489693226,0.3304589572002274,0.23291642996428696,0.23448317526362147,0.22674555014319453,0.2276488268984475,0.19775594030198484,0.1989184752574963,297.15,293.15,297.41001980495946,298.24053155371604,297.5571836835115,297.53339125527157,297.7444285405092,297.6971109675936,5891.681941092718,1509.2716152611763,183.76962675457256,451.47628510759506,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21129840.0,21129840.0,293.42552,288.18458265507894,0.5744,477.53846039012734,2.0,2.0,1.0,4.0,0.233656302003831,283.15,283.15,283.14999920000315,285.9102090019758,3.9682539682539675,1.8030534984732896,51619.44878981513,286.0193759999999,286.0392800796266,2.0256272311861,1.0270430279715752,1.0366660925807112,0.32807616257493744,0.32967896273218167,0.23225297624386543,0.23382171340027375,0.22667294386178344,0.22783737248999192,0.1973042232094219,0.19840511347041936,297.15,293.15,297.38729144274987,298.183975055284,297.53269444496283,297.5174683544237,297.7136505677561,297.6670159730353,5888.923530815678,1509.2729668828636,184.4612403621723,488.8546484912832,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21129876.0,21129876.0,293.40778448,288.1742193686102,0.5747529250000001,476.6460162470143,2.0,2.0,1.0,4.0,0.2336563019187075,283.15,283.15,283.1499992000027,285.912739137045,3.9682539682539675,1.7858309715568916,51920.94710601255,286.04065862399995,286.05044255422206,2.0215397551475407,1.0227824696500516,1.0335139956999926,0.3277912285488995,0.329045343041405,0.23193579923238095,0.23354411852515733,0.22671008962045713,0.22811934351998128,0.19722893327004515,0.19826749633138022,297.15,293.15,297.36716167126286,298.14020489958597,297.51372550503254,297.5035815274888,297.69043291125314,297.6430213029247,5877.8707797683865,1509.3105804488896,183.75566217913254,520.654192390313,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21129912.0,21129912.0,293.38982144,288.16373074041877,0.5751113999999999,475.8236394196744,2.0,2.0,1.0,4.0,0.23365630183358402,283.15,283.15,283.1499992000024,285.92088100282035,3.9682539682539675,1.770857247088403,52169.133534096065,286.0622142719999,286.0651500949455,2.0190665416032676,1.0191017109481881,1.030726612829991,0.32815246652903796,0.3290861638276936,0.23181307789590894,0.23350144481127794,0.22682384960566776,0.22845210231824054,0.1973541076400192,0.19839747652863673,297.15,293.15,297.349263842244,298.10589003301806,297.4979434788131,297.4911408367889,297.67136735255303,297.62312110868345,5870.842048073588,1509.3435248627418,183.07632368834982,549.6999365176355,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21129948.0,21129948.0,293.37164815999995,288.153125180882,0.575474975,475.0732711733678,2.0,2.0,1.0,4.0,0.23365630174846053,283.15,283.15,283.149999200001,285.9323766010225,3.9682539682539675,1.753831492586941,52398.29121742991,286.08402220799996,286.0816514281795,2.0181609781449295,1.0160470597787528,1.0284145656819452,0.32902364328841127,0.3297601326203724,0.2318537196792027,0.23364520861695848,0.22701534240893856,0.22883858793179948,0.1976450077359037,0.1987314151132531,297.15,293.15,297.33369829663025,298.0791496268976,297.4848900520073,297.4801518855229,297.65579814532566,297.60673760127673,5863.82698529944,1509.3812577281158,182.10063219685273,576.4105192638627,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21129984.0,21129984.0,293.35328192,288.1424111260578,0.5758432,474.3968527733545,2.0,2.0,1.0,4.0,0.23365630166333703,283.15,283.15,283.1499992000004,285.9475159713622,3.9682539682539675,1.734306712606424,52616.19769935543,286.1060616959999,286.0993272603032,2.0182970222760503,1.0135467064393877,1.0264548216583553,0.3302351879195777,0.33085064298085487,0.23201278842836787,0.23389547197530117,0.2272740450992161,0.22925024146176,0.19805449543613457,0.19918479955329418,297.15,293.15,297.3201511806648,298.05756542438706,297.47385237281816,297.47040288892197,297.6427760940762,297.5929495921736,5856.57391551669,1509.4248874795453,180.80764302637698,598.830141097818,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21130020.0,21130020.0,293.33473999999995,288.1315970385331,0.576215625,473.7963254848947,2.0,2.0,1.0,4.0,0.23365630157821352,283.15,283.15,283.14999919999894,285.96681953542765,3.9682539682539675,1.7120928752934992,52827.195363533974,286.12831199999994,286.11787531545883,2.019142134186737,1.0115281377976213,1.0247592349891332,0.33168467798780765,0.3322122417093675,0.2322623172694357,0.2342086200598241,0.22759140018528135,0.22967250619414184,0.1985534094805035,0.1997123604549802,297.15,293.15,297.30833026987193,298.0396570477701,297.46437318232097,297.4617205732597,297.6316984182153,297.58115589828765,5849.073037477019,1509.4749919089736,179.19026620686228,616.2715584139992,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21130056.0,21130056.0,293.31603967999996,288.12069140819005,0.5765918,473.27363057324834,2.0,2.0,1.0,4.0,0.23365630149309002,283.15,283.15,283.14999919999866,285.9891841304636,3.9682539682539675,1.6886328148418412,53022.3603265197,286.15075238399993,286.13744480357275,2.02066496796212,1.0099498252332477,1.0233778227946049,0.33330959823937223,0.33377519942763884,0.23258573889904968,0.2345790956620932,0.22796335090095288,0.23011894735352792,0.19912463536866137,0.20030342179895372,297.15,293.15,297.2980654450847,298.024528094492,297.45618276128044,297.45401639119234,297.6222114424346,297.57100082689686,5841.7518787161125,1509.528445518491,177.3691037913034,630.5970369504545,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21130092.0,21130092.0,293.29719824,288.1097027528908,0.576971275,472.8307093036757,2.0,2.0,1.0,4.0,0.23365630140796653,283.15,283.15,283.1499991999993,286.0144801751965,3.9682539682539675,1.6637721773213883,53201.38504213112,286.1733621119999,286.1578689774039,2.022829048941329,1.008825290664117,1.0223287228041447,0.33508139784631474,0.3354974311654912,0.2329785882688028,0.23499933327237452,0.2283933921223933,0.23059280895999837,0.19976333194522664,0.20094983613962686,297.15,293.15,297.28938565503665,298.0118072800843,297.44921873460686,297.44733734200275,297.6142249875329,297.5623947998527,5834.397255556351,1509.5856937844437,175.3275596733685,641.6817984010102,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21130128.0,21130128.0,293.27823295999997,288.0986396190798,0.5773536,472.46950294143664,2.0,2.0,1.0,4.0,0.23365630132284304,283.15,283.15,283.1499991999998,286.04239731819314,3.9682539682539675,1.637735971634018,53365.55267564725,286.19612044799993,286.17904785224613,2.025546404416398,1.0081071933509695,1.021579142041601,0.3369729167343122,0.33734529641900174,0.23343134908073315,0.23546076838927443,0.2288762261138414,0.23109207799372558,0.20046002657408793,0.20164223838953818,297.15,293.15,297.2821187943974,298.00108617421,297.44331913032124,297.4415843293038,297.60753500309346,297.5551286862652,5826.956742578368,1509.6463147885388,173.09481009645125,649.8288128771009,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21130164.0,21130164.0,293.25916112,288.08751058230536,0.577738325,472.19195275179135,2.0,2.0,1.0,4.0,0.23365630123771955,283.15,283.15,283.14999920000116,286.0722035571892,3.9682539682539675,1.6110526590313727,53517.539046319085,286.2190066559999,286.2007754280814,2.0286292937485686,1.007679542868465,1.0210474230505155,0.3389315878657124,0.33925679289696187,0.23392361801171707,0.23594693104980152,0.22939846811499354,0.2316116749421831,0.20119475402988665,0.20236248315772906,297.15,293.15,297.2758486361187,297.9915554922642,297.43813078281454,297.4365108598472,297.60170369895553,297.5487498940001,5819.451132861963,1509.7091491283045,170.7372011539057,655.8653725399522,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21130200.0,21130200.0,293.23999999999995,288.07632424766007,0.578125,472.0,2.0,2.0,1.0,4.0,0.23365630115259606,283.15,283.15,283.149999199998,286.10371127757156,3.9682539682539675,1.5839269494565655,53656.80539114354,286.24199999999996,286.22297559280616,2.0320427471805953,1.0075244332620947,1.02072016926181,0.3409460773321463,0.3412177581060975,0.23445187301829412,0.23645452089191696,0.2299587603029902,0.23215148386970974,0.20196410771027468,0.20310709063558058,297.15,293.15,297.27050613030804,297.9830564965637,297.4335942047086,297.43208664415687,297.5966564509143,297.54317998533026,5811.903407868604,1509.7737584483186,168.27638631397377,659.8864300947803,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21130236.0,21130236.0,293.22076688,288.0650892501409,0.578513175,471.908146388336,2.0,2.0,1.0,4.0,0.23365630106747257,283.15,283.15,283.14999919999906,286.1371518900613,3.9682539682539675,1.5564359150776645,53778.78541165439,286.26507974399993,286.2456573988613,2.03584785895205,1.007698264616395,1.0206393054594423,0.343023840108002,0.34323274963482997,0.2350228934365998,0.23698694875337897,0.23056556129250005,0.2327163214659094,0.20277461331326996,0.20388013719401474,297.15,293.15,297.2662779829174,297.97575819995006,297.42983532955736,297.42845210276323,297.59254285106044,297.5385732932497,5804.415568115192,1509.8399921618034,165.7082164927501,661.4339437624855,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21130272.0,21130272.0,293.20147904,288.0538142549285,0.5789024,471.9279118356334,2.0,2.0,1.0,4.0,0.23365630098234907,283.15,283.15,283.14999919999985,286.1716164739948,3.9682539682539675,1.528677587272605,53893.9790333783,286.28822515199994,286.2685837076844,2.039848826805496,1.0080441802325995,1.0206876044021778,0.3451288739677545,0.3452679293647653,0.23561543089025994,0.23753109479394896,0.23119765293042227,0.2332953895380385,0.20360588073938082,0.20466683419058784,297.15,293.15,297.2626246789256,297.96902536157637,297.4264716747785,297.4252405353761,297.58890177105854,297.534452804343,5796.669661328406,1509.907640261118,163.0778520144926,661.6667146488417,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21130308.0,21130308.0,293.18215376,288.04250795758765,0.579292225,472.0567649319931,2.0,2.0,1.0,4.0,0.23365630089722558,283.15,283.15,283.14999919999883,286.20708634271057,3.9682539682539675,1.5011068399231116,53998.63446991844,286.3114154879999,286.2917735084413,2.0440402176276553,1.008560507479126,1.0208634675932353,0.3472587735805496,0.347320157893402,0.23622903180938132,0.23808640528629277,0.23185524386838585,0.23388903392791777,0.20445758188485788,0.20546670946105475,297.15,293.15,297.25953529733926,297.96283508621326,297.4234963195688,297.42245162729654,297.5857249357557,297.5308086532347,5788.983361379708,1509.9755975176847,160.42408610380403,660.5830917261717,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21130344.0,21130344.0,293.16280831999995,288.031179084187,0.5796822,472.2921742675159,2.0,2.0,1.0,4.0,0.2336563008121021,283.15,283.15,283.14999919999894,286.24352669542805,3.9682539682539675,1.473686022365383,54091.46319531853,286.33463001599995,286.3151617112971,2.0484416338461826,1.0092662280773679,1.0211812027569098,0.34941489847076723,0.34938963164943776,0.23686579573665498,0.23865388881865174,0.23254137744587466,0.2344992028823172,0.20533184498071594,0.20628108350609586,297.15,293.15,297.25706899205784,297.95723792940566,297.4209496658623,297.42013372396997,297.5830607209921,297.5276902064576,5781.290478037236,1510.0439427043034,157.74092583551143,658.0252507652118,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21130380.0,21130380.0,293.14346,288.01983639134136,0.580071875,472.6316084323027,2.0,2.0,1.0,4.0,0.2336563007269786,283.15,283.15,283.14999920000025,286.2806490910045,3.9682539682539675,1.4464816786196069,54169.96241961204,286.3578479999999,286.338688129888,2.0529815554490956,1.0100993850548745,1.0215943263777003,0.3515866323376759,0.35146805648260915,0.2375178453984373,0.23922917831462043,0.2332470598003368,0.23512094271111494,0.20622115627821724,0.2071049677942051,297.15,293.15,297.2550158030124,297.95202665216567,297.41868796972506,297.4181347332035,297.5807376060626,297.52492055283386,5773.537748006883,1510.1124948340778,155.03037583544491,654.4622433996067,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21130416.0,21130416.0,293.12412608,288.0084886661735,0.5804608,473.07253601645436,2.0,2.0,1.0,4.0,0.2336563006418551,283.15,283.15,283.1499991999973,286.31723044650437,3.9682539682539675,1.42191258417103,54213.88565691112,286.3810487039999,286.3627115483151,2.057643270258681,1.0110468029156652,1.022092299846725,0.3537712535656412,0.35355288221413733,0.23818368326577766,0.2398112794025775,0.23397057356934947,0.23575329205869291,0.20712408483217842,0.20793728082257068,297.15,293.15,297.25332684351383,297.94715620033844,297.416682176382,297.41642238143265,297.57871995408965,297.52246151115133,5767.161670047066,1510.1750453952257,152.49920502935854,650.0001663118823,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21130452.0,21130452.0,293.10482384,287.99714472619945,0.580848525,473.6124256100717,2.0,2.0,1.0,4.0,0.23365630055673162,283.15,283.15,283.1499991999956,286.350375158036,3.9682539682539675,1.403630798997572,54198.362714982126,286.4042113919999,286.3876960976089,2.0624306826442207,1.0121132840314058,1.0226779543683553,0.35596888915450264,0.35564352164309654,0.23886431117098417,0.24040061408135946,0.23471296937854347,0.2363969201114539,0.20804150244184028,0.20877847465236174,297.15,293.15,297.252010750775,297.942640297436,297.4149464064213,297.4150083504874,297.5770218700624,297.5203255350365,5764.096563408949,1510.2219825957463,150.47845977654657,644.6221908966686,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21130488.0,21130488.0,293.08557055999995,287.9858134191345,0.5812346,474.2487458032555,2.0,2.0,1.0,4.0,0.23365630047160815,283.15,283.15,283.1499992000007,286.3810447608735,3.9682539682539675,1.3836909672247892,54196.433441750996,286.42731532799996,286.41181759738754,2.067349743563806,1.013301291036451,1.0233557160273101,0.3581781146723416,0.35773920058283637,0.23955944827892872,0.24099775632409642,0.23547460563417447,0.2370527492060466,0.20897351603320824,0.209629207418473,297.15,293.15,297.25106786238575,297.9384799409602,297.41347845546215,297.4138948508214,297.57564415524297,297.5185130529745,5758.70480224568,1510.2735595624495,148.31747276991183,638.3037619801001,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21130524.0,21130524.0,293.06638352,287.97450362262265,0.581618575,474.9789651861067,2.0,2.0,1.0,4.0,0.23365630038648466,283.15,283.15,283.1499992000017,286.41307064822496,3.9682539682539675,1.363953631195058,54191.15309286222,286.4503397759999,286.4356843034236,2.072358511368714,1.0145727684702752,1.0240982587500411,0.3603930177936002,0.35983639742526347,0.2402635128578927,0.24159968595838424,0.23624925828265414,0.23771711874061086,0.20991524237278214,0.21048645120837012,297.15,293.15,297.2503747822588,297.93455766928537,297.41218334483943,297.4129831305559,297.5744806228572,297.5169159099593,5753.636720984579,1510.3250061390384,146.16979306528648,631.3080561256802,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21130560.0,21130560.0,293.04728,287.9632242438882,0.5820000000000001,475.8005523487261,2.0,2.0,1.0,4.0,0.23365630030136117,283.15,283.15,283.14999919999764,286.4450670364974,3.9682539682539675,1.3448539211453177,54179.886676083726,286.4732639999999,286.45941492514015,2.0774291706043337,1.0159033927246637,1.024886510158321,0.36261122309250116,0.3619336910088614,0.24097371992724106,0.24220462950347044,0.23703309093051128,0.2383874493526182,0.21086389817672085,0.21134821762171835,297.15,293.15,297.24985497682445,297.930804783253,297.4110090258705,297.4122122421163,297.5734686782166,297.5154699412562,5748.754263064898,1510.3751633265722,144.07574695270088,623.8276379052671,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21130596.0,21130596.0,293.02827728,287.95198421931104,0.582378425,476.7109758812146,2.0,2.0,1.0,4.0,0.23365630021623768,283.15,283.15,283.14999919999866,286.476841587784,3.9682539682539675,1.3261968994791544,54165.52197597065,286.4960672639999,286.48289364871476,2.0825720195670843,1.0173061952086444,1.0257296038453088,0.36483242094611834,0.36402980736479185,0.24169102736526502,0.2428126637967149,0.23782793642771938,0.23906473509749562,0.21182097801435593,0.2122153339739433,297.15,293.15,297.2495416249716,297.9272596103261,297.409978218505,297.41160884387693,297.5726399719536,297.51420565392664,5743.866426341692,1510.4245118439194,142.0225312429052,615.7427858058705,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21130632.0,21130632.0,293.00939264,287.9407925139256,0.5827534,477.70770437367304,2.0,2.0,1.0,4.0,0.23365630013111416,283.15,283.15,283.1499991999985,286.5084247722903,3.9682539682539675,1.308030014179344,54147.53004742775,286.5187288319999,286.50620355794223,2.0877575492664047,1.0187513369898857,1.0266056460523487,0.3670546764695365,0.3661246133224434,0.2424122750275411,0.24342240568447387,0.23862913232928684,0.23974615657000042,0.2127830372577924,0.2130857037233317,297.15,293.15,297.24934586832137,297.92383743157575,297.40902959372175,297.4111009395741,297.5719184931365,297.51304646526586,5739.039910716908,1510.4728999839836,140.01417546442917,607.3024832117205,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21130668.0,21130668.0,292.99064336,287.92965812084293,0.583124475,478.78820641620223,2.0,2.0,1.0,4.0,0.23365630004599067,283.15,283.15,283.149999199997,286.539730516732,3.9682539682539675,1.290313035379978,54127.01792707364,286.54122796799993,286.5293008569322,2.0929845265361786,1.0202390926496738,1.027514556470475,0.36927734914769994,0.3682173780780393,0.24313729111843088,0.24403359161052846,0.23943661503216906,0.24043157489341346,0.21375015914532397,0.21395933067798856,297.15,293.15,297.2492653467029,297.92054009239365,297.40816205508594,297.4106866631714,297.5713049723463,297.5119918259401,5734.223940753135,1510.520409145195,138.0495067151844,598.4959648992575,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21130704.0,21130704.0,292.97204672,287.9185900605982,0.5834912,479.94995059890306,2.0,2.0,1.0,4.0,0.23365629996086718,283.15,283.15,283.1499991999979,286.5707388452205,3.9682539682539675,1.2730960217066527,54104.79930585588,286.5635439359999,286.55213488584104,2.098258828624463,1.0217777672756019,1.028462161163691,0.37149964595528595,0.3703067475644396,0.2438664764703978,0.24464610173207485,0.24025140350037152,0.2411214881590849,0.2147233468205148,0.21483680973026387,297.15,293.15,297.2493184322631,297.91739296443075,297.4073883461173,297.410380201345,297.57081954949473,297.5110598987302,5729.475665130995,1510.5668797548733,136.13617790942456,589.2441653720307,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21130740.0,21130740.0,292.95362,287.9075973804217,0.583853125,481.19040551187635,2.0,2.0,1.0,4.0,0.2336562998757437,283.15,283.15,283.1499991999939,286.60144313462746,3.9682539682539675,1.2563549811072083,54080.71616230189,286.5856559999999,286.5747354619953,2.1035645135693057,1.0233503783771596,1.0294362327391469,0.37372082523306727,0.3723930729860596,0.24459812232734515,0.24525930937287646,0.2410708507636039,0.24181434464346557,0.21570063015066587,0.21571699633878,297.15,293.15,297.24945627998216,297.9143477599896,297.4066744351682,297.41014145511264,297.57041913897456,297.5102078138454,5724.780115618507,1510.6123512364916,134.27129487591188,579.6941231758591,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21130776.0,21130776.0,292.93538048,287.89668915343526,0.5842098,482.5070397452229,2.0,2.0,1.0,4.0,0.23365629979062022,283.15,283.15,283.1499991999917,286.63181046364764,3.9682539682539675,1.240087584064678,54054.921152554045,286.6075434239999,286.5970960406826,2.1088947397715843,1.02495010126662,1.0304317868521056,0.3759403709434285,0.3744762771704181,0.24533148502642016,0.2458728768609118,0.24189385402480246,0.24250945042442965,0.2166812544858981,0.21659944276876683,297.15,293.15,297.2496584920107,297.9113853729466,297.4060063918745,297.4099536819843,297.57008682427426,297.5094181526181,5720.142001208618,1510.6568059584547,132.45508078061906,569.9000905370025,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21130812.0,21130812.0,292.91734543999996,287.88587447777394,0.584560775,483.8973218890437,2.0,2.0,1.0,4.0,0.23365629970549673,283.15,283.15,283.1499991999943,286.66172607681744,3.9682539682539675,1.2242594932013573,54028.9824348375,286.62918547199996,286.6191534293435,2.1142573306124635,1.0265817257376706,1.0314555229276734,0.3781571222784702,0.37655557303168047,0.24606652932372572,0.24648713178306758,0.24272081889886923,0.2432076056764861,0.2176658716833169,0.2174850684717109,297.15,293.15,297.2499327406663,297.9085220273914,297.40538964134294,297.409822100404,297.56983457638466,297.50870021723784,5715.512800706061,1510.7003153593437,130.68774027916444,559.894224334433,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21130848.0,21130848.0,292.89953216,287.87516247563286,0.5849056,485.3587205334395,2.0,2.0,1.0,4.0,0.23365629962037326,283.15,283.15,283.1499991999976,286.6911678003564,3.9682539682539675,1.20905076287675,54001.732089400524,286.65056140799993,286.64092944226326,2.1196584670979353,1.0282406326242681,1.0325108305517539,0.3803704324900036,0.37863202555441783,0.2468025370730385,0.24710303040020956,0.24355087522855276,0.24390966067560177,0.21865395676871807,0.21837463331272047,297.15,293.15,297.25026429647073,297.9057456962806,297.40481291279235,297.4097338770578,297.56965048612693,297.5080414537457,5711.058485131781,1510.7423593359454,128.98574592131826,549.873237464767,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21130884.0,21130884.0,292.88195792,287.8645622922396,0.585243825,486.88870426851116,2.0,2.0,1.0,4.0,0.23365629953524977,283.15,283.15,283.149999199999,286.72019168188507,3.9682539682539675,1.1937294369796037,53977.71756690298,286.6716504959999,286.66232308986,2.123784583383737,1.0299178868763632,1.0336110410578807,0.38262963518797233,0.37937288450095913,0.2475374650218993,0.24772366149658107,0.24438051359692597,0.244617972529109,0.21964399483858243,0.2192703716589688,297.15,293.15,297.250629702341,297.90362300089936,297.4042443274027,297.40964402120983,297.5695050535458,297.5075292210798,5706.164613278168,1510.7849495527964,127.28125695836498,539.6177405624846,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21130920.0,21130920.0,292.86463999999995,287.854083094753,0.585575,488.4847416843595,2.0,2.0,1.0,4.0,0.23365629945012628,283.15,283.15,283.14999920000037,286.7493877162764,3.9682539682539675,1.174156324507146,53983.27912173036,286.69243199999994,286.682781952403,2.1176706885660534,1.0316248621060482,1.034912338741568,0.3853520989275041,0.36960060329929134,0.2482617428713924,0.24837348288443048,0.24519165057190878,0.24535371679108817,0.22063277424657302,0.22019387260923956,297.15,293.15,297.2510543133333,297.90708088706646,297.40356626397437,297.4093385167455,297.569345441585,297.5080770845409,5697.327167150552,1510.8397019775844,125.19109284627629,527.9939658350163,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
