,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21130956.0,21130956.0,292.84759568,287.8437340710876,0.585898675,490.1443013710855,2.0,2.0,1.0,4.0,0.2336562993650028,283.15,283.15,283.1499992000001,286.77811552356025,3.9682539682539675,1.1543914323723492,53988.79855047772,286.7128851839999,286.7029558645166,2.1140556536087356,1.0333616567220694,1.0363402418440943,0.3883864311407577,0.3621712510757127,0.2489792164528446,0.24903956361443172,0.2459909484556241,0.24610383418181836,0.22162135646829595,0.2211340143468853,297.15,293.15,297.25154240064194,297.9142562487314,297.40282189983026,297.4088974077807,297.5691875714479,297.5093411056865,5687.9198011872995,1510.8953814463257,123.08022080117892,518.725054739889,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21130992.0,21130992.0,292.83084224,287.8335244286646,0.5862144,491.8648519187898,2.0,2.0,1.0,4.0,0.2336562992798793,283.15,283.15,283.1499991999998,286.8060317708807,3.9682539682539675,1.1369368004336022,53977.46515432035,286.7329893119999,286.7231936493659,2.1108140842918406,1.035174154387113,1.0378394240281552,0.39170441009791657,0.35505379573928897,0.24969242156845492,0.24970211156054833,0.24678067988322183,0.246844522435667,0.22261253053937252,0.22207774572173933,297.15,293.15,297.2522010708279,297.9245257929512,297.40205546164105,297.40836039344276,297.5690785321392,297.5112442502004,5680.099546795239,1510.9448790506815,121.17935579633962,510.92061633235073,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21131028.0,21131028.0,292.81439695999995,287.8234633930893,0.586521725,493.6438619175734,2.0,2.0,1.0,4.0,0.2336562991947558,283.15,283.15,283.1499992000001,286.8330265774432,3.9682539682539675,1.1201050051957084,53962.63623623003,286.75272364799997,286.7431272190622,2.107997463879766,1.0370457365924468,1.0394099892507487,0.39518358991719804,0.34829243868305315,0.25040293471875763,0.25036430558521944,0.2475644260308248,0.24758099331023792,0.22360585387376258,0.22302579834676994,297.15,293.15,297.25298717089663,297.93638458169903,297.40128104357336,297.40776967675794,297.5690082296556,297.5134861405165,5672.371911525308,1510.9929003234297,119.33868937660652,503.7786493415793,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21131064.0,21131064.0,292.79827711999997,287.81356020675497,0.5868202,495.47879995753715,2.0,2.0,1.0,4.0,0.23365629910963231,283.15,283.15,283.1499992000001,286.8591846958058,3.9682539682539675,1.104400440252285,53941.70245983254,286.77206745599995,286.76279268013377,2.1056465669350057,1.0389859351210797,1.0410651132203548,0.39881102829978166,0.3419127670053382,0.2511110970567782,0.25102659218328577,0.24834268581731186,0.2483137637711107,0.22460213626303716,0.22397901685250338,297.15,293.15,297.25391576728606,297.9495497284895,297.4005082043283,297.4071367813294,297.5689890794967,297.516019912186,5665.253561297376,1511.0379622765183,117.60685996622857,497.34605795741794,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21131100.0,21131100.0,292.78249999999997,287.80382412737373,0.587109375,497.36713462878186,2.0,2.0,1.0,4.0,0.23365629902450882,283.15,283.15,283.1499991999965,286.8830480740019,3.9682539682539675,1.1005398346025654,53840.69470566313,286.79099999999994,286.7808881542352,2.1037532564228556,1.040985605510022,1.0428022548796374,0.4025432912017691,0.3359078003470499,0.2518158472996544,0.2516891292231328,0.2491157625880155,0.2490441445945255,0.22560053994917234,0.22493731969011152,297.15,293.15,297.25495654820884,297.96342866658705,297.39972421837325,297.4064678241294,297.5690052383156,297.51871649912283,5668.113235268352,1511.049077663281,116.97107116572576,491.56774653158107,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21131136.0,21131136.0,292.76708288,287.7942644264338,0.5873888,499.30633452140836,2.0,2.0,1.0,4.0,0.23365629893938528,283.15,283.15,283.1499991999989,286.8833214663407,3.9682539682539675,1.099501898301186,53739.18659554189,286.80950054399995,286.77897142263976,2.1021515928947587,1.04295791251259,1.0445764756252285,0.4063151349055064,0.33017321359500573,0.25249530634491574,0.25234469836100765,0.24986977022514018,0.2497684354347241,0.2265846481854129,0.22589438353395946,297.15,293.15,297.2558935271875,297.9773419854102,297.3986416223483,297.40558855835246,297.568785484565,297.5212502355727,5666.489939397471,1511.0520686249952,116.63744473062111,486.25588173876423,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21131172.0,21131172.0,292.75204304,287.7848903875837,0.587658025,501.29386822551754,2.0,2.0,1.0,4.0,0.23365629885426176,283.15,283.15,283.14999919999946,286.8781783351179,3.9682539682539675,1.0985925776963954,53650.33555698418,286.8275483519999,286.77174348466235,2.100842851736026,1.0448497868844266,1.04633332306593,0.41010624064875806,0.32481113552996893,0.2531336889612657,0.25297380258974916,0.2505923495178069,0.2504729190696671,0.22754395642186065,0.2268373377296199,297.15,293.15,297.2565882042099,297.9909267033769,297.3970810346527,297.4043656745537,297.5681696921507,297.5234262617888,5664.24017485127,1511.0546898516875,116.34567816646492,481.4725632694347,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21131208.0,21131208.0,292.73739775999996,287.77571130494346,0.5879166,503.3272043312102,2.0,2.0,1.0,4.0,0.23365629876913827,283.15,283.15,283.1499992000005,286.87288186344097,3.9682539682539675,1.0977775886551322,53570.76426189765,286.84512268799995,286.7648474611145,2.099728124202216,1.0466796313910045,1.0480505532773121,0.41390445247040336,0.31974524563992823,0.2537442787254235,0.253576686297148,0.25129224376351855,0.2511575033843059,0.22848669592052206,0.22776530405304934,297.15,293.15,297.257100866127,298.00414675554146,297.3952165656832,297.40290765129015,297.5673017249186,297.5253347127121,5662.078289198183,1511.057039862163,116.0845902791027,477.0887752776132,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21131244.0,21131244.0,292.72316431999997,287.76673648134266,0.588164075,505.40381142858723,2.0,2.0,1.0,4.0,0.23365629868401477,283.15,283.15,283.1499992000005,286.8677624872859,3.9682539682539675,1.0970573031379691,53500.48848430719,286.8622028159999,286.75833012764343,2.0988244065441113,1.0484459957394354,1.0497155690407853,0.41770216423891576,0.31500749503175124,0.2543298104480496,0.25415253095752516,0.25197011666279684,0.2518203909536567,0.22941682570957628,0.2286786334295667,297.15,293.15,297.2574323307385,298.01686455148473,297.3931027486461,297.4012378627085,297.56625949457407,297.5269793976304,5660.054213723314,1511.0591173517416,115.85416475545537,473.11332943200813,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21131280.0,21131280.0,292.70935999999995,287.7579752264848,0.5883999999999999,507.52115810774944,2.0,2.0,1.0,4.0,0.2336562985988913,283.15,283.15,283.1499991999998,286.86272953816666,3.9682539682539675,1.0964233743040013,53438.676392565656,286.878768,286.7520590860079,2.097827408695126,1.0501531757929332,1.0513334330163164,0.42148773686431956,0.3107373593246838,0.25489402953517176,0.25470623048245955,0.25262791915432664,0.2524642927398481,0.23035436398986087,0.22912108174921175,297.15,293.15,297.25760044595614,298.0289404492429,297.39080103836613,297.3993915079275,297.5653737953817,297.5284214473749,5658.132111545699,1511.060946197573,115.65161635240344,469.50278304898404,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21131316.0,21131316.0,292.69600207999997,287.74943685503877,0.588623925,509.6767129587978,2.0,2.0,1.0,4.0,0.23365629851376782,283.15,283.15,283.14999919999997,286.8576491218026,3.9682539682539675,1.0958829734489646,53386.01208354428,286.89479750399994,286.7461175154215,2.0965827698373616,1.0517954765739654,1.0529355393433026,0.42521661709056163,0.30819854504790584,0.25543536906156444,0.2552444136192633,0.2532633048929772,0.2530954041450596,0.2313652232396931,0.2276343948704766,297.15,293.15,297.257593218468,298.0397658240468,297.3883109463492,297.3973562530906,297.5657377908134,297.52975280655363,5656.277167571285,1511.0625055397052,115.47913668765203,466.99893528693775,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21131352.0,21131352.0,292.68310784,287.74113068465664,0.5888354,511.867944571833,2.0,2.0,1.0,4.0,0.23365629842864435,283.15,283.15,283.1499992,286.8526321102755,3.9682539682539675,1.0954044615385632,53339.40078285552,286.9102705919999,286.7405354683446,2.095865541409287,1.0533971781696154,1.0545079565087265,0.4288681374894288,0.3062199727403618,0.2559619800043029,0.2557696232469277,0.25388330633742673,0.2537134767113253,0.23247563697117704,0.22617302810778706,297.15,293.15,297.25748299839034,298.049254265765,297.38572653452485,297.395211239986,297.56771420444437,297.5310778486221,5654.508473157292,1511.0638865444375,115.32655243785015,465.20498686145226,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21131388.0,21131388.0,292.67069455999996,287.73306603391785,0.589033975,514.092321536956,2.0,2.0,1.0,4.0,0.23365629834352086,283.15,283.15,283.14999919999957,286.84799348314766,3.9682539682539675,1.0949787010210845,53297.94504980848,286.9251665279999,286.73559293911774,2.095693849234236,1.0549654635163075,1.056052287931232,0.4324526391419464,0.3045856648282455,0.2564768081939144,0.25628325991434736,0.2544909146248848,0.2543195868323251,0.2336524597015652,0.22496593385411198,297.15,293.15,297.25729153111024,298.05759330015877,297.3830844179194,297.3929930005646,297.57070749414385,297.5323339487794,5652.899146534024,1511.065115499917,115.19090149336847,463.9651175005465,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21131424.0,21131424.0,292.65877952,287.7252522202,0.5892192,516.3473124442676,2.0,2.0,1.0,4.0,0.23365629825839734,283.15,283.15,283.1499991999998,286.8440296474744,3.9682539682539675,1.0946051622717836,53261.58735283365,286.9394645759999,286.731555045822,2.0960966458362997,1.056500940873455,1.0575701692236659,0.43596956656427566,0.30331048643447445,0.25698086702306383,0.2567861113466945,0.25508701968109204,0.2549143904310531,0.234879303690418,0.2240240914391797,297.15,293.15,297.2570232679337,298.0647828125134,297.38040738669247,297.3907212866507,297.57441050584237,297.5334690519265,5651.533094368161,1511.066193867522,115.07197593763392,463.30102902862524,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21131460.0,21131460.0,292.64738,287.7176985574744,0.589390625,518.6303858838686,2.0,2.0,1.0,4.0,0.23365629817327385,283.15,283.15,283.1499991999995,286.8557768320691,3.9682539682539675,1.0942807760836986,53230.02389265422,286.9531439999999,286.73909673211654,2.0980259793519873,1.0580017847026224,1.0590807333537835,0.4394114303233276,0.3029269370658291,0.2574760149203912,0.2572834457430997,0.25566487577501373,0.2555013593282292,0.2361272368685806,0.2237408031828352,297.15,293.15,297.25667728247976,298.07075550757696,297.37772850324114,297.3883222760615,297.5783057745057,297.53435786877304,5655.494347183588,1511.0671304505117,114.96876536205001,463.21762329932574,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21131496.0,21131496.0,292.63651328,287.71041435402884,0.5895478,520.9390104458599,2.0,2.0,1.0,4.0,0.2336562980881503,283.15,283.15,283.1499991999991,286.9750255430647,3.9682539682539675,1.0939917823728764,53201.912074983295,286.96618406399995,286.841090533786,2.101885713484645,1.0597175860805907,1.0606367936205694,0.442817601297374,0.3036284663698906,0.25803891406906104,0.2577927362943406,0.25624782032659,0.2560794013504303,0.23739686985431865,0.22425895033563492,297.15,293.15,297.2569000159339,298.0760912307945,297.3760193031798,297.38607443492833,297.58242821661736,297.53550264029076,5690.782643677374,1511.0679649357294,114.87686734967349,463.59709520697305,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21131532.0,21131532.0,292.62619664,287.70340891011426,0.5896902749999999,523.2706547203423,2.0,2.0,1.0,4.0,0.2336562980030268,283.15,283.15,283.1499992000004,287.1326792574215,3.9682539682539675,1.0937382782665355,53177.25861638482,286.9785640319999,286.99379829817684,2.1063014731447014,1.0621775464891368,1.0625631048461694,0.4463419219859221,0.3043411898347658,0.2588368209330524,0.2584190182240107,0.25697563795804823,0.25670654362508966,0.23880973903901842,0.22478536545745614,297.15,293.15,297.259021358517,298.0826540017236,297.37738623319825,297.38567768605793,297.58874629670504,297.5386971152404,5733.136392378072,1511.0686970118486,114.79629486452774,465.1990229041778,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21131568.0,21131568.0,292.61644736,287.69669151551705,0.5898176,525.6227872974168,2.0,2.0,1.0,4.0,0.23365629791790332,283.15,283.15,283.1499991999998,287.2908309361279,3.9682539682539675,1.0935153403912627,53155.582467615895,286.9902631679999,287.14146285439773,2.116180146449194,1.065273435389918,1.065194881004061,0.4498942439330586,0.3075977292322323,0.2598174390203052,0.25925347088035033,0.25783448383625024,0.2574701952354331,0.24027787957310376,0.22719063435642942,297.15,293.15,297.26268920271906,298.0892987490216,297.38103707632314,297.38688833289035,297.59572401081346,297.5431274743535,5776.988365085885,1511.0693408713234,114.72546834445951,471.6894169600565,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21131604.0,21131604.0,292.60728272,287.6902714470558,0.5899293250000001,527.9928767671842,2.0,2.0,1.0,4.0,0.23365629783277983,283.15,283.15,283.14999920000196,287.4575638088017,3.9682539682539675,1.0933193784599675,53136.5328267375,287.0012607359999,287.3009703822931,2.1289693472945688,1.068968571875059,1.0684883785714374,0.45341871470995393,0.3119641334086453,0.2609618397270054,0.26027471660734186,0.2588257601090705,0.2583714019837319,0.24174679933303073,0.23041564559813105,297.15,293.15,297.2677485103972,298.095346517551,297.38664032350914,297.3896603760366,297.602442656772,297.5483676768532,5823.858257570335,1511.0699068637061,114.66323589122733,480.91301389459636,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21131640.0,21131640.0,292.59871999999996,287.68415796600175,0.590025,530.3783917197452,2.0,2.0,1.0,4.0,0.2336562977476563,283.15,283.15,283.1499992000036,287.39424462389894,3.9682539682539675,1.1655507473555504,52705.22082982055,287.0115359999999,287.273526666818,2.144280130214043,1.0728034471428496,1.072359548376287,0.45678772652259014,0.31729119597765504,0.2621060923770532,0.26144770531181494,0.25984881069555676,0.25939902477354787,0.24310169495489078,0.2343501958541766,297.15,293.15,297.27295967002385,298.09924854005146,297.3920062635846,297.39270152198765,297.60700037908225,297.55278327494597,5891.273387242825,1510.863896417366,121.29698432146301,492.72212684176486,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21131676.0,21131676.0,292.59077648,287.67836031542316,0.590104175,532.7768007452008,2.0,2.0,1.0,4.0,0.23365629766253262,283.15,283.15,283.1499992000054,287.31914313624077,3.9682539682539675,1.4134923657542529,50943.5607111752,287.0210682239999,287.2557364927987,2.161540967275895,1.0760387398163904,1.0761820684720271,0.4598076153852372,0.32381387637204256,0.2630237764202288,0.2625559048382703,0.26074813366944505,0.2604168906097019,0.24417437515751694,0.2391678253607532,297.15,293.15,297.2764292989194,298.0987516371606,297.3942627033966,297.3941199450545,297.6067326017235,297.55405923725095,6140.65542216391,1510.1966220027457,142.37379155284032,507.09128163015697,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21131712.0,21131712.0,292.58346944,287.67288771745166,0.5901664,535.1855724336518,2.0,2.0,1.0,4.0,0.23365629757740905,283.15,283.15,283.1499992000022,287.22864906604264,3.9682539682539675,1.489838023107318,50568.8797418942,287.02983667199993,287.21977046721616,2.179767085821361,1.078721972392889,1.0795633157040643,0.4624907683395572,0.33184396450950454,0.2637758056385115,0.2634944885146809,0.2615538633170538,0.2613501839206257,0.24498526540598203,0.24414546687881514,297.15,293.15,297.2783488383544,298.09417913962716,297.3943129180927,297.394346660405,297.60216735576125,297.55267098244815,6190.952848739881,1510.0035931175278,149.0234206986438,523.9333180918399,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21131748.0,21131748.0,292.57681615999996,287.66774937047234,0.590211225,537.6021753751991,2.0,2.0,1.0,4.0,0.2336562974922856,283.15,283.15,283.1499991999937,287.14684460603826,3.9682539682539675,1.4480318171233497,51211.732980067376,287.03782060799995,287.17045486102495,2.196044098268573,1.080878442182566,1.0824963634219318,0.4647740928855743,0.34255334110570534,0.2644036197961318,0.2642952940616782,0.2622932233889531,0.26221753915339774,0.24571783102634268,0.24515778320413692,297.15,293.15,297.27884131268974,298.08493980969627,297.39277472121955,297.3937592493844,297.5965177497132,297.5493665685407,6110.615182080108,1510.1085686687866,146.65898557185886,542.973804960572,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21131784.0,21131784.0,292.57083392,287.662954446234,0.5902382,540.0240781599434,2.0,2.0,1.0,4.0,0.23365629740716212,283.15,283.15,283.1499992000034,287.1209550897879,3.9682539682539675,1.404111091161273,51803.04492193984,287.0449992959999,287.1350139702917,2.2110408385539024,1.082569961806428,1.0849259123136494,0.46668349406546217,0.35286904734313995,0.264942134949549,0.264980209376506,0.26298544531029594,0.263022441111278,0.24648095012481305,0.24596642319611528,297.15,293.15,297.2781267964134,298.0715443561701,297.39016037905157,297.3926251356443,297.591596862127,297.5448107058813,6051.595766584816,1510.2207451843747,143.82599017679067,561.7214534950326,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21131820.0,21131820.0,292.56554,287.65851208688065,0.590246875,542.4487493779857,2.0,2.0,1.0,4.0,0.2336562973220386,283.15,283.15,283.14999920000804,287.1179356314082,3.9682539682539675,1.3339970654590183,52508.05262278253,287.0513519999999,287.10516721451813,2.2237820535941455,1.0839189436814916,1.0869018567221542,0.46839919747700165,0.36151234977253893,0.26542808265753925,0.2655785839695467,0.2636522952117567,0.26377688291070206,0.24726469179510266,0.24677612793348735,297.15,293.15,297.27656254020917,298.05629435138013,297.38697121614547,297.3912253929997,297.58719595666753,297.5396498914804,5974.3101526654755,1510.4038375737175,138.4572688433314,578.4030192026655,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21131856.0,21131856.0,292.56095167999996,287.65443140190354,0.5902368,544.8736576194268,2.0,2.0,1.0,4.0,0.23365629723691508,283.15,283.15,283.1499992000027,287.12326262838747,3.9682539682539675,1.261548547294941,53112.82503535878,287.0568579839999,287.08406006395813,2.2356562683912085,1.0850068990831847,1.0885318916591806,0.46998997571293466,0.3696936148957525,0.26588724210964254,0.26612462407965876,0.26431371431636297,0.26450687610084245,0.24806726355800887,0.24760244021819416,297.15,293.15,297.2743919881938,298.0401145382694,297.38356257789724,297.3898135733611,297.58327170630383,297.5342308768051,5898.778459647592,1510.5982145108408,132.39681623530095,594.7930105885712,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21131892.0,21131892.0,292.55708624,287.6507214650116,0.5902075250000001,547.2962714743675,2.0,2.0,1.0,4.0,0.23365629715179162,283.15,283.15,283.1499991999978,287.1149253691272,3.9682539682539675,1.2096453088146333,53470.3428726315,287.0614965119999,287.0730962245579,2.246844673408413,1.085904977635862,1.089885483982437,0.47149421442789347,0.37748236000356516,0.26634050449809676,0.26664116874462335,0.26498616580137374,0.2652297485854239,0.24889111528127275,0.24844765760897056,297.15,293.15,297.27182208136907,298.0235318299911,297.3802148010634,297.38859203062526,297.5798546469018,297.5288030779901,5841.03653776281,1510.7407113708152,127.76833186700473,610.8953176532643,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21131928.0,21131928.0,292.55396096,287.6473913109201,0.5901586,549.7140595329088,2.0,2.0,1.0,4.0,0.23365629706666816,283.15,283.15,283.14999919999457,287.1043282359575,3.9682539682539675,1.1492856490132344,53818.06810082798,287.0652468479999,287.06511326834203,2.2574776586904965,1.0866542737720661,1.0910243208003394,0.47293454844467675,0.3849115796212262,0.26679688263879275,0.2671475041963419,0.26567671250657393,0.2659607448180886,0.24973408280591197,0.24931303921008205,297.15,293.15,297.2689822274951,298.00689439259247,297.3770526762776,297.3876438121808,297.5769019480625,297.5234950113217,5776.402397600712,1510.9098286836477,122.1405206468114,626.6568250159313,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21131964.0,21131964.0,292.55159311999995,287.64444993205706,0.590089575,552.1244903851513,2.0,2.0,1.0,4.0,0.23365629698154472,283.15,283.15,283.14999919997996,287.0696992861142,3.9682539682539675,1.102208515582496,54004.08916362631,287.06808825599995,287.0360735639189,2.2669187803338136,1.0872908611621959,1.0920103224461848,0.47435681959927445,0.3912695025086499,0.26725600954742224,0.2676528909860335,0.266408756778931,0.2667121296916926,0.25057852143682346,0.2501868049150392,297.15,293.15,297.26596585963773,297.9906965012423,297.3740481411978,297.38723360708275,297.57408724545456,297.5184062709231,5718.51284364717,1511.0442713894763,117.50876368747535,642.1827589442062,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21132000.0,21132000.0,292.54999999999995,287.6419062751852,0.59,554.525032621196,2.0,2.0,1.0,4.0,0.23365629689642126,283.15,283.15,283.14999919996825,287.00812390979206,3.9682539682539675,1.1009188343279197,53877.78399851307,287.06999999999994,286.97509105307046,2.2775734885973624,1.0875219581821347,1.0928338626812593,0.47562819958610036,0.39904076113783266,0.26761081444035906,0.2681340771084681,0.2670593800139158,0.2674699037546997,0.2513566946958463,0.25104838495704523,297.15,293.15,297.2620272319672,297.973275861976,297.36982439304,297.38584956493787,297.57029114882016,297.5122536401483,5700.287433827823,1511.0479857911992,117.09305138195258,657.3840733611319,297.0727801921191,297.00862017018534,297.42028417351105,297.4385128756266,297.2107654195968,7985.812544362107,11166.84697204597,0.2256325796644843,0.3548
21132000.0,21132000.0,292.54999999999995,287.6419062751852,0.59,554.525032621196,2.0,2.0,1.0,4.0,0.23365629689642126,283.15,283.15,283.14999919996825,287.00812390979206,3.9682539682539675,1.1009188343279197,53877.78399851307,287.06999999999994,286.97509105307046,2.2775734885973624,1.0875219581821347,1.0928338626812593,0.47562819958610036,0.39904076113783266,0.26761081444035906,0.2681340771084681,0.2670593800139158,0.2674699037546997,0.2513566946958463,0.25104838495704523,297.15,293.15,297.2620272319672,297.973275861976,297.36982439304,297.38584956493787,297.57029114882016,297.5122536401483,5700.287433827823,1511.0479857911992,117.09305138195258,657.3840733611319,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21132036.0,21132036.0,292.5490558273684,287.6396597762074,0.5898904660000001,556.9131548311439,2.0,2.0,1.0,4.0,0.2336562968112978,283.15,283.15,283.14999919998803,286.9815612892193,3.9682539682539675,1.0998255614226289,53770.8299296234,287.0711330071578,286.9553084578057,2.287739511140124,1.08755324492866,1.0933733959503202,0.4767925583447063,0.4067717184993481,0.2679179256723976,0.26854712636174083,0.26764751780985013,0.2681714299964653,0.25211543378158163,0.2518711897837987,297.15,293.15,297.25772676313744,297.9552100937369,297.3651529813634,297.38376188247776,297.5663210651657,297.5056345571763,5693.243072146285,1511.0511358273454,116.74141283313368,672.2441992706599,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21132072.0,21132072.0,292.54861588210525,287.63760093448843,0.589762128,559.2863256050955,2.0,2.0,1.0,4.0,0.2336562967261743,283.15,283.15,283.14999919999445,286.9819540962397,3.9682539682539675,1.0988670820318174,53677.15002842434,287.07166094147357,286.96303165714437,2.2974086893972983,1.0876046485824822,1.0937583849315198,0.4779316606360781,0.41423868306588574,0.26825296986560215,0.2689326180088323,0.2682267783417309,0.26882855730359145,0.25290615293469376,0.2526871906519521,297.15,293.15,297.25364943140767,297.9375578685762,297.36102481263885,297.38165067263907,297.5630342589532,297.499383408843,5692.865418174154,1511.0538984721818,116.43370520505206,686.7521753657106,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21132108.0,21132108.0,292.54866902315786,287.635725235543,0.589615382,561.642013533152,2.0,2.0,1.0,4.0,0.2336562966410508,283.15,283.15,283.1499991999992,286.98957860798777,3.9682539682539675,1.0980156993449453,53594.006046287075,287.0715971722105,286.97654187891203,2.3067937943594914,1.0877327110221149,1.0941400042373621,0.4790755737976775,0.4213973740549306,0.2686254821490376,0.26933485727496514,0.2688124426590789,0.2694739438823247,0.2537316162443035,0.25352504666951825,297.15,293.15,297.249914879803,297.92060098795326,297.3575231272129,297.3796932271139,297.5604353412559,297.49363351266777,5694.263470648483,1511.0563532040328,116.16083065524165,700.9841564427352,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21132144.0,21132144.0,292.54920410947364,287.6340281397411,0.589450624,563.977687205414,2.0,2.0,1.0,4.0,0.23365629655592732,283.15,283.15,283.1499992000007,287.00009060320167,3.9682539682539675,1.0972793745483838,53522.15030889533,287.0709550686315,286.992169218715,2.315932552977663,1.087960744062197,1.094577904113765,0.48023487111593577,0.4281851206907253,0.26903777716085625,0.26977082422383614,0.26940804928522616,0.27011913857137787,0.25459331339729663,0.25439657091120327,297.15,293.15,297.24659813046696,297.904567319911,297.35468164679656,297.37794136043146,297.5585443135085,297.4884665542229,5696.425369549047,1511.0584767848247,115.92517496616098,714.8747301080497,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21132180.0,21132180.0,292.55021,287.6325050843738,0.58926825,566.2908152119825,2.0,2.0,1.0,4.0,0.23365629647080385,283.15,283.15,283.14999920000025,287.0106812059096,3.9682539682539675,1.0966269596414562,53458.52336275217,287.0697479999999,287.00769238158625,2.324906381360593,1.0882690802155972,1.0950884423311904,0.48141227931068925,0.43467151190103187,0.2694756965133488,0.2702363055592711,0.27001162643166754,0.2707703513102778,0.2554789848135471,0.25529547993706597,297.15,293.15,297.24360818171755,297.8893397692978,297.35227175278084,297.37635030394233,297.55711661448845,297.48373732444537,5698.674434628845,1511.0603588223416,115.7166388878694,728.5304296580547,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21132216.0,21132216.0,292.55167555368416,287.63115148567204,0.589068656,568.5788661429583,2.0,2.0,1.0,4.0,0.23365629638568036,283.15,283.15,283.1499992000001,287.02105189278,3.9682539682539675,1.0960499334240894,53402.28025532374,287.0679893355789,287.0228982021189,2.333724726070111,1.0886510729801344,1.09567148506873,0.48261271137828143,0.44087503148553125,0.2699329567081691,0.27072588438013906,0.2706217869015658,0.2714277579247017,0.25638683443367216,0.2562181515106077,297.15,293.15,297.2409177370406,297.87495758890236,297.35019851048014,297.3748982521786,297.5561062831974,297.4794156743598,5700.937004231358,1511.0620237405985,115.53240707468731,741.9589144938996,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21132252.0,21132252.0,292.55358962947366,287.62996274077767,0.588852238,570.8393085884421,2.0,2.0,1.0,4.0,0.23365629630055687,283.15,283.15,283.14999920000014,287.0312461839875,3.9682539682539675,1.0955452329631274,53353.11105366389,287.0656924446315,287.03782264382613,2.3423820379769027,1.0891046306634664,1.0963250281219847,0.4838413255377938,0.4467997762782333,0.270405080059128,0.2712338817508749,0.2712373527784827,0.2720901804376899,0.2573172625044967,0.25716373373949597,297.15,293.15,297.2385192085108,297.86150473161115,297.3483987263144,297.37357085211124,297.55550509882266,297.47549972347406,5703.221361401996,1511.0634802485276,115.3714266869288,755.1410483272836,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21132288.0,21132288.0,292.5559410863158,287.6289342296668,0.588619392,573.069611138535,2.0,2.0,1.0,4.0,0.23365629621543338,283.15,283.15,283.1499992000001,287.0412725867829,3.9682539682539675,1.0951089400053107,53310.62453486957,287.06287069642093,287.05247201753144,2.3508826877573004,1.0896263123214802,1.0970453543945726,0.48509763208296297,0.45245877784827165,0.27088978616609827,0.2717572074970233,0.27185765793053235,0.2727568041054514,0.25826864886543827,0.25813117569392646,297.15,293.15,297.2363990538275,297.8489656119795,297.346838436561,297.37235828967437,297.5552771557982,297.4719677095681,5705.526332388977,1511.0647395464443,115.23238552031835,768.0764315352451,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21132324.0,21132324.0,292.5587187831579,287.6280613170277,0.5883705140000001,575.2672423833378,2.0,2.0,1.0,4.0,0.23365629613030992,283.15,283.15,283.14999920000014,287.05120211855797,3.9682539682539675,1.094719288437617,53272.69429411611,287.05953746021044,287.0669438466109,2.359259832337594,1.090195227532178,1.0978121536274739,0.48637399884816107,0.45792281856351924,0.2713809554845793,0.27228803062983575,0.2724805833560533,0.2734255901948629,0.25923326033441896,0.25911338041937854,297.15,293.15,297.234472623416,297.8371005113817,297.3454143765273,297.3712191727865,297.55527455880167,297.46869624858266,5707.850994927644,1511.0658643822526,115.10830226987731,780.856741408561,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21132360.0,21132360.0,292.56191157894733,287.6273393540914,0.588106,577.4296709129512,2.0,2.0,1.0,4.0,0.23365629604518642,283.15,283.15,283.14999919999997,287.06104593444326,3.9682539682539675,1.0943826112461663,53239.93166125956,287.0557061052631,287.0812313166696,2.3674903483384915,1.0908182854167445,1.0986314474579022,0.48767213568510703,0.4631629526169169,0.2718784075428782,0.27282564504464146,0.27310605878168304,0.2740961318759757,0.2602115216827141,0.2601110419327409,297.15,293.15,297.23276904768034,297.82602002925745,297.3441329662544,297.37016094915003,297.55549593901696,297.4657157862718,5710.204762631932,1511.066836415878,115.0011598439631,793.4166282615535,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21132396.0,21132396.0,292.56550833263157,287.6267636804177,0.587826246,579.5543653174761,2.0,2.0,1.0,4.0,0.23365629596006293,283.15,283.15,283.1499992,287.07087278210304,3.9682539682539675,1.094090510884442,53211.51504035684,287.051390000842,287.0954046477537,2.37558429952908,1.0914875685163261,1.099495311836123,0.48898736432035506,0.4682045894035557,0.2723802180749391,0.2733675365751835,0.2737331810761603,0.27476749801793854,0.2612005627771789,0.26112027815901223,297.15,293.15,297.23125676665677,297.81562909939254,297.3429626081755,297.36916875344605,297.55588251749066,297.46297994903233,5712.599680626214,1511.067679842292,114.90825686259106,805.7797516415347,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21132432.0,21132432.0,292.56949790315787,287.6263296256346,0.587531648,581.6387941870134,2.0,2.0,1.0,4.0,0.23365629587493944,283.15,283.15,283.14999919999997,287.0807954292064,3.9682539682539675,1.0938276603773989,53185.95043952926,287.04660251621044,287.1095994752321,2.383582532434004,1.0921879284317713,1.10038931510388,0.4903133388723914,0.47310966638277313,0.27288473991278317,0.27391195022564097,0.27436118469215776,0.27543925059672547,0.26219672364268454,0.26213691773463865,297.15,293.15,297.22987284636594,297.80570633079424,297.34186483925623,297.36821951510325,297.55637291525073,297.46040728935407,5715.053571817281,1511.0684388843654,114.82469935602258,818.0377563561885,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21132468.0,21132468.0,292.57386914947364,287.62603251113364,0.587222602,583.680426111664,2.0,2.0,1.0,4.0,0.23365629578981595,283.15,283.15,283.1499991999991,287.09108366748904,3.9682539682539675,1.0935943355965294,53163.262630228186,287.04135702063155,287.1240619881748,2.391481319461865,1.092921333620027,1.1013143863268777,0.49164994962673025,0.47787385929892967,0.2733922078444854,0.2744587417384277,0.27498994481909883,0.27611112625553264,0.26320043691577233,0.26316103740137475,297.15,293.15,297.22862363286356,297.79627514053965,297.3408446837177,297.36731415600366,297.5569687262055,297.458005267866,5717.646548923213,1511.0691127221821,114.75056151004313,830.1691901191105,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21132504.0,21132504.0,292.5786109305263,287.62586765172,0.586899504,585.6767296815287,2.0,2.0,1.0,4.0,0.23365629570469246,283.15,283.15,283.1499991999994,287.1008434146163,3.9682539682539675,1.0934018949634738,53144.55391635781,287.0356668833684,287.1371971255775,2.397673632767071,1.0936768524175164,1.1021934221479872,0.49302374073991656,0.48100468890843695,0.27389784137537776,0.2749911679761003,0.2756145265883174,0.27676574634857876,0.2642092246474297,0.26418018757770095,297.15,293.15,297.22748332673206,297.7876861263682,297.3398441231452,297.36639587142736,297.55762526957886,297.45580694345034,5720.161475608502,1511.0696685284663,114.68943827716657,838.9815700712974,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21132540.0,21132540.0,292.58371210526315,287.62583035721826,0.58656275,587.6251734867083,2.0,2.0,1.0,4.0,0.23365629561956897,283.15,283.15,283.1499991999957,287.07802675282926,3.9682539682539675,1.1433550024739163,52794.062923094374,287.0295454736841,287.11849125481325,2.4013834809974957,1.0943655148883003,1.102963329671406,0.4944930797109827,0.48183075716172574,0.27436664674150757,0.27549136744284225,0.2762071562091757,0.27738630204666903,0.2651986363904135,0.2651812397988696,297.15,293.15,297.2262152081415,297.78058410500074,297.33840982622814,297.365124095185,297.5579368303953,297.45365401299017,5761.5727557498,1510.9266428193125,119.17151617737414,842.8847035798146,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21132576.0,21132576.0,292.5891615326316,287.6259159340338,0.586212736,589.5232261173036,2.0,2.0,1.0,4.0,0.23365629553444547,283.15,283.15,283.1499991999893,287.0448664735176,3.9682539682539675,1.146026507946204,52799.097145328415,287.023006160842,287.08948869959863,2.4037890951893743,1.0948885979956837,1.1035973200671745,0.4960380780441253,0.48160987547598477,0.27476555063329267,0.27593992683456897,0.2767412591872267,0.2779608065709893,0.26614513834277376,0.2661511803991426,297.15,293.15,297.2245696444269,297.7746576013636,297.3361347261163,297.3631884153188,297.5575326252111,297.45121660248736,5755.215027864765,1510.9190643884674,119.46365560121691,844.319128711255,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21132612.0,21132612.0,292.5949480715789,287.62611968667045,0.585849858,591.3683561634157,2.0,2.0,1.0,4.0,0.233656295449322,283.15,283.15,283.14999919999104,287.0205147146728,3.9682539682539675,1.1678710508001175,52678.59088554338,287.01606231410517,287.06850657497193,2.404814884418711,1.095288241751407,1.1040484561709054,0.49769266175869603,0.48035648445142887,0.27511122696710505,0.27632029350592385,0.2772238014021341,0.2784735378012346,0.26706277189291955,0.2670796238311254,297.15,293.15,297.22267113208864,297.77029423836336,297.3332655372051,297.3607002875015,297.5566683799595,297.4487199150237,5769.759595938191,1510.8573655961197,121.478381075731,843.3652199874718,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21132648.0,21132648.0,292.6010605810526,287.62643691920385,0.585474512,593.1580322151451,2.0,2.0,1.0,4.0,0.23365629536419852,283.15,283.15,283.149999199995,286.99825494228077,3.9682539682539675,1.1669934020342823,52725.72224113782,287.00872730273676,287.04779752522376,2.404182797657618,1.0956019286525813,1.1043100682136417,0.49950698761922535,0.4777958576314607,0.2754228391487647,0.276634179670739,0.277673333601381,0.2789224948901776,0.26796143162634545,0.26796812708829254,297.15,293.15,297.2206355183133,297.76806085614413,297.3300862208911,297.35792010936467,297.55552976916994,297.4464464947766,5762.383311681321,1510.8598352263027,121.49600558635136,839.9417944024891,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21132684.0,21132684.0,292.60748792,287.62686293671175,0.585087094,594.8897228625929,2.0,2.0,1.0,4.0,0.23365629527907503,283.15,283.15,283.1499991999898,286.98165697982245,3.9682539682539675,1.1691487191490042,52746.27965792449,287.0010144959999,287.03059777221165,2.4024835667149818,1.0958655743318273,1.1044569365669816,0.5014825460614768,0.4743758840028643,0.27571428797375985,0.276910375880669,0.2780983688628337,0.2793324493059801,0.2688507001135002,0.26883450463649555,297.15,293.15,297.21855454198953,297.76786543603873,297.3267784586084,297.3549558212958,297.5542836617275,297.44448758393196,5759.69037498845,1510.8537717276324,121.7700935133726,834.4702114560172,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21132720.0,21132720.0,292.6142189473684,287.62739304666,0.584688,596.5608966958599,2.0,2.0,1.0,4.0,0.23365629519395154,283.15,283.15,283.1499991999922,286.967869074742,3.9682539682539675,1.1727236915038806,52754.91950286011,286.99293726315784,287.0153477279715,2.3999425781316366,1.096113806441814,1.1045340258159382,0.5036018702217866,0.4702436631661722,0.2759936519721564,0.2771628785452522,0.2785043516959692,0.2797142269842893,0.269737194102817,0.26968845152902543,297.15,293.15,297.21650588630445,297.76941485734505,297.32343066618915,297.35186318712744,297.5530350232066,297.44284992403453,5759.140164131467,1510.8437246397827,122.16560347765189,827.405578661254,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21132756.0,21132756.0,292.62124252210526,287.6280225602462,0.584277626,598.1690223050468,2.0,2.0,1.0,4.0,0.23365629510882804,283.15,283.15,283.1499991999914,286.9566780444755,3.9682539682539675,1.1763647267388861,52761.70450473874,286.98450897347357,287.0019361223222,2.3963165046502235,1.096364892530271,1.1045456482712002,0.5059230456967581,0.4651577107290465,0.2762607262895074,0.2773895909037535,0.2788870515057449,0.2800610423885242,0.27062391210832865,0.2705312892295083,297.15,293.15,297.21456107123004,297.77333326164546,297.3200840652734,297.3486346163562,297.5518489046362,297.44169238382824,5759.372912861814,1510.833505087369,122.56383950489479,818.3322759608775,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21132792.0,21132792.0,292.62854750315785,287.6287467936989,0.5838563680000001,599.7115682802548,2.0,2.0,1.0,4.0,0.23365629502370455,283.15,283.15,283.14999919998996,286.9469740321449,3.9682539682539675,1.1795018063231644,52770.960869517934,286.9757429962105,286.98935269635047,2.391849756390413,1.0966411875845918,1.1045354695725356,0.5084243951904823,0.4592942063308981,0.276520403823033,0.2776002674765341,0.2792525746422298,0.2803819400077032,0.27151370120305773,0.2713701990453685,297.15,293.15,297.2127591796413,297.77924962281503,297.3167805991102,297.34533195012904,297.5507609339473,297.4409764571286,5759.537066311264,1510.8247107045531,122.9150653257119,807.7409365247163,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21132828.0,21132828.0,292.63612274947366,287.6295610695344,0.583424622,601.1860032115844,2.0,2.0,1.0,4.0,0.2336562949385811,283.15,283.15,283.14999919999406,286.9382401244559,3.9682539682539675,1.1825195324586215,52779.92925018177,286.9666527006315,286.9772265593762,2.3867501237358946,1.0969437176417673,1.1045196084753672,0.5110689443097443,0.4528314959601616,0.2767748866774642,0.2778000112836665,0.2796056097188424,0.280684174902073,0.2724063872179231,0.2722074458776651,297.15,293.15,297.2110826581545,297.7867029879611,297.31351848552055,297.3419858477739,297.54975570476904,297.44060913683586,5759.855010917097,1510.8162602433358,123.25319927892183,796.0700226585157,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21132864.0,21132864.0,292.64395712,287.63046071777006,0.582982784,602.5897956891366,2.0,2.0,1.0,4.0,0.2336562948534576,283.15,283.15,283.14999919999696,286.9305975866097,3.9682539682539675,1.1846979554555364,52793.13187906245,286.95725145599994,286.9655225422553,2.3808333550892953,1.0972902574669914,1.1045085080828057,0.51391382674145,0.44558109518332933,0.2770227992022777,0.2779861664930202,0.2799427835826733,0.2809626320308826,0.2733036447332057,0.2730437021629247,297.15,293.15,297.2095931799109,297.79622669587945,297.31032038959273,297.3386001114822,297.54887017174275,297.4407221097216,5759.676105584426,1510.8101657473699,123.51325336231024,783.0072851180388,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21132900.0,21132900.0,292.65203947368417,287.6314410770942,0.58253125,603.9204143030122,2.0,2.0,1.0,4.0,0.2336562947683341,283.15,283.15,283.1499991999988,286.9236128001714,3.9682539682539675,1.1864955892501816,52807.393411980534,286.9475526315789,286.9539990943327,2.3743095716183213,1.0976748670965286,1.104509995977712,0.5169142214137932,0.4377341004882939,0.27726585273951765,0.27816298457358984,0.2802686229033491,0.28122448634487507,0.2742046551561975,0.2738801381699681,297.15,293.15,297.208253359175,297.80730016840704,297.3071728492641,297.3351961076894,297.5480773695765,297.4411999708224,5759.315781100213,1510.8051401621667,123.73590307194024,769.0008207413563,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21132936.0,21132936.0,292.6603586694737,287.6324974959937,0.582070416,605.1753276433121,2.0,2.0,1.0,4.0,0.2336562946832107,283.15,283.15,283.1499991999996,286.91714678850394,3.9682539682539675,1.1877910942728485,52823.44480077393,286.9375695966315,286.9425441846176,2.367198689724098,1.0981006119306997,1.1045304386934167,0.5200717846616586,0.42930204685314033,0.27750399780053825,0.27833108916327803,0.280583691030854,0.28147091133557095,0.2751093903766477,0.27471728914447846,297.15,293.15,297.2070666345011,297.8198898857367,297.3040745102304,297.3317823419466,297.5473740822942,297.4420374909418,5758.623306848089,1510.8015203746802,123.91009633639771,754.1331582275172,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
