,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21132972.0,21132972.0,292.66890356631575,287.633625333837,0.581600678,606.3520043001372,2.0,2.0,1.0,4.0,0.2336562945980872,283.15,283.15,283.14999919999894,286.91133332200013,3.9682539682539675,1.1885234951416095,52840.71553717996,286.927315720421,286.9311758699745,2.3593538115714807,1.0985864642050935,1.1045840097516735,0.5234449837228679,0.4201295694188784,0.27773531123410167,0.27848764852977276,0.28088500894910334,0.2816978679760494,0.2760190923201834,0.27555568911937944,297.15,293.15,297.2060889631897,297.83445722929235,297.3010392536561,297.328368301416,297.5467852845361,297.44334780641805,5757.584584340175,1510.7994747099494,124.02803086457055,738.1821761040526,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21133008.0,21133008.0,292.6776630231579,287.6348199619159,0.581122432,607.4479128635882,2.0,2.0,1.0,4.0,0.2336562945129637,283.15,283.15,283.1499991999993,286.9059196889904,3.9682539682539675,1.1888902744672916,52858.07186750061,286.91680437221044,286.9197813087139,2.3509048433472097,1.09912561002004,1.1046722555693094,0.5270032008257739,0.41033891857843685,0.2779606372790869,0.2786349557621813,0.28117527671819653,0.2819097752562731,0.2769331057789596,0.2763957057928501,297.15,293.15,297.20528587374224,297.8506377302743,297.29805348049103,297.3249625922219,297.54629050812827,297.4450460369716,5756.313205458358,1510.7984504632063,124.10774630451434,721.4529291158997,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21133044.0,21133044.0,292.68662589894734,287.63607676444195,0.5806360740000001,608.460521923766,2.0,2.0,1.0,4.0,0.23365629442784025,283.15,283.15,283.1499991999997,286.9007959374138,3.9682539682539675,1.188855456785511,52875.84430878726,286.9060489212631,286.908301605567,2.341884435300872,1.0997171175693796,1.1047978311061,0.53074222918129,0.3999583873218915,0.27817976481241036,0.27877352629215796,0.2814551287615157,0.28210805870778477,0.27785111774622234,0.2772375894864109,297.15,293.15,297.20464661527336,297.86833188891416,297.29510884634317,297.3215683366565,297.54588007463497,297.4471071523644,5754.744861674233,1510.7985476872457,124.14620092090865,704.0614411550429,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21133080.0,21133080.0,292.69578105263156,287.6373911395014,0.580142,609.3873000707714,2.0,2.0,1.0,4.0,0.23365629434271676,283.15,283.15,283.1499991999999,286.895869590062,3.9682539682539675,1.188375786276133,52894.43423060904,286.895062736842,286.8966879791616,2.332327286684832,1.1003598009287046,1.1049628654414765,0.5346584669254513,0.38901748349833454,0.27839229162071555,0.27890367177660025,0.28172506067782205,0.2822939958114373,0.27877626430307056,0.2780834099018601,297.15,293.15,297.2041592066587,297.88744388779,297.292194523819,297.3181864813307,297.5455994122148,297.44951670236264,5752.81346462155,1510.7998872313635,124.13974807872636,686.1065733906647,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21133116.0,21133116.0,292.7051173431579,287.6387584999656,0.579640606,610.2257158947054,2.0,2.0,1.0,4.0,0.23365629425759327,283.15,283.15,283.14999919999906,286.89002680112185,3.9682539682539675,1.1902081749940208,52895.477154365566,286.8838591882104,286.88533861440203,2.3248783699140976,1.1010424920313944,1.1052550190998176,0.5386340582195341,0.38005534610184555,0.27860194509529906,0.2790471900194697,0.28199071989334323,0.28249168201761554,0.2797074414847568,0.27891729369711143,297.15,293.15,297.2037905924726,297.9066933238726,297.2893347929271,297.3148585375808,297.545428219656,297.4520210933018,5752.754591805378,1510.7947712856883,124.33517135125207,671.9798623084275,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21133152.0,21133152.0,292.71462362947364,287.6401742743585,0.579132288,610.9732379856689,2.0,2.0,1.0,4.0,0.23365629417246978,283.15,283.15,283.14999919999906,286.88307510785205,3.9682539682539675,1.1915545259063742,52899.67953665182,286.87245164463155,286.8737501033979,2.31600022593051,1.1017675336094566,1.1056925202604229,0.5425847975693213,0.3734380684801307,0.2788027602870554,0.2792028196674592,0.2822462669552107,0.28270040898548765,0.28082391452777683,0.2758200844322559,297.15,293.15,297.20354480078674,297.9248007726102,297.2864890022069,297.3115554194776,297.5482681799941,297.45493163501516,5751.909581214394,1510.7910144852385,124.48692774757626,659.3803684582863,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21133188.0,21133188.0,292.7242887705263,287.6416339076805,0.578617442,611.6273349337624,2.0,2.0,1.0,4.0,0.23365629408734628,283.15,283.15,283.1499991999996,286.8756862662939,3.9682539682539675,1.192941673320019,52903.04502949398,286.86085347536834,286.862023089266,2.306829527977109,1.102534412925059,1.106207611324875,0.5464831256011101,0.36764202917644023,0.2789946959654561,0.27935729243180063,0.2824922097025119,0.28290713169275594,0.28215690035107027,0.2715391496347229,297.15,293.15,297.203414579958,297.9415300396486,297.28364972999105,297.3082747888338,297.5544915291666,297.45827213351964,5750.979673147425,1510.7871457527087,124.64101533427143,647.6514776046968,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21133224.0,21133224.0,292.7341016252631,287.64313286218805,0.578096464,612.185475329087,2.0,2.0,1.0,4.0,0.2336562940022228,283.15,283.15,283.14999919999985,286.8677524346511,3.9682539682539675,1.1952077220776154,52900.07756526064,286.8490780496841,286.8502783575376,2.298757013737394,1.1033356342421554,1.106783021349248,0.550332805894014,0.3624474000225771,0.27918006072584745,0.27950991728451785,0.28273168672917115,0.28311181422945086,0.2836321671371711,0.2677024142459655,297.15,293.15,297.2033758147677,297.9570826397917,297.28082805440766,297.3050328508936,297.56280391296195,297.46182465456457,5750.698465418825,1510.780829936534,124.8726089989479,637.3031867850597,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21133260.0,21133260.0,292.74405105263156,287.64466661813054,0.57756975,612.6451277617437,2.0,2.0,1.0,4.0,0.23365629391709933,283.15,283.15,283.149999199999,286.85900671256263,3.9682539682539675,1.1985035413451413,52890.57516469591,286.837138736842,286.8385110605888,2.291895043624721,1.1041648060438827,1.1074169934567717,0.5541229243290942,0.3579183734628413,0.2793597635003111,0.27966156993440555,0.2829665385073764,0.2833160923024148,0.28520023476287715,0.26435729066599234,297.15,293.15,297.203409185539,297.9713639639865,297.27803558758126,297.30185121683786,297.57232812498796,297.4653976157865,5751.123007176532,1510.771653204525,125.19701815707377,628.5139922370809,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21133296.0,21133296.0,292.7541259115789,287.6462306744418,0.577037696,613.003760821833,2.0,2.0,1.0,4.0,0.23365629383197584,283.15,283.15,283.14999919999707,286.8495757196392,3.9682539682539675,1.2024483671218338,52877.70248045446,286.8250489061052,286.8266515412063,2.285818294961955,1.1050122796311201,1.1080927807776515,0.5578600590161253,0.35382029976639434,0.2795339783994276,0.2798110268776469,0.28319738635523284,0.28351924024733843,0.28682826955950463,0.26133046740217025,297.15,293.15,297.20348786628153,297.9845244485792,297.27526794156915,297.29872894350103,297.5825075531397,297.4689033506141,5751.9336147600225,1510.7606837560816,125.58156762400135,620.7386766006143,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21133332.0,21133332.0,292.7643150610526,287.6478205493888,0.576500698,613.258843099456,2.0,2.0,1.0,4.0,0.23365629374685234,283.15,283.15,283.149999199997,286.8394982255971,3.9682539682539675,1.2071059057111548,52861.40216216538,286.8128219267367,286.81470942806646,2.280528504805815,1.1058715071334195,1.1088048874396104,0.5615423774874704,0.3501573134287861,0.2797023702544942,0.2799579608463779,0.28342425316656095,0.28372144513504727,0.28849868052305694,0.2586249981786033,297.15,293.15,297.20359365266165,297.9965464492789,297.2725263369973,297.29567152567756,297.5930121508249,297.47227002308813,5753.197211060287,1510.7477525808006,126.03270358613736,613.9522807515477,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21133368.0,21133368.0,292.77460736,287.6494317811747,0.575959152,613.4078431847134,2.0,2.0,1.0,4.0,0.23365629366172888,283.15,283.15,283.1499991999987,286.82861425479354,3.9682539682539675,1.2126747627962557,52841.52963412547,286.8004711679999,286.8026868998085,2.276274905366107,1.106732067750573,1.1095511420838475,0.5651502545338397,0.3470751372131977,0.2798629583485057,0.28010119574625164,0.28364595487551525,0.283922598688741,0.2901967590674567,0.2563485133314451,297.15,293.15,297.20369753400087,298.00706878687,297.26982458477136,297.29270651424247,297.60343650658933,297.4753467852948,5755.040564085536,1510.7323198315491,126.57081961056514,608.4229456561022,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21133404.0,21133404.0,292.7849916673684,287.65105992849817,0.575413454,613.4482296677062,2.0,2.0,1.0,4.0,0.23365629357660542,283.15,283.15,283.1499991999997,286.8171142169442,3.9682539682539675,1.2189355066200962,52819.37416647386,286.78800999915785,286.7905757710689,2.2727484787841656,1.1075813082687338,1.1103091919607617,0.5687024798529449,0.34440819006155565,0.2800161154507451,0.28024080477105007,0.2838637298247113,0.2841229884409098,0.291894884059166,0.25437871525559796,297.15,293.15,297.20376883989627,298.0165175673563,297.2671339833267,297.2898094933014,297.6134573941949,297.47813745561507,5757.306933074078,1510.7150068886378,127.17575788585991,603.7772112517174,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21133440.0,21133440.0,292.79545684210524,287.652700571068,0.574864,613.3774711385352,2.0,2.0,1.0,4.0,0.23365629349148193,283.15,283.15,283.1499992000002,286.80509481742433,3.9682539682539675,1.2257495511303256,52795.69910710043,286.7754517894736,286.7783768534418,2.2698024778240518,1.1084182133991227,1.1110712243224992,0.5722080413016821,0.3420779821463245,0.28015658329673765,0.28037391822828556,0.28407801068575633,0.2843225466990307,0.29358473913490113,0.2526576316319798,297.15,293.15,297.2038066542249,298.0250967732024,297.26437179432014,297.2869658628595,297.62301473665104,297.4806511642516,5759.89032278263,1510.6962086481517,127.83464933547484,599.8335404327619,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21133476.0,21133476.0,292.80599174315785,287.65434931007235,0.574311186,613.193036187301,2.0,2.0,1.0,4.0,0.23365629340635843,283.15,283.15,283.1499992000005,286.7913809637341,3.9682539682539675,1.236721391069176,52745.215897453076,286.7628099082105,286.7666714336495,2.2716978994117714,1.1092402041608809,1.1119163360221984,0.5755951161824755,0.3424757496140531,0.2802885463756587,0.28051662978962055,0.28429356727313704,0.28453984869893595,0.29520529861793776,0.2529514213278438,297.15,293.15,297.2038048076954,298.0319370189531,297.26159660946263,297.2842365950142,297.63109948732694,297.48253490369046,5765.697281149101,1510.6660381205731,128.8638608055609,601.4305134228235,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21133512.0,21133512.0,292.8165852294737,287.6560017686029,0.573755408,612.8923934041048,2.0,2.0,1.0,4.0,0.23365629332123494,283.15,283.15,283.14999920000173,286.77525030070143,3.9682539682539675,1.250330884269968,52682.14213975292,286.7500977246315,286.75507487827963,2.2768556496041406,1.110013020955116,1.1127974341923053,0.5787810677284306,0.3447237404115061,0.28041504710972287,0.28066361254939365,0.28451249624679553,0.2847715910602924,0.29668543696287086,0.2546117796685103,297.15,293.15,297.20367757084944,298.03608441478235,297.2588582809629,297.2816525962179,297.636576433487,297.4833698592599,5773.117933077874,1510.628782586855,130.1364750975381,606.793880834761,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21133548.0,21133548.0,292.82722615999995,287.6576535920335,0.573197062,612.4730113790473,2.0,2.0,1.0,4.0,0.23365629323611148,283.15,283.15,283.1499992000002,286.75726385551025,3.9682539682539675,1.2662321059851531,52610.4189896133,286.7373286079999,286.74349966892373,2.2846118845626124,1.110701606541361,1.1136729758362023,0.581729986924605,0.3484630284882237,0.2805380739633857,0.2808151764758072,0.2847351083579621,0.28501724500405085,0.2979945734326569,0.25737360509651763,297.15,293.15,297.2033409343701,298.0371998592813,297.2561875635869,297.27921849829295,297.639033588311,297.48299608876846,5781.973702434344,1510.5854892479238,131.62427743735915,615.2370178768365,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21133584.0,21133584.0,292.8379033936842,287.65930044835414,0.572636544,611.9323587022294,2.0,2.0,1.0,4.0,0.23365629315098796,283.15,283.15,283.14999919999985,286.7375137564233,3.9682539682539675,1.2845409954343,52530.76285197458,286.72451592757886,286.73194040196825,2.294898149019291,1.1112657710529108,1.1145022196933203,0.5844080688957274,0.35367541314594286,0.28066011054528767,0.2809744027883814,0.28496163388150464,0.28527787612634864,0.2991048877099942,0.26122345463816643,297.15,293.15,297.20270457689406,298.03502176913213,297.25362032058194,297.27693695652727,297.6381586722098,297.48128845906905,5792.34938109054,1510.5359553297103,133.33954472341617,626.7975379635886,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21133620.0,21133620.0,292.84860578947365,287.6609380284571,0.57207425,611.2679039637519,2.0,2.0,1.0,4.0,0.23365629306586444,283.15,283.15,283.14999919999957,286.7164040930889,3.9682539682539675,1.3047507334374353,52444.965791917755,286.7116730526315,286.7203992556167,2.3070943844164957,1.111712368686314,1.1152742297252378,0.5868607830153726,0.3600112355765221,0.28078289631687336,0.281141482634334,0.28519135558641506,0.2855507096892862,0.3000490763300454,0.2659030714895842,297.15,293.15,297.2017914530513,298.0301991799085,297.2511538108328,297.2747750496807,297.6345983635488,297.4785035714044,5803.868862022273,1510.4816697923584,135.23208127769007,640.8590696448509,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21133656.0,21133656.0,292.85932220631577,287.662562046379,0.571510576,610.4771157537156,2.0,2.0,1.0,4.0,0.23365629298074095,283.15,283.15,283.14999919999974,286.69396983797276,3.9682539682539675,1.3269154579822906,52353.129566972144,286.698813352421,286.70888971878134,2.32110393988524,1.1120231691602922,1.11596839089019,0.5890783378573523,0.36742572280178215,0.28090811252116227,0.28131822052284056,0.28542444148512125,0.2858360028206703,0.3008200011513731,0.2713793864816975,297.15,293.15,297.200567017663,298.02272157248524,297.2488084409968,297.2727328006173,297.628343740121,297.4746347143767,5816.554866808145,1510.4226047548602,137.30620077460773,657.4387035980989,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21133692.0,21133692.0,292.8700415031579,287.6641682394951,0.570945918,609.5574626622214,2.0,2.0,1.0,4.0,0.23365629289561746,283.15,283.15,283.14999919999974,286.67019443741907,3.9682539682539675,1.3511164461249072,52255.540740145836,286.6859501962104,286.69741767529365,2.336905223184771,1.1121763237135958,1.116562926579621,0.5910413252227739,0.3759175817607269,0.28103727645342924,0.28150677610754793,0.28566097210140007,0.2861344575138863,0.3014030380177044,0.277651444564062,297.15,293.15,297.1989914982045,298.01247979865536,297.2466052905662,297.2708122959702,297.61927902604214,297.4696335818877,5830.433628201544,1510.358677109151,139.5693923484605,676.6581280071022,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21133728.0,21133728.0,292.8807525389473,287.6657523686673,0.570380672,608.5064132793702,2.0,2.0,1.0,4.0,0.23365629281049397,283.15,283.15,283.1499992000039,286.64521395497263,3.9682539682539675,1.3771563276157364,52152.687510341755,286.6730969532631,286.68599639982506,2.3542946762127843,1.1121746910466057,1.1170562692927068,0.5927630183580375,0.38537065190809483,0.28117091314250864,0.2817075402190768,0.2859006828365954,0.2864454752341846,0.3018076895935327,0.2846334499538836,297.15,293.15,297.1970782091455,297.9996863924189,297.24454278540946,297.26900317159163,297.60761544337254,297.4635852003876,5845.327279402788,1510.2905491621625,142.00058184800693,698.4108534051821,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21133764.0,21133764.0,292.89144417263157,287.6673102183459,0.569815234,607.3214361952628,2.0,2.0,1.0,4.0,0.23365629272537047,283.15,283.15,283.149999200009,286.61927427609623,3.9682539682539675,1.4048203296317054,52044.6049238696,286.660266992842,286.6746558976922,2.3729185140487483,1.1120306990800595,1.1174514990931217,0.5942733458804728,0.39558050203970707,0.28130951580001406,0.2819202202586674,0.2861429162651584,0.2867673666720875,0.3020554471476316,0.2921744104605647,297.15,293.15,297.19486495875725,297.9847578723558,297.24261182819635,297.26728444032796,297.59376657183014,297.45665713429355,5861.083612106769,1510.2189183459093,144.5757438839931,722.3880319906206,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21133800.0,21133800.0,292.90210526315786,287.66883759662255,0.56925,606.0,2.0,2.0,1.0,4.0,0.23365629264024698,283.15,283.15,283.14999920000866,286.5922877156172,3.9682539682539675,1.4341287423981803,51932.57974131132,286.64747368421047,286.6633726255043,2.3929759643561055,1.1117202145885616,1.117732238370924,0.5955335933726282,0.40670375637654266,0.2814538030777945,0.2821477276699699,0.2863871200503344,0.28710193593499045,0.30215023066179286,0.3003308763240199,297.15,293.15,297.19231034888736,297.9673650441376,297.24082740149555,297.26565538703977,297.5779328748126,297.44881821127456,5877.645436212646,1510.143868421015,147.29885704498685,748.7755729411066,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21133836.0,21133836.0,292.9127246694737,287.6703303352377,0.568685366,604.5943039419195,2.0,2.0,1.0,4.0,0.2336562925551235,283.15,283.15,283.1499992000024,286.5639672600067,3.9682539682539675,1.4639233057754637,51831.95986308053,286.6347303966315,286.651824380771,2.4099357375042287,1.1111842650945247,1.1179346336530211,0.5963933167824175,0.4209908405217528,0.28160038750473104,0.28240972091055744,0.286627649917633,0.2874674768873364,0.3022552175419875,0.3022540684321975,297.15,293.15,297.1893137810577,297.94603629071145,297.2391646849428,297.2640664632946,297.56307401377893,297.4403310467571,5893.802116271676,1510.0684582024985,150.09323774230202,777.5984479328449,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21133872.0,21133872.0,292.9232912505263,287.67178428953855,0.568121728,603.1586345365432,2.0,2.0,1.0,4.0,0.23365629247000003,283.15,283.15,283.1499991999908,286.53517256674604,3.9682539682539675,1.4934739618956976,51750.88429905643,286.62205049936836,286.6400882957814,2.4263666750903123,1.1104956575807203,1.1180439026582747,0.5968984871968757,0.43644999300847837,0.28174380578428493,0.2826858935274448,0.28685970340351696,0.2878430514807831,0.3025779204176457,0.3025567570648615,297.15,293.15,297.18604988194437,297.92129723767346,297.23752804572905,297.2624389027344,297.5523451058562,297.4319318347875,5909.2046809407775,1509.9945462592793,152.9094570451253,808.0133097167477,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21133908.0,21133908.0,292.9337938652631,287.67319533839054,0.567559482,601.693591274749,2.0,2.0,1.0,4.0,0.23365629238487653,283.15,283.15,283.14999919998525,286.5060145671292,3.9682539682539675,1.5240204795602688,51677.672278770595,286.60944736168415,286.62848549024227,2.443165949895502,1.1096839237064424,1.118053661818999,0.597108250169932,0.45223056229546726,0.28188551479347757,0.28296831866778777,0.28708447693579464,0.2882201476835472,0.30304928827670485,0.303004623311357,297.15,293.15,297.1825975370326,297.89394723076435,297.2359313339709,297.26078525233703,297.54443187017245,297.4235386448555,5924.973559660621,1509.9190656435035,155.84353619251357,840.1042077353777,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21133944.0,21133944.0,292.94422137263155,287.6745593840392,0.566999024,600.1997736474144,2.0,2.0,1.0,4.0,0.23365629229975304,283.15,283.15,283.1499991999932,286.47707088495747,3.9682539682539675,1.5537906439997269,51624.72845249117,286.596934352842,286.616652684489,2.4585545896483363,1.1087561082924104,1.117897237699725,0.59708602225225,0.46666468418616397,0.2820243813631643,0.2832412286344656,0.28730011247171316,0.2885814924679516,0.30362681691909227,0.3035763792369156,297.15,293.15,297.178987337723,297.8648973401225,297.23436097889675,297.25908662282905,297.5385514836613,297.4151767526465,5939.770181608839,1509.8464054171943,158.7522444684292,870.4201267459197,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21133980.0,21133980.0,292.95456263157894,287.6758723519242,0.56644075,598.6777811454173,2.0,2.0,1.0,4.0,0.23365629221462958,283.15,283.15,283.1499992000001,286.4496791178269,3.9682539682539675,1.5815635267353407,51595.88811006583,286.58452484210517,286.6045083933025,2.4716653958152768,1.1077413123149575,1.1175553318298688,0.596992789582341,0.47895815999332936,0.28215734091876843,0.28349366856021035,0.2875037851694362,0.2889158287948599,0.3042713624303286,0.30423249996705454,297.15,293.15,297.17528539787327,297.8360243955779,297.23277254535157,297.2573049484446,297.53398143586014,297.4070737446215,5953.068189429629,1509.7794227728186,161.5255973217247,896.9991731144715,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21134016.0,21134016.0,292.96480650105264,287.6771301904446,0.5658850559999999,597.1282132596351,2.0,2.0,1.0,4.0,0.2336562921295061,283.15,283.15,283.14999920000196,286.423210749541,3.9682539682539675,1.6089723028874559,51575.96835760021,286.57223219873674,286.59244637913787,2.4837616033906627,1.106651348406959,1.1170889541295022,0.5968496869151282,0.49032321853194555,0.2822842203743957,0.2837343963976763,0.28769418541684344,0.28923107339451,0.30495967564660975,0.30495378129199024,297.15,293.15,297.17155146513744,297.8077810502587,297.2311751449362,297.2554405873376,297.5303121969131,297.3992520889166,5966.072057087852,1509.7140780472234,164.28747004928888,922.1535902334438,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21134052.0,21134052.0,292.97494184,287.67832887067465,0.565332338,595.5516694809457,2.0,2.0,1.0,4.0,0.2336562920443826,283.15,283.15,283.1499992000017,286.39746584415747,3.9682539682539675,1.635094644907538,51569.818301398074,286.5600697919999,286.58028359013497,2.49451637156815,1.105511913372186,1.1165121556603657,0.5966907167777278,0.5004549043207709,0.28240577676980677,0.28396062749869566,0.2878737362342003,0.28952575408342546,0.3056712173513867,0.30570625808716856,297.15,293.15,297.1678175835223,297.78030109551764,297.2295638703933,297.2535080373825,297.52714668463346,297.39166745428986,5977.925189466225,1509.6525027319424,166.96007243765698,945.0491154070174,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21134088.0,21134088.0,292.9849575073684,287.6794643860305,0.564782992,593.9487493002267,2.0,2.0,1.0,4.0,0.2336562919592591,283.15,283.15,283.1499992000021,286.37415558671023,3.9682539682539675,1.6571275451150154,51594.80160465132,286.5480509911578,286.5674858656548,2.501574165517816,1.1043311724065998,1.1157156513456399,0.5966363623701355,0.5071700157781517,0.2825170556629386,0.2841467514457789,0.28803713190560165,0.28977258133326245,0.3063995548793882,0.3064628990696954,297.15,293.15,297.164117444469,297.75511220453416,297.2278816441694,297.2514517456191,297.5243758600927,297.38458777977684,5987.003654768451,1509.6010999867876,169.31385292130494,960.4232398902518,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21134124.0,21134124.0,292.99484236210526,287.6805327518871,0.5642374139999999,592.3200522083558,2.0,2.0,1.0,4.0,0.2336562918741356,283.15,283.15,283.1499992000027,286.35293535205085,3.9682539682539675,1.6771840224850356,51631.17280744773,286.53618916547356,286.55469092607217,2.5066251152034904,1.1031352499299907,1.114794048325033,0.5967481759873572,0.5120500886991071,0.2826170040374254,0.28430488336531323,0.2881834353151227,0.2899843800336273,0.3071372427916915,0.3072223719773334,297.15,293.15,297.16052507027047,297.7329243190537,297.2261219666373,297.24927054554684,297.5218671327362,297.37814180684893,5995.020717637799,1509.554732290793,171.50428264089925,971.6569413051096,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21134160.0,21134160.0,293.0045852631579,287.68153000514553,0.563696,590.6661776962108,2.0,2.0,1.0,4.0,0.23365629178901212,283.15,283.15,283.14999920000446,286.3331896818113,3.9682539682539675,1.6955681851357558,51675.82382645382,286.5244976842104,286.54196427013807,2.5102205239833144,1.1019413334274133,1.1137925662748158,0.5970147864756419,0.5155970913894053,0.28270729161624264,0.2844404546713784,0.28831563315427533,0.2901681054718833,0.30787976929785343,0.3079802657645541,297.15,293.15,297.15705903214524,297.71336282882294,297.224298227705,297.246991801464,297.51952245321974,297.3722468686714,6002.048818166606,1509.5125857478117,173.5531239540544,979.8244392601518,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21134196.0,21134196.0,293.01417506947365,287.6824522037498,0.563159146,588.9877252546692,2.0,2.0,1.0,4.0,0.2336562917038886,283.15,283.15,283.14999920000116,286.3152589890607,3.9682539682539675,1.7115771914720255,51730.424091746914,286.5129899166315,286.52926729595373,2.5119601781836693,1.1007698821547962,1.1127087306157868,0.5975147007256655,0.5174328428682237,0.2827840331187542,0.28454507579845706,0.2884290171464871,0.29031394405785493,0.3086268419491719,0.3087317999319805,297.15,293.15,297.1538148373631,297.6975402286203,297.22238941983346,297.2445948671869,297.51736325481204,297.36714052156316,6007.666064153566,1509.4761609478417,175.39375572153418,983.9685941801265,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21134232.0,21134232.0,293.02360064,287.68329542615396,0.562627248,587.2852943746086,2.0,2.0,1.0,4.0,0.2336562916187651,283.15,283.15,283.1499991999987,286.2988907224999,3.9682539682539675,1.7257891422506242,51790.26246044156,286.5016792319999,286.5167297197097,2.5123138899973663,1.0996352561132703,1.111583638369151,0.5982205842704705,0.5179747543835763,0.2828496878162944,0.2846250616457127,0.28852790071915996,0.29043038237725205,0.30937702819726526,0.30947674810182824,297.15,293.15,297.15079445579937,297.6848183208409,297.2204181986256,297.2421214620045,297.51534166472305,297.3626988203987,6012.321929999475,1509.4440406865242,177.06994905444108,985.0562308003915,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21134268.0,21134268.0,293.03285083368417,287.68405577073753,0.562100702,585.559484546907,2.0,2.0,1.0,4.0,0.23365629153364162,283.15,283.15,283.1499991999985,286.2838347700003,3.9682539682539675,1.7383438140309388,51854.58036943409,286.4905789995789,286.5043552041059,2.511538633100067,1.0985415147812936,1.1104360639999733,0.5991110517331224,0.5174528096696674,0.28290580569214346,0.28468425106293604,0.28861486528912494,0.2905224746666359,0.3101299408298511,0.31021607330202183,297.15,293.15,297.14798700239277,297.6747716971231,297.2183980257416,297.2395948174502,297.51343767153793,297.35883784284914,6016.050103073785,1509.4158348304384,178.593319009965,983.6322818252968,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21134304.0,21134304.0,293.04191450947366,287.68472935517156,0.561579904,583.8108952624419,2.0,2.0,1.0,4.0,0.23365629144851813,283.15,283.15,283.14999919999934,286.27009581222967,3.9682539682539675,1.7492171135099168,51922.87929626496,286.4797025886315,286.4921597860345,2.509656708864824,1.0974950585368877,1.1092740562378482,0.6001935238122367,0.5158807885005225,0.28295232563656225,0.28472267994920186,0.2886902055531722,0.2905906036617528,0.310885890109846,0.3109499758431858,297.15,293.15,297.1454078240837,297.66743864168865,297.2163325056574,297.2370237734495,297.51165637558614,297.35557182409315,6018.863322581667,1509.3915343815663,179.95927890146015,979.7443271215607,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21134340.0,21134340.0,293.05078052631575,287.68531231573246,0.56106525,582.0401260120912,2.0,2.0,1.0,4.0,0.23365629136339464,283.15,283.15,283.14999919999957,286.25792458643497,3.9682539682539675,1.7583590065644492,51992.28662734444,286.469063368421,286.48025597747693,2.5065689567064977,1.0965206091268458,1.1081178675054288,0.6015165115392367,0.5131433264116487,0.28298765918403757,0.2847375277934312,0.2887531362580913,0.2906326013610992,0.3116461712324108,0.3116786673634318,297.15,293.15,297.14313034808714,297.66329220079734,297.2142262035364,297.2344285267069,297.5100289778104,297.35302125138764,6020.869611832202,1509.371195323139,181.15208922843343,973.1665050294415,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21134376.0,21134376.0,293.0594377431579,287.6858008065654,0.560557136,580.2477762867321,2.0,2.0,1.0,4.0,0.23365629127827114,283.15,283.15,283.14999919999946,286.24659896208203,3.9682539682539675,1.7661718371849098,52065.23777525948,286.4586747082104,286.4685193309029,2.502841007706289,1.0955865066256123,1.1069677521561192,0.6029700820038644,0.5097837226541819,0.2830169978731165,0.284739930022042,0.28880954205717396,0.2906609256749034,0.31240885174016003,0.31240478732576604,297.15,293.15,297.1410180929725,297.6608536628746,297.2120993595109,297.2318232927971,297.5084850527244,297.3508558921759,6022.09002145241,1509.3538797300664,182.22153877272618,965.1951493111852,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21134412.0,21134412.0,293.06787501894735,287.6861909988956,0.5600559580000001,578.4344455772427,2.0,2.0,1.0,4.0,0.23365629119314765,283.15,283.15,283.1499991999944,286.23660399417963,3.9682539682539675,1.7725220868909404,52137.995925323514,286.4485499772631,286.45711207191493,2.498188410068798,1.0947248431750913,1.1058411385203217,0.6046346292843134,0.5055103356785199,0.283037342483672,0.2847238565156016,0.28885697132036076,0.29066978695016865,0.3131758997870763,0.3131279878125825,297.15,293.15,297.1391776594624,297.6610170543112,297.20995219445473,297.2292242123481,297.5070777300098,297.34928977011725,6022.664333750945,1509.3398508379694,183.1400606075956,955.208880514311,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21134448.0,21134448.0,293.07608121263155,287.6864790801891,0.559562112,576.6007333745007,2.0,2.0,1.0,4.0,0.23365629110802416,283.15,283.15,283.1499991999976,286.2278179277102,3.9682539682539675,1.7773431320869637,52211.6606725484,286.43870254484204,286.44599372708757,2.49267562156415,1.093933008834486,1.104740089223281,0.6064996498438504,0.5003823048380509,0.28304932263253524,0.2846907902449894,0.28889623396527475,0.2906609393252451,0.3139473193600826,0.3138488909469794,297.15,293.15,297.13759436863893,297.6636147019543,297.20778873106394,297.2266356949529,297.50580202509497,297.348287104341,6022.494243372273,1509.3292272998756,183.90392892723287,943.3969232969971,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21134484.0,21134484.0,293.08404518315785,287.68666125326075,0.5590759940000001,574.7472391693835,2.0,2.0,1.0,4.0,0.23365629102290067,283.15,283.15,283.14999919999934,286.21999730046315,3.9682539682539675,1.7808714426647236,52286.26470284426,286.4291457802105,286.4351580748876,2.486539737580665,1.0932011711462217,1.1036686304208367,0.6085247156849181,0.49462288548360034,0.28305509523876865,0.28464544507939127,0.288930000661498,0.2906398932958797,0.3147224968727245,0.3145689205639997,297.15,293.15,297.1362173013788,297.6680466876282,297.2056208129668,297.22406979000124,297.5046311573971,297.3477171498745,6021.679146117394,1509.3214671988117,184.53733416971752,930.32152101025,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21134520.0,21134520.0,293.09175578947367,287.68673373533096,0.558598,572.874562452769,2.0,2.0,1.0,4.0,0.23365629093777718,283.15,283.15,283.1499992000015,286.21309115299186,3.9682539682539675,1.7832040505825104,52361.406281491334,286.4198930526315,286.42462624678586,2.4798507685801487,1.092528042464738,1.1026300560664715,0.6107010457939448,0.48829529482389683,0.28305538840450206,0.2845893957574307,0.2889592609943342,0.29060858856886973,0.3155013841249279,0.3152887124503937,297.15,293.15,297.1350327277749,297.674138084892,297.20345477312,297.22153378924116,297.50355837440617,297.34754354988684,6020.287430712267,1509.3163437716462,185.04844742737836,916.173674279879,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21134556.0,21134556.0,293.0992018905263,287.68669275703024,0.558128526,570.9833027155349,2.0,2.0,1.0,4.0,0.2336562908526537,283.15,283.15,283.14999920000076,286.2074851936154,3.9682539682539675,1.7840364042537573,52434.750369859394,286.41095773136834,286.41450231108064,2.472334818743561,1.0919462085155405,1.101643882649462,0.613110358500859,0.48111477741296166,0.2830474349606907,0.28451716913527075,0.2889818964070569,0.2905619638828559,0.3162862675083418,0.31600842991665723,297.15,293.15,297.1341428262975,297.68274499790886,297.20129477560704,297.21904786194244,297.50263934202115,297.34797396075544,6018.257338211775,1509.3145168822914,185.39647847753767,900.3992008159341,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21134592.0,21134592.0,293.10637234526314,287.68653456135183,0.5576679680000001,569.0740594485587,2.0,2.0,1.0,4.0,0.2336562907675302,283.15,283.15,283.14999920000037,286.20281562229457,3.9682539682539675,1.783718885980702,52507.535164224566,286.40235318568415,286.4047383755006,2.464299552799702,1.0914305022094513,1.1007021126587135,0.6156814798486128,0.4733847053004624,0.2830344578828584,0.28443540297620856,0.28900109217076186,0.29050696505769624,0.3170755497469037,0.31672917100928044,297.15,293.15,297.1334504325419,297.69296728246405,297.19914914120716,297.2166099458824,297.50182395767,297.3488001519531,6015.719858263165,1509.3152137043548,185.62196765362424,883.7194209932587,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21134628.0,21134628.0,293.11325601263155,287.6862554025518,0.557216722,567.1474321427183,2.0,2.0,1.0,4.0,0.2336562906824067,283.15,283.15,283.14999920000173,286.19889554217656,3.9682539682539675,1.782257668801219,52581.63102353766,286.39409278484203,286.3952749353411,2.455849340873122,1.0909680778979052,1.0997983215581577,0.6183821079930893,0.46521164695168565,0.28301763151911574,0.284346586972805,0.2890177730109277,0.2904459502439562,0.31786838169666537,0.31745108634275265,297.15,293.15,297.1329138938079,297.70445587416253,297.1970170654116,297.21421268277777,297.50109039451866,297.3499379821357,6012.592812596232,1509.3184217809264,185.73171053278332,866.4077615462745,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21134664.0,21134664.0,293.1198417515789,287.6858515449975,0.556775184,565.2040202888913,2.0,2.0,1.0,4.0,0.2336562905972832,283.15,283.15,283.14999920000236,286.1961448540094,3.9682539682539675,1.7795700395180172,52652.60406719503,286.3861898981052,286.3862892528634,2.4467592008209116,1.0905958014084385,1.0989589535562274,0.6212992699828752,0.45634980111883033,0.28299484310585565,0.28424640597923356,0.28903089415037164,0.29037551964116365,0.3186673603990513,0.31817510049385744,297.15,293.15,297.1326315263728,297.7179824584919,297.19491357854906,297.21188954872304,297.50049244468937,297.35158191136526,6009.012741455315,1509.324328025009,185.70074987166305,848.0241084455444,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21134700.0,21134700.0,293.12611842105264,287.6853192619629,0.55634375,563.2444233779553,2.0,2.0,1.0,4.0,0.23365629051215972,283.15,283.15,283.1499992000024,286.1942773084386,3.9682539682539675,1.7756321327287414,52723.58226882294,286.3786578947367,286.37767224810653,2.4371839455354745,1.090294284730724,1.0981739257055794,0.6243849260965361,0.44695800437130156,0.2829677559181206,0.2841384532036207,0.28904168944159775,0.29029901187299234,0.3194712393518534,0.31890142030387,297.15,293.15,297.13254074713757,297.73302901113664,297.1928362782659,297.20962772183196,297.49999788346474,297.3536063283674,6004.825445019034,1509.3329949434196,185.5371763765309,828.9582157555662,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21134736.0,21134736.0,293.13207488,287.6846548343724,0.555922816,561.2692409007881,2.0,2.0,1.0,4.0,0.23365629042703623,283.15,283.15,283.149999200003,286.19337826121006,3.9682539682539675,1.7704479989992288,52793.56485525926,286.3715101439999,286.3694761191832,2.4271604690612576,1.0900712918990185,1.097453274829065,0.6276516146510522,0.4370550785679657,0.28293592507821164,0.28402305520192905,0.2890501807315459,0.2902171873826801,0.32029695539161074,0.3196380327205923,297.15,293.15,297.13265154467723,297.7496074540158,297.1907863296539,297.20743314457803,297.4998787431326,297.3560714432115,6000.076568740528,1509.3444284316558,185.23736487060623,809.1805357328935,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21134772.0,21134772.0,293.1376999873684,287.6838545494918,0.555512778,559.2790723482673,2.0,2.0,1.0,4.0,0.23365629034191274,283.15,283.15,283.1499992000078,286.19299562611747,3.9682539682539675,1.7638614402769073,52866.0606644777,286.3647600151578,286.36160415116984,2.41486392232018,1.0899079108450385,1.0968620426514748,0.6310091591556044,0.428569009715038,0.28289803671128055,0.28391721202211045,0.2890552280822472,0.29014774902167306,0.3212477870956452,0.3165396097780588,297.15,293.15,297.13291023209206,297.76675039820515,297.1887246514133,297.2052668058448,297.5018096755379,297.35909235261863,5994.40213373281,1509.3589938815126,184.79665772519346,789.9282372167294,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21134808.0,21134808.0,293.14298260210523,287.6829146995673,0.5551140320000001,557.2745172112707,2.0,2.0,1.0,4.0,0.23365629025678927,283.15,283.15,283.1499992000039,286.1921593273077,3.9682539682539675,1.7589923365246312,52917.197296757775,286.35842087747363,286.35485539746344,2.4046079354295395,1.0898261337657438,1.0964751420951275,0.6343197415049294,0.42294673687303364,0.28285659795164186,0.2838318775276433,0.28905946561678136,0.290102964598181,0.3224437728095534,0.3123870182296772,297.15,293.15,297.1333657257172,297.78265722750785,297.1866988034394,297.2031755666737,297.50765303291683,297.362710071251,5989.92597884087,1509.3697893884798,184.4610495376168,775.6542679638223,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21134844.0,21134844.0,293.14791158315785,287.6818315804119,0.554726974,555.2561749806758,2.0,2.0,1.0,4.0,0.23365629017166578,283.15,283.15,283.14999920000275,286.19117014567155,3.9682539682539675,1.7547404394956543,52957.74841827946,286.35250610021046,286.34879464176856,2.3955557996870076,1.0898178258353972,1.0961918686410783,0.6375749318101174,0.4179549533126989,0.28281470638505307,0.28374980525787524,0.2890646913097291,0.2900638732100366,0.3237913470786997,0.30870010390656294,297.15,293.15,297.13399070237114,297.7973027645318,297.1847429294589,297.2011743664505,297.51574812089984,297.3665917767425,5985.90841160721,1509.3792359403437,184.15283068958024,763.1867632894583,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21134880.0,21134880.0,293.15247578947367,287.6806014899398,0.5543520000000001,553.2246451473604,2.0,2.0,1.0,4.0,0.23365629008654232,283.15,283.15,283.14999920000156,286.190217260239,3.9682539682539675,1.751054576848367,52989.30690388684,286.3470290526315,286.34335668042695,2.387496412890165,1.0898760816847415,1.0960035721988834,0.6407748813704202,0.4134756899677832,0.28277430028785855,0.2836721457838839,0.289071909305909,0.2900307115743458,0.3252385104528921,0.3053917352679129,297.15,293.15,297.13476024198076,297.8107283409849,297.18288025586685,297.19927321616257,297.5251523111481,297.3705588732286,5982.3899349984895,1509.38743961582,183.8725512055168,752.1773201025841,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21134916.0,21134916.0,293.15666408,287.679220726649,0.553989506,551.1805272022023,2.0,2.0,1.0,4.0,0.23365629000141885,283.15,283.15,283.14999920000093,286.1892240560881,3.9682539682539675,1.748045381598154,53011.54365432757,286.3420031039999,286.33852916118275,2.380531906636427,1.0900015427667422,1.0959156174256124,0.6439118319101935,0.40956257251691586,0.2827371172957629,0.2836011008907313,0.28908212957393176,0.2900050057229836,0.3267622429311392,0.30250152005680087,297.15,293.15,297.135665596567,297.8227971638582,297.1811415723141,297.19749308516947,297.5353823039193,297.3744959443656,5979.416221280104,1509.394147343775,183.6310958647755,742.7142196100644,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21134952.0,21134952.0,293.1604653136842,287.6776855880512,0.5536398880000001,549.124420636079,2.0,2.0,1.0,4.0,0.23365628991629536,283.15,283.15,283.14999920000184,286.1883595855622,3.9682539682539675,1.7452099883714163,53030.329580205434,286.33744162357885,286.33417780024,2.3742483345837675,1.090164392682648,1.0958869530231998,0.6470078509826914,0.4060022205256859,0.2827030604698616,0.2835354812819361,0.2890947297997951,0.28998464923329453,0.32831441470827966,0.2998718562116306,297.15,293.15,297.13663874200483,297.8340082696005,297.17949503080604,297.19579534286316,297.5457683566293,297.3783411483808,5976.659068376059,1509.4004759782265,183.39581075119762,734.2236629520312,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21134988.0,21134988.0,293.16386834947366,287.6759923690507,0.553303542,547.0569249398683,2.0,2.0,1.0,4.0,0.23365628983117187,283.15,283.15,283.1499992000025,286.1876095574457,3.9682539682539675,1.7427331879309542,53044.44678042608,286.3333579806315,286.33034802413374,2.3687254516076957,1.0903633157403545,1.09591880764953,0.6500570561395189,0.4028385010870702,0.28267326786183644,0.28347676997208276,0.2891101231024702,0.28997051255906414,0.3298846002506588,0.29753514381787866,297.15,293.15,297.1376692744984,297.84426356703665,297.1779601751007,297.1941906679892,297.556084047701,297.3820335464652,5974.25507249258,1509.406010838307,183.18214757566398,726.7830881446786,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
