,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21135024.0,21135024.0,293.16686204631577,287.6741373602712,0.552980864,544.9786396044478,2.0,2.0,1.0,4.0,0.2336562897460484,283.15,283.15,283.1499992000036,286.1868866981429,3.9682539682539675,1.7409107162286774,53051.66727303411,286.329765544421,286.3270963828734,2.3641655822611667,1.0906014392824994,1.0960206155557286,0.6530449329143255,0.4001801561931062,0.2826495718868933,0.2834276043516886,0.2891291732978193,0.2899643835848447,0.3314655607324865,0.29557169934022975,297.15,293.15,297.13875178482937,297.85329762610996,297.1765746637883,297.1927052347674,297.56609583650027,297.38548502919906,5972.402580282209,1509.4100874180403,183.01385306400297,720.6347267074431,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21135060.0,21135060.0,293.1694352631579,287.6721168463312,0.5526722500000001,542.8901641206952,2.0,2.0,1.0,4.0,0.2336562896609249,283.15,283.15,283.1499992000043,286.1862241473132,3.9682539682539675,1.7394540727153402,53055.22692812048,286.32667768421044,286.32434723924104,2.360431241671921,1.090862930217533,1.0961722624975976,0.6559765852753997,0.3979599554498106,0.28263212500782464,0.28338791388048273,0.2891514423810889,0.28996539384413034,0.3330390361673722,0.29393186663884124,297.15,293.15,297.13984655301067,297.8612625664786,297.17532853531964,297.19132311198763,297.5755511239378,297.38866237814693,5970.886948280643,1509.4133480976363,182.8716364739379,715.5833814409706,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21135096.0,21135096.0,293.17157685894733,287.66992710406885,0.552378096,540.7920979794883,2.0,2.0,1.0,4.0,0.2336562895758014,283.15,283.15,283.1499992000042,286.1857377592376,3.9682539682539675,1.738454746418338,53054.956583296764,286.3241077692631,286.32214885670214,2.3574441936424995,1.0911354201948624,1.0963580199858658,0.6588526253252678,0.3961420236704777,0.28262137345404514,0.2833579414104082,0.28917654904084417,0.28997287500940305,0.3345937342549478,0.2925891484230915,297.15,293.15,297.1409218277084,297.8682318177513,297.17421874260515,297.19003367426075,297.5843027455507,297.3915417615753,5969.835579276796,1509.4155863108467,182.76465827028193,711.5181502963934,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21135132.0,21135132.0,293.17327569263153,287.6675644007148,0.5520987980000001,538.6850406717047,2.0,2.0,1.0,4.0,0.2336562894906779,283.15,283.15,283.1499992000027,286.18530747090387,3.9682539682539675,1.73729561817527,53056.00283983839,286.32206916884206,286.32035282680215,2.3550595921304796,1.0914129061715296,1.0965670533815843,0.6616818894610226,0.3946506048159037,0.2826163553505435,0.28333619655137343,0.28920389215306125,0.2899855302877896,0.3361296201634542,0.2914875915406413,297.15,293.15,297.14197015960906,297.87438800362986,297.1732215984252,297.18881829807475,297.5924296849499,297.3941655489377,5968.6700099630725,1509.418183692822,182.6452847041659,708.2428169158093,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21135168.0,21135168.0,293.1745206231579,287.6650249920157,0.5518347520000001,536.569591688222,2.0,2.0,1.0,4.0,0.2336562894055544,283.15,283.15,283.14999920000133,286.1851191054541,3.9682539682539675,1.7363285890217053,53055.657528679585,286.3205752522104,286.31907210215746,2.3533289466930496,1.0916929740330532,1.0967980863029188,0.664458987062652,0.39351537474526743,0.2826178341268173,0.2833236072759119,0.2892336981788759,0.2900037827488866,0.33764277785062624,0.29064911447992925,297.15,293.15,297.1429810972242,297.8796541518138,297.17234917118753,297.1876837400465,297.5998428409931,297.39650220025305,5967.795908431512,1509.420351650764,182.54147524625753,705.8172433695026,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21135204.0,21135204.0,293.1753005094737,287.66230512030654,0.551586354,534.4463505199179,2.0,2.0,1.0,4.0,0.23365628932043095,283.15,283.15,283.14999919999946,286.1852319999444,3.9682539682539675,1.7355282407693011,53054.149058811076,286.31963938863146,286.3183400855616,2.352150417875186,1.091969990390965,1.097041424529016,0.6671884702186271,0.39268398688929074,0.28262569198651516,0.2833195925216691,0.28926559267683927,0.2900267555226255,0.3391316600200982,0.29003505424331105,297.15,293.15,297.14394554996335,297.88415134129315,297.17159020219555,297.1866176151082,297.6065800940198,297.398576960516,5967.197945750346,1509.4221466416193,182.4513302991447,704.1075479806315,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21135240.0,21135240.0,293.1756042105263,287.6594010125339,0.551354,532.3159166576703,2.0,2.0,1.0,4.0,0.23365628923530746,283.15,283.15,283.1499991999988,286.18572168363085,3.9682539682539675,1.7348451276582075,53051.712412097375,286.31927494736834,286.3181821803819,2.351480341654216,1.0922408817569476,1.0972920361079128,0.6698710331358534,0.39213423158983307,0.282640238884857,0.28332427784892805,0.2892995202697949,0.2900541466183996,0.3405951479182479,0.2896290068529862,297.15,293.15,297.1448583466227,297.88792954196066,297.1709423423393,297.1856156862803,297.6126600028693,297.40040118401447,5966.875608110991,1509.423679210979,182.3704199549294,703.0549739188181,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21135276.0,21135276.0,293.1754205852631,287.65630887822954,0.551138086,530.1788895923567,2.0,2.0,1.0,4.0,0.23365628915018397,283.15,283.15,283.1499991999994,286.1864587429212,3.9682539682539675,1.733977793605412,53050.91156332713,286.31949529768417,286.3185139274427,2.3513293648436266,1.0925047496578975,1.0975494001199342,0.6725053024994457,0.39187236836999445,0.28266158355291454,0.2833378630739004,0.2893355694738291,0.290086067438684,0.34203256635852397,0.2894355955713807,297.15,293.15,297.14571645391356,297.89097204922575,297.17040709722863,297.1846798092116,297.6180682631114,297.40196873453823,5966.51485312827,1509.4256257569166,182.2756253345878,702.6712275181224,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21135312.0,21135312.0,293.17473849263155,287.6530249074345,0.5509390080000001,528.0358688148548,2.0,2.0,1.0,4.0,0.2336562890650605,283.15,283.15,283.1499991999997,286.187567091967,3.9682539682539675,1.7328538114371415,53052.061387056136,286.32031380884206,286.319358626233,2.351597445955925,1.0927607378286979,1.097809402385508,0.6750979812327637,0.39184409821131594,0.28268910559154675,0.28335930374394,0.28937343455637476,0.2901217454908262,0.34344665056215373,0.2894147153285403,297.15,293.15,297.14652462328746,297.8934110501525,297.16996832288953,297.1837984504417,297.6229094638003,297.4033223821143,5966.121322097189,1509.4281494190395,182.160342185489,702.8282484004138,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21135348.0,21135348.0,293.17354679157893,287.64954526857576,0.550757162,525.8874538160424,2.0,2.0,1.0,4.0,0.233656288979937,283.15,283.15,283.1499991999996,286.1891201607537,3.9682539682539675,1.7316069183575649,53053.94486501976,286.3217438501052,286.3207813855425,2.3522877391318806,1.0930077728561733,1.0980706345269735,0.6776470728548731,0.3920516566792276,0.28272337040901685,0.2833891491920163,0.2894132569913623,0.29016131203435686,0.3448359811206058,0.2895680173054716,297.15,293.15,297.14728005221684,297.8952381113407,297.16963078289467,297.18297340001806,297.62716936110667,297.4044583415154,5965.836536170351,1509.4309505364117,182.03454586926162,703.5305258080894,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21135384.0,21135384.0,293.1718343410526,287.6458661062943,0.550592944,523.7342440867969,2.0,2.0,1.0,4.0,0.23365628889481355,283.15,283.15,283.14999919999985,286.19110679530456,3.9682539682539675,1.7300442267176543,53057.942445474444,286.32379879073676,286.322753786489,2.3533586026990907,1.0932460307401162,1.0983319433978527,0.6801552957864071,0.39247200243163244,0.28276425267815064,0.2834270784504539,0.28945504964350055,0.2902045333086969,0.34620206249092667,0.2898784832454389,297.15,293.15,297.14798634770096,297.8965106870561,297.1693887197788,297.18220141058356,297.6309002899741,297.4053974910187,5965.494089515599,1509.434463293696,181.8825233788668,704.7257379864561,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21135420.0,21135420.0,293.16958999999997,287.64198353922603,0.55044675,521.5768391179963,2.0,2.0,1.0,4.0,0.23365628880969005,283.15,283.15,283.14999919999997,286.19363540942686,3.9682539682539675,1.7286477500203299,53059.97808604548,286.3264919999999,286.3254388032682,2.354932845814847,1.0934714773616188,1.0985919177541077,0.6826064480360875,0.39317394027409786,0.2828146762960245,0.2834765891160785,0.28949973498598225,0.29025290103623597,0.347535668629715,0.2903969321433113,297.15,293.15,297.1486251235564,297.8970443231723,297.1692776556058,297.181502514885,297.6339233435685,297.4060745921576,5965.539898985798,1509.4376044941114,181.74135561372964,706.5750296058549,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21135456.0,21135456.0,293.1668026273684,287.6378936577359,0.550318976,519.4158384005182,2.0,2.0,1.0,4.0,0.23365628872456656,283.15,283.15,283.1499992,286.19669586382366,3.9682539682539675,1.7269380066471862,53063.62986767979,286.3298368471578,286.328729681334,2.35685551632341,1.0936874911624583,1.0988502203508745,0.6850156161978231,0.3940716834755452,0.28286923254352625,0.2835330493051861,0.28954668716129417,0.29030510296763734,0.3488453739000691,0.29106000221192035,297.15,293.15,297.1492161992344,297.8970625787831,297.16922212953335,297.1808568834588,297.6364500140132,297.4065615610046,5965.577093420498,1509.4414530167337,181.57249813672706,708.8814257573786,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21135492.0,21135492.0,293.16346108210524,287.63359252160615,0.550210018,517.2518414252402,2.0,2.0,1.0,4.0,0.2336562886394431,283.15,283.15,283.14999919999985,286.20019903224136,3.9682539682539675,1.7243592530200715,53073.343426475534,286.3338467014736,286.33248557036165,2.3590046650977046,1.0938972463995695,1.0991073649983882,0.6873967769917854,0.3950979621278345,0.28292172779214786,0.283591773920285,0.2895953049069125,0.2903599509218037,0.3501392710418084,0.29181800812640496,297.15,293.15,297.1497759240569,297.89674368148735,297.16914218131296,297.18024818054937,297.63865319261413,297.40691263200415,5965.102294861615,1509.4472631810168,181.33222873844917,711.4908352396961,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21135528.0,21135528.0,293.1595542231579,287.62907615767904,0.550120272,515.08544768304,2.0,2.0,1.0,4.0,0.2336562885543196,283.15,283.15,283.14999919999974,286.2044666151073,3.9682539682539675,1.722024917271071,53079.43903078971,286.3385349322104,286.33707807580856,2.361564991293813,1.094094329729147,1.0993614297683847,0.6897239481089561,0.39636159321763137,0.2829647339368614,0.2836481619955599,0.28964743618434635,0.29042011034351467,0.35140299982452494,0.29275132174221097,297.15,293.15,297.1502758187211,297.89580494870796,297.1689485316741,297.1797117151896,297.6402635501252,297.4070009128836,5965.182068103707,1509.4525284110061,181.10539134605702,714.653041692319,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21135564.0,21135564.0,293.15507090947364,287.6243405574548,0.550050134,512.9172566647954,2.0,2.0,1.0,4.0,0.23365628846919612,283.15,283.15,283.14999919999946,286.20918609879146,3.9682539682539675,1.7187830848887253,53091.44351170841,286.3439149086315,286.3421723166834,2.3643670091123363,1.094283717931146,1.0996134755852323,0.6920178367886021,0.39776526269384793,0.28300399466061354,0.28370222341388446,0.289701837310683,0.2904836559845566,0.35264818042918067,0.29378806723290224,297.15,293.15,297.1507402670128,297.8944997023157,297.1687139720014,297.17921957177595,297.6415226744359,297.4069392375083,5964.7111022981435,1509.4598496331685,180.8024067981172,718.1472496158899,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21135600.0,21135600.0,293.15,287.61938167464615,0.55,510.747867861384,2.0,2.0,1.0,4.0,0.23365628838407262,283.15,283.15,283.14999919999775,286.21461283922486,3.9682539682539675,1.715271195161638,53103.68047672964,286.3499999999999,286.34799082009084,2.3674687809320885,1.0944637896685392,1.0998628731050915,0.6942687419302902,0.399342353132964,0.2830401892852483,0.28375371763851304,0.2897593571013666,0.290551687568966,0.3538695383124252,0.2949529008556815,297.15,293.15,297.1511617281107,297.8927387661728,297.16845095648074,297.1787853107697,297.64234518087517,297.40669638848186,5964.340443943943,1509.4677926564427,180.47139133895004,722.0551609587139,297.189265587467,297.14762458686357,297.29495347175674,297.50179717203343,297.3086838345539,8376.33478889805,11947.127131980138,0.2251771759937805,0.3548
21135600.0,21135600.0,293.15,287.61938167464615,0.55,510.747867861384,2.0,2.0,1.0,4.0,0.23365628838407262,283.15,283.15,283.14999919999775,286.21461283922486,3.9682539682539675,1.715271195161638,53103.68047672964,286.3499999999999,286.34799082009084,2.3674687809320885,1.0944637896685392,1.0998628731050915,0.6942687419302902,0.399342353132964,0.2830401892852483,0.28375371763851304,0.2897593571013666,0.290551687568966,0.3538695383124252,0.2949529008556815,297.15,293.15,297.1511617281107,297.8927387661728,297.16845095648074,297.1787853107697,297.64234518087517,297.40669638848186,5964.340443943943,1509.4677926564427,180.47139133895004,722.0551609587139,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21135636.0,21135636.0,293.1446140605263,287.6143802439498,0.549966261,508.5778807636835,2.0,2.0,1.0,4.0,0.23365628829894913,283.15,283.15,283.14999919999894,286.22030568350067,3.9682539682539675,1.7115206048756537,53116.38935476716,286.35646312736833,286.3541858750617,2.370822936678793,1.0946347580917797,1.1001092948199713,0.6964805096930923,0.40106529596736706,0.2830748638101151,0.28380403065251325,0.2898193669972512,0.29062360402162773,0.35506960928071984,0.2962254605604781,297.15,293.15,297.1515441855149,297.8905860320186,297.16817935116256,297.1783972979759,297.6427965498534,297.4063006833051,5963.875700266668,1509.4762892441283,180.11646979842735,726.319309106623,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21135672.0,21135672.0,293.1391935368421,287.6095179250609,0.549944888,506.40789486257154,2.0,2.0,1.0,4.0,0.23365628821382567,283.15,283.15,283.14999919999957,286.226067653336,3.9682539682539675,1.7082149861867413,53124.71535779047,286.3629677557894,286.3605756630547,2.374370154349428,1.0947980677710918,1.1003531920094685,0.6986616123343632,0.4028998230392723,0.2831084915695312,0.28385371792675523,0.2898810523739178,0.29069841717837375,0.3562528869607637,0.2975804360027562,297.15,293.15,297.1518953822177,297.8881322797275,297.1679029598422,297.17804147335386,297.64296105317254,297.4057866296627,5963.7951953848615,1509.483789510197,179.79371687646966,730.8610931171676,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21135708.0,21135708.0,293.1337391078947,287.6047920278139,0.549935647,504.23850964892586,2.0,2.0,1.0,4.0,0.23365628812870218,283.15,283.15,283.1499991999998,286.2317676962738,3.9682539682539675,1.7052608377434746,53129.35125664051,286.36951307052624,286.3671137534312,2.3782156825210867,1.094946155871113,1.1005904308011973,0.7007906333107874,0.404908382072953,0.28314069562139177,0.2839029993182517,0.289944489797518,0.2907771330821779,0.3574076119558768,0.2990639508588095,297.15,293.15,297.15219055548465,297.88519344046205,297.16762330910547,297.1777247731821,297.642662185744,297.4050788527956,5963.965755031218,1509.4905015990773,179.49566000691743,735.8307064970209,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21135744.0,21135744.0,293.12825145263156,287.60019986019273,0.549938304,502.0703246136241,2.0,2.0,1.0,4.0,0.23365628804357866,283.15,283.15,283.14999919999997,286.23740609153475,3.9682539682539675,1.70246670531526,53132.4197424833,286.376098256842,286.37372554573267,2.3822536024414744,1.095082061394284,1.1008212585602783,0.7028823502880128,0.40703054196980404,0.28317209227548323,0.2839522993235829,0.2900084983513328,0.29085787684243963,0.35854209881466,0.30063137092518893,297.15,293.15,297.15244466737624,297.88192874152884,297.1673441941127,297.1774266044253,297.64205433189284,297.40423970786713,5964.232545651707,1509.4968581855671,179.20923620030976,741.0902312297353,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21135780.0,21135780.0,293.12273124999996,287.59573872859016,0.5499526250000001,499.903939247544,2.0,2.0,1.0,4.0,0.23365628795845517,283.15,283.15,283.14999919999997,286.24300242978376,3.9682539682539675,1.6997340353479615,53134.84367083607,286.38272249999994,286.3803850702183,2.3864180043957446,1.0952096079501445,1.101047698431178,0.7049488232388569,0.4092275161514163,0.2832029503179633,0.2840016600379754,0.29007273437226144,0.2909398723310596,0.3596628966997311,0.3022540485672867,297.15,293.15,297.15267109755086,297.87844697065935,297.167065550998,297.17713895534854,297.64124057695267,297.4033126303019,5964.522853699335,1509.5030825331514,178.92712997045467,746.5521268338448,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21135816.0,21135816.0,293.11717917894737,287.5914059380624,0.549978376,497.73995304156324,2.0,2.0,1.0,4.0,0.23365628787333168,283.15,283.15,283.1499991999996,286.2485116128612,3.9682539682539675,1.6972799597717456,53135.008926606504,286.38938498526306,286.3871288145578,2.3908201748836753,1.0953195585746658,1.1012635561192985,0.7069641759333921,0.41156693358028107,0.28323276325189495,0.2840511413077546,0.2901365089357918,0.2910234065090436,0.36075600924202533,0.30398193430628384,297.15,293.15,297.1528420749179,297.87454562134775,297.16678850695905,297.1768608930232,297.6400283825297,297.40221309575554,5964.999189993213,1509.5086787055757,178.66696058080618,752.3778634802056,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21135852.0,21135852.0,293.111595918421,287.58719879257774,0.550015323,495.5789654865594,2.0,2.0,1.0,4.0,0.23365628778820818,283.15,283.15,283.1499991999994,286.2539737853903,3.9682539682539675,1.6948844282488842,53134.81069074536,286.3960848978947,286.39390776982646,2.3953305722312845,1.0954201107608068,1.101473524554475,0.7089534254677391,0.4139719664922144,0.28326206617923766,0.284100733356369,0.2901998207650413,0.2911073722558485,0.36183514618136475,0.30575828341742345,297.15,293.15,297.1529851006775,297.8704428766936,297.1665126610813,297.1765849414108,297.6386263946848,297.4010303949096,5965.495936751843,1509.5141472124137,178.4117856073616,758.3914633615809,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21135888.0,21135888.0,293.1059821473684,287.58311459526084,0.550063232,493.42157607341034,2.0,2.0,1.0,4.0,0.2336562877030847,283.15,283.15,283.1499991999993,286.25935588391684,3.9682539682539675,1.6926726618562329,53133.432931043266,286.4028214231578,286.40073909717813,2.40001505591396,1.0955045141009336,1.1016726841263311,0.7108985649268365,0.4164834657645663,0.28329054142649746,0.2841504560151961,0.29026227650569636,0.29119178898445175,0.3628908859711112,0.30761326821947493,297.15,293.15,297.15308173568275,297.8660132810842,297.16623932510356,297.1763117009126,297.636918513547,297.399712911266,5966.104097106646,1509.519201340127,178.17215964586217,764.691672346637,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21135924.0,21135924.0,293.1003385447368,287.57915064863073,0.550121869,491.26838429299363,2.0,2.0,1.0,4.0,0.23365628761796123,283.15,283.15,283.14999919999974,286.26466822116396,3.9682539682539675,1.690572345020532,53131.51055163867,286.4095937463157,286.4076053804673,2.4048374119507923,1.0955749583095846,1.1018623307973332,0.7128064364967219,0.41907995495876815,0.28331828167989437,0.2842002788706776,0.2903238244351859,0.2912763521599213,0.3639268535378299,0.3095310262881145,297.15,293.15,297.1531400090104,297.86132059456435,297.1659676760448,297.1760385919249,297.63496353466087,297.3982860812411,5966.768048233432,1509.5240053429752,177.94255348905588,771.2286291084189,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21135960.0,21135960.0,293.09466578947365,287.575304254835,0.550191,489.119989636187,2.0,2.0,1.0,4.0,0.23365628753283774,283.15,283.15,283.1499991999999,286.26990057298025,3.9682539682539675,1.6886653367794158,53128.588420289685,286.4164010526315,286.4145181305017,2.409819114904022,1.095627229384917,1.1020388820984492,0.714666469203166,0.4217761486449045,0.28334505236375707,0.2842501164801486,0.29038403157065373,0.29136077320018056,0.3649375641704987,0.3115224257546517,297.15,293.15,297.1531504281963,297.8563072243982,297.16569794569943,297.1757637326626,297.63270783186624,297.39672543256455,5967.553721767921,1509.528371034712,177.73013555618348,778.044278102618,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21135996.0,21135996.0,293.0889645605263,287.5715727158769,0.5502703910000001,486.9769915938681,2.0,2.0,1.0,4.0,0.23365628744771424,283.15,283.15,283.1499992,286.27509140466236,3.9682539682539675,1.6867836611879574,53125.82309499913,286.42324252736836,286.4214506827921,2.414876069271178,1.0956696143803233,1.1022082320157578,0.7165002750857995,0.42452006948154963,0.28337134771653905,0.28430000541126077,0.29044349219013155,0.2914450390302303,0.36593483737178384,0.3135490763318755,297.15,293.15,297.153136810093,297.85113611588315,297.1654301156986,297.17548811886223,297.63030838745294,297.39509990959795,5968.3366139521495,1509.5326823139123,177.52096047357526,785.015779756824,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21136032.0,21136032.0,293.0832355368421,287.56795333383883,0.550359808,484.8399896569146,2.0,2.0,1.0,4.0,0.23365628736259075,283.15,283.15,283.1499992000001,286.28023331892916,3.9682539682539675,1.684995438481399,53122.74555941881,286.4301173557894,286.42841472474623,2.4200299281383053,1.0956994669858207,1.1023683979945753,0.7183009242539462,0.4273254295764482,0.2833969920677174,0.28434992055188196,0.290501942617025,0.291529090669858,0.3669149137099695,0.315621105735828,297.15,293.15,297.1530921186511,297.8457599926593,297.1651639990186,297.175210625983,297.6277194152969,297.3933892303218,5969.171802091438,1509.5367827712914,177.32068564631243,792.1804323576207,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21136068.0,21136068.0,293.0774793973684,287.5644434110994,0.550459017,482.7095833162042,2.0,2.0,1.0,4.0,0.23365628727746726,283.15,283.15,283.1499992000001,286.28532981294796,3.9682539682539675,1.683282209745592,53119.55657435552,286.43702472315783,286.4354059936303,2.425268604266117,1.0957166093276052,1.1025188624273088,0.7200674258369139,0.43018575469780185,0.28342192621594203,0.2843997660656373,0.2905592070552304,0.29161268428613724,0.3678774885635751,0.31773373212097067,297.15,293.15,297.1530183439707,297.840194042431,297.1648993063563,297.1749299548897,297.62495577367974,297.39159948426544,5970.045480103475,1509.5407142782815,177.128025619011,799.524272421379,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21136104.0,21136104.0,293.0716968210526,287.5610402505456,0.550567784,480.5863720626147,2.0,2.0,1.0,4.0,0.23365628719234377,283.15,283.15,283.1499992000001,286.2903768235626,3.9682539682539675,1.6816404511848309,53116.31739323429,286.4439638147367,286.44242176315834,2.430594529572313,1.0957204834735257,1.102659155412503,0.7217978955539088,0.43310273062834415,0.2834461413179449,0.28444954227662944,0.2906152715013224,0.29169579665949474,0.36882178141108535,0.31988820060068435,297.15,293.15,297.152914894657,297.83443398818076,297.164636549727,297.1746467063233,297.622015558546,297.38972953948684,5970.952978224651,1509.54448454286,176.94281095351866,807.0527385598011,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21136140.0,21136140.0,293.0658884868421,287.55774115577975,0.550685875,478.47095538702365,2.0,2.0,1.0,4.0,0.23365628710722028,283.15,283.15,283.14999920000014,286.29537472095984,3.9682539682539675,1.680118803300946,53112.74419729033,286.45093381578937,286.44947126921966,2.436012422900149,1.0957088913412003,1.1027871472204722,0.7234854538458624,0.436080513377678,0.2834695089658169,0.28449916435136835,0.29066987952402246,0.29177822110863655,0.36974454431187703,0.32208758078949584,297.15,293.15,297.15277837665195,297.8284560626724,297.1643763175207,297.1743603864442,297.6188792497252,297.3877700786029,5971.937068959789,1509.5479813938011,176.76925490154684,814.7821885752999,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21136176.0,21136176.0,293.06005507368417,287.55454343132095,0.550813056,476.36393278030874,2.0,2.0,1.0,4.0,0.23365628702209681,283.15,283.15,283.14999920000014,286.3003663326271,3.9682539682539675,1.6785141416503402,53109.91963726672,286.4579339115789,286.4565255137135,2.4414405453081796,1.0956950327948785,1.1029139885941444,0.7251664447165403,0.43906486382150106,0.283492737900923,0.28454888439972864,0.2907242452590866,0.29186065642784614,0.37066404847674944,0.324291811855071,297.15,293.15,297.15263744004034,297.82244848141306,297.1641163902531,297.17407347096906,297.6157163512921,297.38579842679354,5972.843219786634,1509.5516715361189,176.58941294190663,822.5796558953185,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21136212.0,21136212.0,293.0541972605263,287.551444382801,0.550949093,474.2659037333477,2.0,2.0,1.0,4.0,0.23365628693697332,283.15,283.15,283.14999920000014,286.305304532867,3.9682539682539675,1.6770419119191105,53106.77047063626,286.46496328736833,286.46361388590714,2.446963948758498,1.0956631698434762,1.1030261331370064,0.7267954789041529,0.442113661399394,0.28351487302199346,0.2845982683971712,0.29077670925850824,0.2919420125950071,0.37155776441165955,0.32654364335420055,297.15,293.15,297.1524612573849,297.81620537745897,297.16385891384533,297.17378200052923,297.612342266002,297.38372996304406,5973.834537529331,1509.5550594083809,176.42256635020115,830.5883868763912,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21136248.0,21136248.0,293.04831572631576,287.54844131715527,0.551093752,472.1774677370182,2.0,2.0,1.0,4.0,0.23365628685184983,283.15,283.15,283.14999920000014,286.31021009701817,3.9682539682539675,1.6756711770042982,53103.39170877304,286.472021128421,286.470735969469,2.4525516689195106,1.0956170710487203,1.103126393836847,0.7283809619402153,0.4452072782009358,0.28353617159125766,0.2846473753957286,0.29082769555864035,0.292022482980239,0.37243045766978977,0.32882857817914957,297.15,293.15,297.15225948905174,297.80978435392234,297.16360469513177,297.17348863588757,297.60881478764134,297.381590392327,5974.895319668179,1509.5582156799285,176.2657480350211,838.7678119757699,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21136284.0,21136284.0,293.04241114999996,287.5455315428084,0.551246799,470.09922428219795,2.0,2.0,1.0,4.0,0.23365628676672634,283.15,283.15,283.14999920000014,286.31511566116933,3.9682539682539675,1.6741942843199462,53100.85465831787,286.4791066199999,286.4778580530308,2.4581377072065895,1.0955709718789213,1.1032275390025543,0.7299664411682024,0.44829925599970666,0.28355747010263044,0.28469665942865396,0.29087868168868675,0.2921031397263018,0.37330314939118076,0.33111230244223866,297.15,293.15,297.15205771973734,297.8033632831249,297.1633504756616,297.173195269135,297.6052872834588,297.37945080622353,5975.861168088902,1509.5616185043493,176.10048936922902,846.9991665369139,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21136320.0,21136320.0,293.0364842105263,287.54271236985426,0.551408,468.03177285976466,2.0,2.0,1.0,4.0,0.23365628668160285,283.15,283.15,283.1499992000001,286.31998601470474,3.9682539682539675,1.672846861183666,53097.95598395361,286.48621894736834,286.485018929547,2.4637917709068295,1.0955075995819914,1.103313908891351,0.7314960267498188,0.45144030647319894,0.2835775984408173,0.2847454137741946,0.2909276387451966,0.29218244228514095,0.3741490314595358,0.33343227161561145,297.15,293.15,297.15182803890315,297.7967395099488,297.1630994377854,297.17289863640093,297.60158451527775,297.37723002766324,5976.919307140143,1509.5647249370197,175.94778474536065,855.4136915302597,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21136356.0,21136356.0,293.03053558684206,287.5399811102303,0.551577121,465.97571296059596,2.0,2.0,1.0,4.0,0.23365628659647936,283.15,283.15,283.1499992000001,286.324840900893,3.9682539682539675,1.6714786482886035,53095.49353328528,286.4933572957894,286.4921923616515,2.469471209151361,1.0954369706805096,1.1033945391310205,0.7330000958487666,0.45459976058306506,0.2835972473768769,0.28479403546262927,0.2909757947710299,0.2922612860056181,0.37498310603765206,0.33576583365208085,297.15,293.15,297.15158828535675,297.7900365395849,297.1628506420357,297.1726023371057,297.597817939073,297.37497914863127,5977.949034740438,1509.567881166156,175.79434379239822,863.9325358852983,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21136392.0,21136392.0,293.0245659578947,287.5373350778876,0.551753928,463.93164407556947,2.0,2.0,1.0,4.0,0.23365628651135587,283.15,283.15,283.1499992000001,286.3296844579469,3.9682539682539675,1.670121306398355,53093.22536387306,286.50052085052624,286.499385651589,2.4751740391290453,1.0953588207861409,1.103469062676097,0.7344781299032213,0.45777676914048276,0.283616378908995,0.284842492340422,0.2910230653771814,0.29233960858394814,0.37580495580111195,0.33811236134367706,297.15,293.15,297.1513376589121,297.78324891116796,297.1626037577319,297.1723054781496,297.5939807510897,297.37269531141027,5978.980051226126,1509.5710141761788,175.6427183000609,872.5590565049081,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21136428.0,21136428.0,293.01857600263156,287.5347715889544,0.5519381870000001,461.900165695563,2.0,2.0,1.0,4.0,0.2336562864262324,283.15,283.15,283.14999920000014,286.3345227485281,3.9682539682539675,1.6687300906441918,53091.38179698563,286.507708796842,286.506590945821,2.480887682062064,1.0952759526032332,1.1035400358899015,0.7359380505461524,0.4609624111616087,0.28363513688749487,0.28489085801116115,0.29106972475048365,0.2924176095959392,0.37661845563983015,0.34046526568214075,297.15,293.15,297.15108153453497,297.77641245669616,297.1623581078439,297.1720085358638,297.59010388114876,297.3703929032176,5979.975994318219,1509.5742272945479,175.48892370344336,881.2688636391694,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21136464.0,21136464.0,293.01256639999997,287.5322879618951,0.552129664,459.88187731145416,2.0,2.0,1.0,4.0,0.2336562863411089,283.15,283.15,283.1499992000001,286.3393477352631,3.9682539682539675,1.6673829958201547,53089.55235357623,286.51492031999993,286.51382274620033,2.486630104958751,1.0951820359118325,1.1036014773786367,0.737355039004831,0.4641711582178933,0.2836530414788109,0.2849387779621144,0.2911149935045769,0.2924946236119953,0.3774123414112373,0.3428352353208185,297.15,293.15,297.1508128311069,297.76946268738436,297.16211581220153,297.1717121346481,297.5861372228052,297.3680481376292,5981.000914329798,1509.5773403652854,175.3398702647601,890.1004397680408,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21136500.0,21136500.0,293.00653782894733,287.5298815176636,0.5523281250000001,457.8773784141207,2.0,2.0,1.0,4.0,0.23365628625598542,283.15,283.15,283.1499992000001,286.34416807410935,3.9682539682539675,1.6660511454437041,53087.8288169459,286.5221546052631,286.5210768440226,2.492385514996926,1.0950809033869875,1.103656769148977,0.7387419197181043,0.4673916101016584,0.2836703837511476,0.2849864328793679,0.29115936107970786,0.29257102513768674,0.3781927491206915,0.34521385010517724,297.15,293.15,297.1505371010262,297.7624407417917,297.1618763895738,297.1714171517701,297.58211669091963,297.3656776150163,5982.034041770132,1509.5804199991621,175.1927975505481,899.028783197397,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21136536.0,21136536.0,293.00049096842105,287.52754957985127,0.552533336,455.88726849444026,2.0,2.0,1.0,4.0,0.23365628617086195,283.15,283.15,283.14999920000014,286.34898411884245,3.9682539682539675,1.6646896269287477,53086.48621857376,286.52941083789466,286.5283433445895,2.498149515797047,1.094973904157849,1.1037073657860235,0.7401017538579949,0.4706203102142041,0.2836871710810832,0.28503382616812933,0.2912028840059051,0.2926468793052907,0.3789610901552722,0.34759855700319897,297.15,293.15,297.15025733807437,297.75536555294815,297.161638915745,297.1711231834842,297.5780561662618,297.36328823130276,5983.035985574564,1509.5835700767007,175.04385099495386,908.0399597488117,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21136572.0,21136572.0,292.9944264973684,287.5252894748295,0.552745063,453.9121470432905,2.0,2.0,1.0,4.0,0.23365628608573846,283.15,283.15,283.14999920000014,286.3537967667198,3.9682539682539675,1.6632950484429618,53085.52687828062,286.5366882031578,286.5356206526613,2.5039202478403007,1.0948624911453781,1.1037546331287096,0.741441756112486,0.47385518705471835,0.2837035698245648,0.2850810934133825,0.2912458041134256,0.2927223951828042,0.37972060005520336,0.3499878260114448,297.15,293.15,297.14997417705194,297.74824893293584,297.16140311259807,297.1708301317911,297.5739649616922,297.3608842632138,5984.004046316326,1509.5867985742273,174.89267558058896,917.1304339567708,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21136608.0,21136608.0,292.9883450947368,287.5230985318875,0.552963072,451.9526135515492,2.0,2.0,1.0,4.0,0.23365628600061497,283.15,283.15,283.14999920000014,286.3586148664554,3.9682539682539675,1.6619439462889907,53084.3896650637,286.54398588631574,286.542929233709,2.5096928589302405,1.0947433245067675,1.1037947867644893,0.7427416033212568,0.47709625139596623,0.28371923714237457,0.2851278710546048,0.29128762360038357,0.292797033822087,0.38046284960641685,0.35238166508664215,297.15,293.15,297.1496878783674,297.74106442833767,297.16117151991233,297.1705406525803,297.5698313796895,297.35845917177744,5985.00990625295,1509.589928286059,174.74553120675094,926.3067467955599,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21136644.0,21136644.0,292.98224743947367,287.5209740833642,0.553187129,450.0092675100939,2.0,2.0,1.0,4.0,0.2336562859154915,283.15,283.15,283.1499992000001,286.363432966191,3.9682539682539675,1.6605166177925748,53083.8605204678,286.55130307263147,286.5502378147567,2.515464220784551,1.09462415742926,1.1038359216767255,0.7440414463880739,0.48033585453873606,0.2837349044176596,0.2851748451176234,0.2913294429509615,0.2928718792516349,0.381205097435091,0.3547744249256242,297.15,293.15,297.14940157853454,297.733879872335,297.16093992667084,297.17025117167697,297.5656977687429,297.35603406359206,5985.945518826839,1509.5932365617873,174.5923185192523,935.5422136105029,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21136680.0,21136680.0,292.9761342105263,287.5189134647748,0.553417,448.0827084098024,2.0,2.0,1.0,4.0,0.23365628583036802,283.15,283.15,283.1499992000001,286.36825755178813,3.9682539682539675,1.6591268445480538,53083.150601653615,286.5586389473683,286.55757737908914,2.5212338542751835,1.0944964777506025,1.1038691516643013,0.7452913290369381,0.48358031747020475,0.2837495989618366,0.2852211067584551,0.29136983298412644,0.2929455507047373,0.3819259981636177,0.35717077418797455,297.15,293.15,297.14911474286185,297.72662564657315,297.16071277635496,297.16996554451407,297.5615222740902,297.3535881968789,5986.913573987846,1509.5964597583102,174.44249753310027,944.8567410229538,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21136716.0,21136716.0,292.9700060868421,287.51691401493264,0.553652451,446.1735357415524,2.0,2.0,1.0,4.0,0.23365628574524452,283.15,283.15,283.14999920000014,286.3730852631198,3.9682539682539675,1.657698783369997,53082.765547763614,286.56599269578936,286.56492720429884,2.5270007370405962,1.0943653351043081,1.103899698947901,0.7465166197469822,0.4868251998570671,0.2837638783352757,0.28526714834134403,0.2914096512404806,0.2930188348833931,0.38263683010377864,0.35956743325864887,297.15,293.15,297.1488296459558,297.7193467346802,297.16048859811735,297.1696834068056,297.5573384599608,297.3511373691039,5987.845807529391,1509.5997737745834,174.2896927510067,954.2353393423733,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21136752.0,21136752.0,292.9638637473684,287.51497307606525,0.553893248,444.2823489962215,2.0,2.0,1.0,4.0,0.23365628566012103,283.15,283.15,283.1499992000001,286.37791823724393,3.9682539682539675,1.6562556024364907,53082.52745389956,286.5733635031578,286.5722925598793,2.5327617801902083,1.0942306682876688,1.103927372568893,0.747718033604792,0.49006889442054063,0.2837777207676347,0.28531294742053404,0.29144885398753295,0.29309169321032974,0.383337707810148,0.361963215007017,297.15,293.15,297.14854579644265,297.7120409150702,297.1602668857901,297.16940393650805,297.5531421343268,297.3486799336276,5988.763705275298,1509.6031249599173,174.1357725740558,963.6778168772731,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21136788.0,21136788.0,292.9577078710526,287.51308799392524,0.5541391569999999,442.4097476646875,2.0,2.0,1.0,4.0,0.23365628557499754,283.15,283.15,283.1499992000001,286.38275291585757,3.9682539682539675,1.6547572250317255,53082.72520473396,286.58075055473677,286.5796611279109,2.5385197461826143,1.0940953216000577,1.1039552538527595,0.7489135505323945,0.49331068894167823,0.2837914548670982,0.28535882993299316,0.29148791553929176,0.2931646083583536,0.38403617752914004,0.3643575933905921,297.15,293.15,297.14826273734286,297.7047305682562,297.1600457668797,297.1691252434755,297.5489446373509,297.3462217906611,5989.629958332373,1509.6066065301018,173.97743632474365,973.1793987770585,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21136824.0,21136824.0,292.9515391368421,287.5112561178962,0.554389944,440.5563312378279,2.0,2.0,1.0,4.0,0.23365628548987402,283.15,283.15,283.14999920000014,286.38760144919326,3.9682539682539675,1.6532687467140892,53082.7926416276,286.5881530357894,286.5870549071372,2.5442612777662252,1.0939547854189888,1.1039781133836901,0.7500630258965073,0.49654701987213423,0.28380437373004963,0.28540403813164295,0.2915259305266299,0.293236586848866,0.38471603672646576,0.36674793638471254,297.15,293.15,297.147986201276,297.69738685306226,297.15982971449256,297.16885333439745,297.5447420747707,297.3437596355998,5990.507592652088,1509.6100673324893,173.81972147185948,982.7326546958362,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21136860.0,21136860.0,292.9453582236842,287.50947480109295,0.554645375,438.7226992065206,2.0,2.0,1.0,4.0,0.23365628540475053,283.15,283.15,283.14999920000014,286.3924585542458,3.9682539682539675,1.6517649522867814,53082.93322300207,286.5955701315789,286.5944644510225,2.5499893788261083,1.09381162572969,1.1039986774011155,0.7511847173865196,0.4997774985738029,0.283816836406971,0.28544892784956266,0.2915634089962555,0.29330813963725705,0.38538497392407983,0.3691339569425982,297.15,293.15,297.1477148970312,297.69002792050645,297.15961717997794,297.16858664344556,297.54054377643837,297.3412980834799,5991.371769570092,1509.613566006161,173.66062361074242,992.3375020744068,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21136896.0,21136896.0,292.9391658105263,287.50774140045695,0.554905216,436.90945106164304,2.0,2.0,1.0,4.0,0.23365628531962704,283.15,283.15,283.14999920000014,286.3973156592984,3.9682539682539675,1.650205955321547,53083.51832541067,286.60300102736835,286.6018739949077,2.555716631793285,1.0936684656917242,1.1040202241768808,0.752306404853581,0.5030067476315037,0.2838292990526978,0.2854940142930201,0.2916008873597349,0.293379899541837,0.386053909483396,0.3715190692896403,297.15,293.15,297.1474435918742,297.6826689380231,297.15940464505564,297.16831995117633,297.53634545057764,297.33883651534137,5992.183046986684,1509.6171955106622,173.49713165272337,1002.0028506800178,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21136932.0,21136932.0,292.9329625763158,287.5060532768462,0.555169233,435.1171862940732,2.0,2.0,1.0,4.0,0.23365628523450355,283.15,283.15,283.14999920000014,286.40218735569357,3.9682539682539675,1.648636114734062,53084.056873732654,286.61044490842096,286.60930237563485,2.5614245259281776,1.093527213158561,1.104042866634902,0.7533872291681455,0.5062251109960247,0.28384106628726724,0.2855384955531291,0.29163760568308994,0.2934509596144649,0.3867069950576527,0.3738961415008042,297.15,293.15,297.1471933306023,297.6752989525454,297.15919688958695,297.16806105690864,297.5321619129986,297.33638242852834,5992.987329300752,1509.620852727596,173.3323343364903,1011.7070822696803,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21136968.0,21136968.0,292.92674919999996,287.5044077951202,0.555437192,433.3465043946885,2.0,2.0,1.0,4.0,0.23365628514938006,283.15,283.15,283.1499992000001,286.40707224441496,3.9682539682539675,1.6470612326418366,53084.49922419264,286.61790095999993,286.6167496059454,2.5671136870703606,1.0933982756507223,1.104073089110134,0.7544330363455958,0.5094290191389148,0.2838523209586252,0.2855824943061228,0.29167386014752383,0.2935215359155918,0.3873472838011718,0.37626253713454233,297.15,293.15,297.14698690730415,297.6679318307699,297.15899439789365,297.1678111385923,297.52800944217336,297.33394674334664,5993.78910005073,1509.6245241774534,173.16668474495046,1021.4485601696502,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21137004.0,21137004.0,292.9205263605263,287.5028023242195,0.555708859,431.5980048543669,2.0,2.0,1.0,4.0,0.23365628506425656,283.15,283.15,283.1499992000001,286.4119571331364,3.9682539682539675,1.6454402619244182,53085.31512266456,286.6253683673683,286.624196836256,2.572802235036408,1.0932693378984606,1.1041042834611714,0.755478839614037,0.5126318419741971,0.2838635756040647,0.2856266876066142,0.2917101145207659,0.2935923170407297,0.3879875709817205,0.3786281311637807,297.15,293.15,297.1467804833665,297.6605646604809,297.1587919058616,297.1675612191442,297.5238569450854,297.3315110427877,5994.54561842422,1509.628305673895,172.99736929965405,1031.2505157512878,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
