,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21137040.0,21137040.0,292.91429473684207,287.5012342372402,0.555984,429.87228716398573,2.0,2.0,1.0,4.0,0.23365628497913304,283.15,283.15,283.1499992000001,286.4168563421797,3.9682539682539675,1.6438091106998187,53086.0213571926,286.63284631578944,286.6316612917311,2.5784716217991632,1.0931581504115266,1.1041502403486056,0.7564860089453037,0.5158158883076925,0.2838742402963734,0.28567029120355386,0.29174590506273085,0.29366259254002447,0.38861401485967445,0.3809798569327994,297.15,293.15,297.1466293519208,297.653211485327,297.1585948126788,297.1673214102472,297.51974685355117,297.32910078274506,5995.295296428027,1509.6321135847784,172.8266110257794,1041.080948568754,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21137076.0,21137076.0,292.9080550078947,287.4997009115035,0.556262381,428.169950814423,2.0,2.0,1.0,4.0,0.23365628489400955,283.15,283.15,283.1499992000001,286.42176646618833,3.9682539682539675,1.6421360408683827,53086.90439541463,286.64033399052624,286.63913216067044,2.5841321850637,1.0930569676700697,1.1042060506387488,0.7574674159188534,0.5189895228075946,0.2838845629734046,0.28571363084491314,0.2917814928534308,0.29373272332343053,0.38923423846776034,0.38332389255756316,297.15,293.15,297.14650825233275,297.6458665847917,297.15840167149594,297.1670890577965,297.5157085666332,297.32671482661,5996.008080740586,1509.636022131369,172.65198114857156,1050.9442367108315,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21137112.0,21137112.0,292.9018078526316,287.49819972861974,0.556543768,426.49159529655617,2.0,2.0,1.0,4.0,0.2336562848088861,283.15,283.15,283.1499992000001,286.42668557051456,3.9682539682539675,1.6404267107644226,53087.96469309041,286.647830576842,286.64660827644195,2.5897753862957935,1.0929635357632053,1.1042695716953639,0.7584295279093364,0.5221491381780585,0.28389461770269875,0.28575674421678077,0.2918169069754242,0.2938027079484225,0.38984895092168853,0.38565729322814224,297.15,293.15,297.14641059379613,297.6385288924777,297.1582114139828,297.1668621500449,297.511711469863,297.32434490403296,5996.688227851362,1509.6400182918271,172.47407971817918,1060.8493157760809,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21137148.0,21137148.0,292.89555394999996,287.4967280745473,0.5568279270000001,424.8378201012631,2.0,2.0,1.0,4.0,0.2336562847237626,283.15,283.15,283.14999920000014,286.4316052994186,3.9682539682539675,1.6386938340354862,53089.153095879476,286.65533525999996,286.65409018453374,2.59535539921093,1.092873125660945,1.104338414608365,0.7593831621907989,0.5253328312712277,0.2839045226167159,0.2858001872252454,0.29185222842457875,0.29387308062869727,0.39046384937521594,0.38789776097454126,297.15,293.15,297.1463220222157,297.63118718042665,297.1580218106291,297.1666371868043,297.5077706725135,297.3219877745179,5997.342416585287,1509.6440724972092,172.29409328772547,1070.791055842236,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21137184.0,21137184.0,292.88929397894736,287.4952833396474,0.557114624,423.20922471942134,2.0,2.0,1.0,4.0,0.2336562846386391,283.15,283.15,283.1499991999995,286.4365495624562,3.9682539682539675,1.6367468728423047,53091.581068826956,286.6628472252631,286.66154936635786,2.6006649625784766,1.0927917610705338,1.104422151484427,0.7603042218235434,0.5286029994171121,0.2839137935556516,0.28584421503145596,0.29188691569749303,0.2939441334275183,0.3911038902630903,0.389765902129302,297.15,293.15,297.1462591515753,297.6237668755575,297.1578321930614,297.1664140659812,297.50438319105933,297.31973109544697,5997.8104675657205,1509.6486311695232,172.09542908941435,1080.6590202324303,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21137220.0,21137220.0,292.883028618421,287.493862918732,0.5574036250000001,421.6064086419087,2.0,2.0,1.0,4.0,0.23365628455351561,283.15,283.15,283.14999919999843,286.4415128888832,3.9682539682539675,1.6346043377309663,53095.20140687586,286.6703656578947,286.6689861393355,2.6055712153849155,1.092716509245697,1.1045202454037906,0.7612010517179265,0.5320041778529561,0.28392254790098315,0.2858894474118984,0.2919210778031064,0.29401651150648306,0.3917687457438245,0.3910835158503482,297.15,293.15,297.1462137867416,297.6162684083087,297.15764150065917,297.1661910498599,297.50150078236396,297.31756310558666,5998.105281154429,1509.6536521658,171.8798810073388,1090.4603083429322,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21137256.0,21137256.0,292.8767585473684,287.4924642111089,0.557694696,420.0299713596027,2.0,2.0,1.0,4.0,0.23365628446839212,283.15,283.15,283.1499991999974,286.4465275359332,3.9682539682539675,1.6321903943284866,53100.32209999359,286.6778897431578,286.6763955461077,2.610119966261649,1.0926496001974915,1.1046331530063236,0.7620640771742118,0.5355070560634129,0.2839305739178728,0.2859353832213606,0.2919543470337457,0.2940895953007688,0.3924780832930927,0.3919264632922373,297.15,293.15,297.1461910524537,297.60864216988097,297.1574486598001,297.16596557109636,297.4994430707223,297.3155381047906,5998.172587185285,1509.6593147282567,171.64038471248713,1100.1399408449554,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21137292.0,21137292.0,292.8704844447368,287.49108462061935,0.5579876029999999,418.4805123633812,2.0,2.0,1.0,4.0,0.23365628438326866,283.15,283.15,283.1499991999981,286.451836150258,3.9682539682539675,1.6288759240408597,53111.07463414065,286.68541866631574,286.6836588580676,2.6139090679147525,1.0925998576795353,1.104729823337205,0.762884429666028,0.538369104759262,0.2839375246717435,0.2859736576079818,0.29198608321677755,0.294154396278822,0.393242897645761,0.3926783906999278,297.15,293.15,297.14621104707,297.6010421710796,297.1572554689315,297.1657371773164,297.49838241412596,297.3137256557047,5997.563536329738,1509.66709925978,171.32355473527267,1108.1653208717219,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21137328.0,21137328.0,292.86420698947364,287.48972155567304,0.558282112,416.9586311441218,2.0,2.0,1.0,4.0,0.23365628429814517,283.15,283.15,283.149999199996,286.4589288794402,3.9682539682539675,1.6220025855884888,53147.14523015561,286.69295161263153,286.69024655717624,2.614827224267992,1.0925492801644514,1.1046812866611198,0.7638215891391703,0.5385676695861439,0.2839439552155102,0.28598296129948314,0.29201523757539516,0.2941878547754612,0.39400904462406827,0.393406899948979,297.15,293.15,297.1462298620547,297.59480721701755,297.1570548495546,297.1654766546543,297.49735048554834,297.3121838137659,5994.5590245401345,1509.6832775037851,170.7106382901058,1109.3472040149838,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21137364.0,21137364.0,292.8579268605263,287.4883724292764,0.558577989,415.46492719270213,2.0,2.0,1.0,4.0,0.23365628421302168,283.15,283.15,283.1499991999922,286.4673889690774,3.9682539682539675,1.6139355785497271,53188.07731519424,286.7004877673684,286.6968223989133,2.6145827426709203,1.092519340160624,1.1045863342233442,0.7648762584462228,0.5376599062627663,0.2839509827077482,0.2859800429184329,0.29204217041285463,0.29420651556996685,0.3948003163114186,0.39414297677918514,297.15,293.15,297.14630069434594,297.5902086574405,297.15686875464206,297.16519822748495,297.4967654155832,297.31106834989936,5991.025302494109,1509.7023259103714,169.98555182828855,1107.7032990012863,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21137400.0,21137400.0,292.8516447368421,287.4870346590567,0.558875,414.0,2.0,2.0,1.0,4.0,0.2336562841278982,283.15,283.15,283.14999919999053,286.4768919884483,3.9682539682539675,1.604501505750539,53234.02754647436,286.70802631578937,286.70338336793424,2.613145815551859,1.0925209516167822,1.104470648188881,0.7660687105198019,0.5359025595399688,0.28395919793482133,0.28596865770937335,0.29206656132732156,0.29421308928967577,0.39563884452523546,0.3945705082907449,297.15,293.15,297.1464481139908,297.5874229179699,297.1567044754422,297.16489986850155,297.4969632226588,297.3104877197127,5986.66405518867,1509.7246852717299,169.12984846199632,1103.5263929299915,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21137436.0,21137436.0,292.8453612973684,287.4857056672807,0.559172911,412.55155966968863,2.0,2.0,1.0,4.0,0.23365628404277472,283.15,283.15,283.14999919999616,286.48631327269453,3.9682539682539675,1.5971367917145949,53258.162909513456,286.7155664431578,286.71068397812195,2.613251574051356,1.0925664415729384,1.1044674908495273,0.7673608058205164,0.535607887316034,0.28397034338048854,0.2859744942019978,0.2920910097683804,0.2942343426548978,0.3964999150222166,0.3949436805318607,297.15,293.15,297.1467019284465,297.58600423677933,297.15658553161677,297.1646157038826,297.4975373027015,297.3102889406853,5984.047754593066,1509.7422022676124,168.4233274157484,1103.24160424042,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21137472.0,21137472.0,292.8390772210526,287.4843828808692,0.559471488,411.10685623019316,2.0,2.0,1.0,4.0,0.23365628395765123,283.15,283.15,283.1499991999981,286.4948759308825,3.9682539682539675,1.5905058604931086,53273.50173424289,286.72310733473677,286.7182015319733,2.614294402917411,1.0926550211250092,1.1045474465307992,0.7686562723451299,0.5360033974824254,0.2839834177487863,0.28599023428455467,0.29211624048592344,0.2942635381258346,0.39738463688724013,0.3954696777551175,297.15,293.15,297.14705103976974,297.58469625483656,297.1564966862003,297.16435507854874,297.4984632179957,297.3102124554702,5981.709215293376,1509.7580205777467,167.76636585824858,1104.832446366829,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21137508.0,21137508.0,292.8327931868421,287.48306373140593,0.559770497,409.66579905951914,2.0,2.0,1.0,4.0,0.23365628387252774,283.15,283.15,283.1499991999992,286.50320370666367,3.9682539682539675,1.584176410749088,53284.94598902913,286.7306481757894,286.72579013738493,2.6156515537383926,1.092771088627575,1.104669513360249,0.7699405497238488,0.536608458574387,0.28399743806941335,0.28600956412976714,0.29214216235295903,0.2942956286762512,0.3982784442676449,0.39605367239848727,297.15,293.15,297.1474557346465,297.5833053508976,297.1564231267014,297.1641127198178,297.4995000091257,297.3101593882378,5979.523468215467,1509.7731609014465,167.12883189931807,1107.0585004708032,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21137544.0,21137544.0,292.8265098736842,287.4817456551417,0.560069704,408.228297535672,2.0,2.0,1.0,4.0,0.23365628378740422,283.15,283.15,283.1499991999997,286.5112873113382,3.9682539682539675,1.5782329177077954,53292.248442180455,286.73818815157887,286.7334369610993,2.6173650184963466,1.0929148428906468,1.1048346848610053,0.7712016176026348,0.5374282812044944,0.28401226806490326,0.2860323159554917,0.2921691855454893,0.29433108995629653,0.3991746773067237,0.3967311810710312,297.15,293.15,297.1479097008527,297.58170854326744,297.1563630220512,297.16389466707403,297.5005264552963,297.31008047770837,5977.560548969942,1509.7874146422362,166.5191050544232,1109.975925588734,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21137580.0,21137580.0,292.82022796052627,287.4804260929937,0.560368875,406.7942610366575,2.0,2.0,1.0,4.0,0.23365628370228073,283.15,283.15,283.14999919999946,286.51922813863587,3.9682539682539675,1.5725172268327878,53297.28908902744,286.7457264473684,286.74111397550604,2.6192996956325554,1.0930739811704953,1.105024554591943,0.7724471718713484,0.5383772228607798,0.28402750780297603,0.2860570503882211,0.29219688482314665,0.29436863247623224,0.4000716008158491,0.3974731893484057,297.15,293.15,297.1483895483269,297.5799715490908,297.1563098791776,297.16369111713334,297.50153445584385,297.3099793099145,5975.720981140959,1509.8011555416597,165.9263989692795,1113.2951293997428,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21137616.0,21137616.0,292.8139481263158,287.4791024905405,0.5606677760000001,405.36359894048087,2.0,2.0,1.0,4.0,0.23365628361715723,283.15,283.15,283.14999919999514,286.5269378675057,3.9682539682539675,1.5671672488244264,53299.10429478588,286.753262248421,286.74881892257486,2.621564098128511,1.0932536604921022,1.1052485230507194,0.7736615052721261,0.5395115800377095,0.28404313710618423,0.2860844085579166,0.29222577759652424,0.2944094171656286,0.40096608370550363,0.3983212467851023,297.15,293.15,297.1488977558226,297.57794813954257,297.15626411327577,297.16351135720765,297.5024554485202,297.3098153628738,5974.095638396283,1509.8140469820619,165.3624679352972,1117.2174242898298,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21137652.0,21137652.0,292.80767104999995,287.4777722980112,0.560966173,403.9362206251478,2.0,2.0,1.0,4.0,0.23365628353203374,283.15,283.15,283.14999919999366,286.5345130906503,3.9682539682539675,1.5620009966837654,53299.627871707664,286.76079473999994,286.7565282391136,2.6239922527760617,1.093442374110538,1.1054883359366927,0.7748561958557406,0.5407378639507131,0.2840588583479312,0.2861129662808149,0.29225544557849015,0.2944519947758288,0.40185640351853846,0.3992231366435869,297.15,293.15,297.1494144505515,297.57574989464837,297.15622074114293,297.16334558477297,297.50328534717386,297.30960320365796,5972.5605196650795,1509.8265230037832,164.8140609543214,1121.459818765692,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21137688.0,21137688.0,292.8013974105263,287.47643297027065,0.561263832,402.5120354686638,2.0,2.0,1.0,4.0,0.23365628344691025,283.15,283.15,283.1499991999963,286.54180676860653,3.9682539682539675,1.5572337212514882,53297.37676781032,286.7683231073683,286.76424281182625,2.6267733058314486,1.093648600721525,1.1057603004748615,0.7760065428609597,0.5421651969240647,0.2840746652121874,0.2861440069527988,0.29228676389531716,0.2944984910018874,0.4027364526663864,0.4002401487791632,297.15,293.15,297.1499434561231,297.5731626331981,297.15618104147916,297.1632092010638,297.5039018607372,297.3092796385203,5971.254570986654,1509.8380593222382,164.29952835378214,1126.366145193475,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21137724.0,21137724.0,292.79512788684207,287.4750819667995,0.561560519,401.0909528490343,2.0,2.0,1.0,4.0,0.23365628336178676,283.15,283.15,283.14999920000065,286.54899429980725,3.9682539682539675,1.552613751105095,53294.33926478773,286.7758465357894,286.7719543972092,2.62967118871874,1.0938597336291147,1.1060424716045767,0.7771385742812935,0.5436640596745597,0.28409040095779436,0.28617585951052066,0.29231873698574373,0.2945464915187186,0.4036118810897734,0.40129060860817184,297.15,293.15,297.15047215188946,297.57041992845706,297.1561413973644,297.1630838066098,297.50442967182977,297.3089093912301,5970.021666274926,1509.8492609627601,163.79830400244776,1131.5139446725882,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21137760.0,21137760.0,292.7888631578947,287.4737167516696,0.561856,399.67288214426486,2.0,2.0,1.0,4.0,0.2336562832766633,283.15,283.15,283.14999920000446,286.5560374436459,3.9682539682539675,1.5481837527691316,53290.34640627314,286.78336421052626,286.77965828543955,2.6327203058822546,1.094076779634896,1.1063376243700935,0.778244704977601,0.5452598419308815,0.28410598399046527,0.28620874693071535,0.2923516198249326,0.29459654970766486,0.4044810997231592,0.4023802176269076,297.15,293.15,297.15099810889376,297.56746113399714,297.15610116136224,297.1629733475735,297.5048403565752,297.30847482168036,5968.886495937893,1509.860022134518,163.3144251921419,1136.9783886056525,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21137796.0,21137796.0,292.78260390263154,287.4723347935145,0.562150041,398.25773273236103,2.0,2.0,1.0,4.0,0.23365628319153978,283.15,283.15,283.14999920000184,286.5643052770331,3.9682539682539675,1.5401707701474925,53314.562114286586,286.79087531684206,286.78663135953434,2.632227211693433,1.094293915697403,1.1065184999216713,0.7793982170814132,0.5446931671617391,0.284120100386114,0.2862175287053657,0.2923821051817488,0.29462137802719857,0.4053861132051857,0.40223572594027684,297.15,293.15,297.15151186415534,297.5651467910538,297.156043196093,297.16283651362767,297.5058290649069,297.30827348596733,5964.983339781661,1509.879537031726,162.53592609861286,1135.6165869297708,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21137832.0,21137832.0,292.7763508,287.4709335654954,0.562442408,396.8454139913283,2.0,2.0,1.0,4.0,0.23365628310641628,283.15,283.15,283.1499991999996,286.5741322362121,3.9682539682539675,1.5303593236717459,53350.113595063915,286.79837903999993,286.7934006270655,2.629662800909533,1.0945248041794444,1.1066509666171733,0.7806425116972079,0.5430874829440262,0.2841339344813205,0.2862143004158799,0.29241016341308623,0.2946327504398313,0.4063681890082205,0.4011225637751135,297.15,293.15,297.15204218461247,297.56401299136735,297.15598376122995,297.16267529981815,297.5080434018011,297.30855152776587,5960.014741783947,1509.9035197761384,161.59971851014413,1130.6350008376398,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21137868.0,21137868.0,292.77010452894734,287.4695105452623,0.562732867,395.43583529917225,2.0,2.0,1.0,4.0,0.2336562830212928,283.15,283.15,283.14999919999866,286.584977025939,3.9682539682539675,1.5193526049870532,53391.31199891667,286.8058745652631,286.8001278499574,2.6257868356214455,1.0947794984355343,1.1067622834949509,0.7819889273614488,0.540788051215066,0.28414825382311737,0.2862035204394367,0.29243586978526837,0.29463417668576813,0.4074454733654205,0.39942421133713685,297.15,293.15,297.1526139033416,297.5641476513371,297.15593256958084,297.1624915350099,297.51172937443283,297.30938300674046,5954.29569388425,1509.930539306136,160.55188552822884,1123.2627826459543,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21137904.0,21137904.0,292.76386576842106,287.4680632149107,0.563021184,394.0289060338983,2.0,2.0,1.0,4.0,0.2336562829361693,283.15,283.15,283.1499991999997,286.596257916129,3.9682539682539675,1.5091513671146806,53420.55960084521,286.8133610778946,286.80725718902374,2.6226961823595603,1.095074637405489,1.1069257783720767,0.7834378241667111,0.538907316472531,0.2841646105309008,0.2861981232551722,0.2924606573387137,0.2946383304118415,0.4086162321424171,0.39803510706762946,297.15,293.15,297.1532635083296,297.5655119340625,297.15590955966786,297.16230481570875,297.5167806212969,297.3107540878131,5949.410850215265,1509.9556902039387,159.55232989740585,1117.3428671337701,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21137940.0,21137940.0,292.7576351973684,287.4665890609332,0.563307125,392.62453557351205,2.0,2.0,1.0,4.0,0.2336562828510458,283.15,283.15,283.14999920000037,286.6063347813957,3.9682539682539675,1.5011203193941247,53429.29585024598,286.8208377631578,286.81486881946586,2.621818447091033,1.0954159518032007,1.1071985440605172,0.7849000760214956,0.5382260235263192,0.2841834809725311,0.2862079333146168,0.2924875695176563,0.29465650983962666,0.40980466849939906,0.3975319064197749,297.15,293.15,297.15399579507505,297.5669787657696,297.1559193824088,297.1621528566784,297.5218695706974,297.3121832741258,5945.990838554431,1509.9755641064583,158.7218856036105,1115.437665268573,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21137976.0,21137976.0,292.7514134947368,287.4650855741667,0.563590456,391.2226332960189,2.0,2.0,1.0,4.0,0.2336562827659223,283.15,283.15,283.14999919999923,286.61593596860945,3.9682539682539675,1.4935379923026515,53433.88179943047,286.8283038063157,286.82252470068886,2.6214860492134413,1.0957838358658982,1.1075173747075604,0.7863513336923873,0.5378283544126337,0.28420326179978295,0.2862221872715975,0.29251589905847214,0.294679069871257,0.4109888634953251,0.39723818936787186,297.15,293.15,297.1547668781993,297.5682584901156,297.15594026345343,297.1620236070795,297.5266955317968,297.31353695412895,5942.772762293262,1509.9943870593202,157.92673252952105,1114.4979896673556,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21138012.0,21138012.0,292.7452013394737,287.46355024973514,0.5638709430000001,389.8231085794245,2.0,2.0,1.0,4.0,0.2336562826807988,283.15,283.15,283.14999919999866,286.62518554845303,3.9682539682539675,1.4864408514664573,53434.46097806655,286.8357583926315,286.830214248679,2.6216297883343693,1.09617410894879,1.1078761617195179,0.7877842506271329,0.5376783277373406,0.28422367754041306,0.286240097862524,0.29254578286693933,0.29470583772219283,0.4121642937898891,0.39712738017687016,297.15,293.15,297.1555640853169,297.56926927780535,297.1559683029607,297.161917961109,297.5311909863358,297.31478212270554,5939.836441581759,1510.0120578831122,157.17137769615428,1114.399539129904,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21138048.0,21138048.0,292.7389994105263,287.4619805869874,0.564148352,388.42587080173433,2.0,2.0,1.0,4.0,0.2336562825956753,283.15,283.15,283.1499992000031,286.63413115808595,3.9682539682539675,1.4797617144619533,53432.03599753819,286.84320070736834,286.8379160134281,2.6221804119003376,1.096581067762484,1.1082667288893915,0.7891951909606505,0.5377412610290313,0.28424446251532987,0.28626090822222383,0.2925772102592097,0.294736453417416,0.4133288714533163,0.397173862491603,297.15,293.15,297.1563741494631,297.5699809538453,297.1559999564904,297.1618345878532,297.53534700253687,297.31590733003776,5937.139448066955,1510.028734161529,156.45177596915818,1115.0214344195692,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21138084.0,21138084.0,292.73280838684207,287.4603740894305,0.564422449,387.03082934095386,2.0,2.0,1.0,4.0,0.23365628251055182,283.15,283.15,283.1499992000057,286.64277187848853,3.9682539682539675,1.4735193766600831,53426.75900832249,286.8506299357894,286.84562221889144,2.6231283939982104,1.0970019015950239,1.1086859597699188,0.7905795124813662,0.5380135415691374,0.28426543262811477,0.2862843673516347,0.292610277002602,0.2947710160576926,0.41448005925459785,0.3973749679704503,297.15,293.15,297.15718798199833,297.57034748702637,297.1560327197343,297.16177399062985,297.539126792114,297.3168937943006,5934.702754899621,1510.0443603708368,155.77048543413,1116.349968329241,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21138120.0,21138120.0,292.7266289473684,287.45872826465865,0.564693,385.6378935750887,2.0,2.0,1.0,4.0,0.2336562824254283,283.15,283.15,283.1499992000067,286.6510970324879,3.9682539682539675,1.467691272370595,53419.282144855824,286.8580452631578,286.85331583199945,2.624463905697232,1.0974324370443402,1.10912930728359,0.7919308227825108,0.5384922196075378,0.28428631877221067,0.2863101479378673,0.29264512152395616,0.29480967345927783,0.41561480201456286,0.3977285179380268,297.15,293.15,297.1579921770674,297.5703136804467,297.1560631354945,297.16173667472395,297.5424902411232,297.31771918177117,5932.50478535384,1510.0589849833268,155.1270936369877,1118.3730097660953,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21138156.0,21138156.0,292.7204617710526,287.4570406242773,0.5649597709999999,384.2469728821443,2.0,2.0,1.0,4.0,0.2336562823403048,283.15,283.15,283.1499992000039,286.6590507443983,3.9682539682539675,1.4623417548024895,53409.2184067723,286.86544587473674,286.86098931201775,2.6262510358654976,1.097872435903449,1.1095988574746058,0.7932402642778076,0.5392125172407769,0.28430700791527336,0.28633852497039675,0.29268213726285375,0.2948532345304014,0.41672911196554774,0.3982605273147849,297.15,293.15,297.15877858620337,297.5697826452491,297.15608948692125,297.1617271441399,297.5453504927586,297.3183456710545,5930.5882909958555,1510.0724387030277,154.52738432955113,1121.2094992838809,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21138192.0,21138192.0,292.71430753684206,287.4553086838228,0.565222528,382.85797664012614,2.0,2.0,1.0,4.0,0.23365628225518134,283.15,283.15,283.1499992000032,286.6668604061113,3.9682539682539675,1.4571891770112724,53398.200846648135,286.8728309557894,286.86864811272676,2.628196905306478,1.0983139435528575,1.1100758005902918,0.7945318761023419,0.5400187745858066,0.2843274997243126,0.2863677035538508,0.29272005895104924,0.294898669891714,0.41783482686521023,0.3988560262416757,297.15,293.15,297.159552616704,297.5690531942966,297.156112859221,297.16172844347176,297.54801553771176,297.31889253028106,5928.779868038098,1510.085424313786,153.9461334360957,1124.337940414546,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21138228.0,21138228.0,292.7081669236842,287.453529962678,0.565481037,381.4708142270398,2.0,2.0,1.0,4.0,0.23365628217005785,283.15,283.15,283.149999200006,286.6744340027922,3.9682539682539675,1.4523320881593293,53385.987416927936,286.88019969157887,286.876282833417,2.630402710171927,1.0987579156698482,1.1105648387191303,0.7957942644566496,0.5409657978282763,0.28434766770271597,0.2863981927360364,0.2927594654225196,0.29494717430875955,0.4189264545085178,0.3995554943806116,297.15,293.15,297.1603063415818,297.56799857591375,297.1561313442584,297.16174748969075,297.5503606921682,297.31930888872256,5927.138555445271,1510.0976896510617,153.39315381292403,1127.943649663881,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21138264.0,21138264.0,292.7020406105263,287.451701983982,0.565735064,380.0853950208908,2.0,2.0,1.0,4.0,0.23365628208493436,283.15,283.15,283.14999920000434,286.68177275186883,3.9682539682539675,1.4477662622920398,53372.75007175136,286.88755126736834,286.8838908773747,2.632870098318224,1.0992035139177536,1.1110651750072056,0.7970255699975565,0.5420549921039761,0.2843674498509977,0.28642994731387617,0.292800367635197,0.2949988324728846,0.42000345944131584,0.40035996956009773,297.15,293.15,297.16103659162707,297.56660484484786,297.1561442165179,297.16178402612053,297.5523790813497,297.31958975209267,5925.663842908296,1510.1092410903318,152.86850094557792,1132.0350165528928,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21138300.0,21138300.0,292.6959292763158,287.4498222745374,0.5659843750000001,378.70162839968464,2.0,2.0,1.0,4.0,0.23365628199981084,283.15,283.15,283.1499992000025,286.6887106291476,3.9682539682539675,1.4436410172679512,53359.088600982155,286.89488486842095,286.89144570701706,2.63576873090011,1.0996462175180357,1.1115782580779052,0.7981957237025995,0.5433819840385254,0.28438619989184216,0.2864634024041418,0.29284401197669796,0.29505603010827086,0.42105257457463,0.40134008127987086,297.15,293.15,297.1617099523193,297.56459393258814,297.1561435565235,297.16185001304916,297.55381999922554,297.31962349074115,5924.435622278675,1510.1196958799437,152.3898017241095,1136.9300043160515,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21138336.0,21138336.0,292.6898336,287.44788836471116,0.566228736,377.3194237414269,2.0,2.0,1.0,4.0,0.23365628191468735,283.15,283.15,283.14999919999866,286.6955389060893,3.9682539682539675,1.4396799069827162,53344.97233698389,286.9021996799999,286.89898332884104,2.6387794422858093,1.10008712306209,1.112093696215774,0.7993479485937257,0.5447713137126413,0.28440459930503326,0.2864972503163803,0.29288843921296537,0.29511477333159447,0.42209368151661003,0.40236623544160816,297.15,293.15,297.1623652182087,297.5624131367681,297.1561385761953,297.1619238632683,297.5551042523232,297.3195890093527,5923.306464225711,1510.1297507860295,151.9275098603393,1142.0461987178614,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21138372.0,21138372.0,292.6837542605263,287.4458977883323,0.566467913,375.93869042412297,2.0,2.0,1.0,4.0,0.23365628182956388,283.15,283.15,283.1499991999993,286.7021009930516,3.9682539682539675,1.4360008324998508,53330.98154328036,286.90949488736834,286.90647721158365,2.6420560016075285,1.1005229740345661,1.112613685108449,0.8004557352993771,0.5463091342155114,0.28442210403133283,0.28653192646754333,0.292934805689023,0.29517722098128407,0.42311514763203023,0.40350206442332864,297.15,293.15,297.16297483246143,297.5598195270386,297.1561227615932,297.16201681063,297.5560106476173,297.3193889158681,5922.329690190453,1510.1391038908562,151.49582833443102,1147.6749753193194,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21138408.0,21138408.0,292.67769193684205,287.4438480825841,0.566701672,374.55933782577847,2.0,2.0,1.0,4.0,0.2336562817444404,283.15,283.15,283.1499991999997,286.70847236812983,3.9682539682539675,1.4325273617546064,53317.20773361338,286.91676967578945,286.9139353205606,2.6455147519363416,1.1009537172707973,1.113135099676463,0.8015289683420751,0.5479496366206338,0.28443886140976715,0.2865670571297339,0.2929827334173398,0.2952424556768292,0.4241220654040031,0.40471373390805887,297.15,293.15,297.1635479214677,297.5569287693043,297.1560984704068,297.1621241397006,297.55665346196236,297.31907055256835,5921.463485952557,1510.1479467809804,151.0868578237666,1153.6660870098035,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21138444.0,21138444.0,292.6716473078947,287.4417367878934,0.5669297790000001,373.1812753243989,2.0,2.0,1.0,4.0,0.2336562816593169,283.15,283.15,283.1499991999999,286.7147242566453,3.9682539682539675,1.4292202275301267,53303.21686200972,286.92402323052625,286.9213710678506,2.6490879928878295,1.1013812932117417,1.1136576038100412,0.8025806888180597,0.5496545413115475,0.28445514695966784,0.2866025022141759,0.2930316102518311,0.2953094477524555,0.4251198153253097,0.4059729707015578,297.15,293.15,297.1640982562783,297.55385191229067,297.15606879304914,297.1622401968424,297.5571297085063,297.31867777339335,5920.698984065187,1510.156377470052,150.69516194761712,1159.8938644622679,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21138480.0,21138480.0,292.66562105263154,287.4395614478132,0.567152,371.80441229798976,2.0,2.0,1.0,4.0,0.2336562815741934,283.15,283.15,283.14999919999997,286.7207347097551,3.9682539682539675,1.4261238196432184,53290.1212635854,286.93125473684205,286.92875572975805,2.652879772388937,1.1018006411017998,1.1141796960811376,0.8035852246191693,0.5514838339525763,0.2844703019808474,0.2866382897359876,0.2930825526867567,0.29538002566883054,0.4260979961332079,0.40732408001103226,297.15,293.15,297.164598312441,297.55039869794115,297.156026985814,297.162373753566,297.5572735598481,297.31813426192207,5920.033345935177,1510.1642809268026,150.32861158091137,1166.562745463966,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21138516.0,21138516.0,292.65961384999997,287.4373196089031,0.567368101,370.4286581245566,2.0,2.0,1.0,4.0,0.23365628148906992,283.15,283.15,283.14999920000054,286.72663579654017,3.9682539682539675,1.4231760165323981,53277.01269895595,286.9384633799999,286.9361163899295,2.656769990367179,1.1022158310355608,1.114701252689464,0.8045667718995677,0.5533692837963179,0.2844849102273457,0.2866742222300178,0.2931345712993136,0.2954523858841227,0.4270671624040132,0.40871666683901725,297.15,293.15,297.1650744139342,297.54677388642125,297.15597965535864,297.16251611971336,297.55727172068794,297.3175231592231,5919.4588335551525,1510.171814026054,149.9779915989549,1173.445418604063,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21138552.0,21138552.0,292.65362637894737,287.435008820604,0.567577848,369.0539221821048,2.0,2.0,1.0,4.0,0.23365628140394643,283.15,283.15,283.14999920000037,286.7323535725373,3.9682539682539675,1.4203985072976109,53264.58167679643,286.94564834526307,286.9434349047761,2.660818562158178,1.10262388986819,1.1152214051176,0.8055100251958083,0.5553454266631158,0.2844985674413735,0.2867103081158089,0.2931883154105466,0.29552761152128404,0.4280210602953501,0.4101762392247021,297.15,293.15,297.1655104677682,297.5428655194082,297.1559226896793,297.1626722429808,297.5570253991241,297.3167992637921,5918.968996983559,1510.1789199282023,149.6475494267079,1180.6630145991571,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21138588.0,21138588.0,292.647659318421,287.4326266351084,0.567781007,367.68011384864013,2.0,2.0,1.0,4.0,0.2336562813188229,283.15,283.15,283.1499992000016,286.73797304525306,3.9682539682539675,1.417747309234399,53252.24013793294,286.95280881789466,286.95072785296156,2.66494742354453,1.1030275211436709,1.1157402087088357,0.8064309326629469,0.557367868536435,0.2845116340324825,0.28674641016341873,0.29324307082665485,0.29560447729908873,0.42896628679981885,0.4116700078987924,297.15,293.15,297.1659239385804,297.538807125362,297.15586013755467,297.1628357211489,297.55665105482086,297.31601559549335,5918.554939865266,1510.185709909306,149.33092490525735,1188.0664449539788,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21138624.0,21138624.0,292.6417133473684,287.4301706072275,0.567977344,366.3071425021679,2.0,2.0,1.0,4.0,0.23365628123369941,283.15,283.15,283.14999920000156,286.7434652393699,3.9682539682539675,1.4152356557669838,53240.23951407324,286.9599439831578,286.95798846920223,2.6691801896031864,1.1034255291020216,1.116257251854651,0.8073229822013389,0.5594502456847967,0.2845239515335439,0.2867825244625696,0.2932991651644516,0.29568346221874375,0.42990048248465706,0.41320804456273813,297.15,293.15,297.16630834757825,297.5345544396618,297.1557905204518,297.1630091169831,297.5561134196135,297.3151551688577,5918.219247240723,1510.1921490168243,149.0302213282931,1195.704849300881,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21138660.0,21138660.0,292.6357891447368,287.4276382942521,0.568166625,364.9349175206937,2.0,2.0,1.0,4.0,0.23365628114857592,283.15,283.15,283.14999920000105,286.74873462061436,3.9682539682539675,1.4128472819156415,53229.95880125603,286.96705302631574,286.9651865601356,2.673582728074166,1.1038129418056886,1.1167697309480475,0.8081610864850979,0.5616314660411409,0.28453481638387623,0.286818402963436,0.29335782030286284,0.29576625769436055,0.4308147743874984,0.4148190864831901,297.15,293.15,297.16664097782046,297.52996843705125,297.1557079959452,297.16320025116727,297.55530165409084,297.314163863215,5917.911034881009,1510.1982779522036,148.74757912574987,1203.716151854965,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21138696.0,21138696.0,292.62988738947365,287.4250272558105,0.568348616,363.5633482822231,2.0,2.0,1.0,4.0,0.23365628106345246,283.15,283.15,283.14999920000054,286.7540040018588,3.9682539682539675,1.410582770110301,53218.58302695851,286.9741351326315,286.97238465106886,2.677986466819444,1.1042003546781705,1.1172827035067703,0.8089991896812653,0.5638130093426055,0.28454568123917573,0.28685438045007006,0.29341647544851546,0.29584915731156125,0.4317290661943967,0.4164303669298074,297.15,293.15,297.16697360850435,297.52538242094295,297.1556254715035,297.1633913854413,297.55448988695605,297.3131725546696,5917.7156262523295,1510.2040943313716,148.47511186810527,1211.7624777692497,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21138732.0,21138732.0,292.6240087605263,287.4223350537217,0.568523083,362.19234416476155,2.0,2.0,1.0,4.0,0.233656280978329,283.15,283.15,283.1499991999995,286.75910974803753,3.9682539682539675,1.4084127793483914,53208.44471823302,286.98118948736834,286.9795312467959,2.6825050914156523,1.104579372022462,1.1177915352376633,0.8097947976242763,0.5660619736536998,0.2845553459960519,0.28689003042570066,0.29347716667396184,0.2959349881802928,0.43262804196070614,0.418091444304331,297.15,293.15,297.167267831524,297.5205593288928,297.15553296736465,297.16359544408033,297.5534847450204,297.3120880633764,5917.543735755824,1510.2096727679595,148.2162594427127,1220.0775024776592,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21138768.0,21138768.0,292.6181539368421,287.41955925184396,0.568689792,360.82181454631456,2.0,2.0,1.0,4.0,0.2336562808932055,283.15,283.15,283.14999919999974,286.76405908730095,3.9682539682539675,1.406322098245929,53199.581613431976,286.9882152757894,286.986625592146,2.6871254425308986,1.1049503692827491,1.1182961038614174,0.8105479671314282,0.568370869576845,0.2845638075016627,0.28692526720523354,0.2935400116381463,0.2960237699668682,0.4335125262390898,0.41979678696323697,297.15,293.15,297.167526112063,297.515517103407,297.1554310377338,297.1638128751246,297.5523096028715,297.31091934624004,5917.383980073273,1510.215051796371,147.96949090881355,1228.6407821181783,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21138804.0,21138804.0,292.6123235973684,287.416697415919,0.568848509,359.4516688048877,2.0,2.0,1.0,4.0,0.233656280808082,283.15,283.15,283.1499991999999,286.7689707987979,3.9682539682539675,1.4043546301175984,53190.11471881473,286.99521168315783,286.99370725140204,2.6917714752385726,1.105319418156258,1.1188000758216876,0.8112909725946892,0.5706945618055812,0.28457197786662564,0.28696049218612,0.29360336124504266,0.2961133443388498,0.4343934803626979,0.42151305812301876,297.15,293.15,297.16777570508134,297.510422018332,297.155326802401,297.1640333973341,297.55109264692913,297.3097301140155,5917.323951668955,1510.2201178259343,147.73418421031948,1237.2943878845008,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21138840.0,21138840.0,292.6065184210526,287.41374711341206,0.568999,358.0818163184864,2.0,2.0,1.0,4.0,0.23365628072295852,283.15,283.15,283.14999919999997,286.77377058951896,3.9682539682539675,1.402455500559166,53181.42914784583,287.00217789473675,287.00074615376514,2.696481379022613,1.1056824643652512,1.1193006429830374,0.8120014183859589,0.5730562195658919,0.28457916946657724,0.286995294378949,0.29366836295378834,0.2962051356965806,0.4352634964301944,0.4232573704950153,297.15,293.15,297.1680001191906,297.5051782667434,297.15521538819684,297.16426311031125,297.5497603749115,297.3084834518707,5917.283171972344,1510.225011579408,147.5083896430342,1246.1224184838861,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21138876.0,21138876.0,292.60073908684205,287.4107059133478,0.569141031,356.7121664651163,2.0,2.0,1.0,4.0,0.23365628063783503,283.15,283.15,283.14999919999923,286.77995109902395,3.9682539682539675,1.397099433761757,53199.81166744244,287.0091130957894,287.0071518749633,2.697383586267188,1.1060410870000654,1.1196791756036362,0.812770922561619,0.5733162311689229,0.28458497196347765,0.287005550215491,0.293730095755717,0.29627050631063834,0.4361833089828672,0.423449414178758,297.15,293.15,297.1682123928972,297.50065136016354,297.1550861827221,297.1644532874799,297.5492439402755,297.30752943270767,5914.4591383667475,1510.2388328283744,146.99137468022275,1247.49423657204,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21138912.0,21138912.0,292.5949862736842,287.40757138614106,0.5692743680000001,355.3426286227828,2.0,2.0,1.0,4.0,0.23365628055271154,283.15,283.15,283.14999919999866,286.7879556980335,3.9682539682539675,1.3898700118230947,53229.57107156579,287.0160164715789,287.01336977093075,2.695999774496872,1.1064077334293019,1.119984075009529,0.8136461338648578,0.5723151211864441,0.28459027171460727,0.28700006658528854,0.2937892386210603,0.29631891456083187,0.43720172574112504,0.4227099977580073,297.15,293.15,297.16843608318845,297.49758487252353,297.15495612725397,297.1646043611573,297.55035192183607,297.30718667319184,5910.463181405148,1510.257533947406,146.30665457823645,1244.3729683207919,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21138948.0,21138948.0,292.5892606605263,287.4043411034239,0.569398777,353.9731121694915,2.0,2.0,1.0,4.0,0.23365628046758805,283.15,283.15,283.14999919999946,286.79713256961026,3.9682539682539675,1.381441549048444,53264.10664703441,287.02288720736834,287.0195441035348,2.693104480279812,1.1067955875129443,1.120252523039048,0.8146391716069264,0.5704735872720882,0.2845961075153325,0.286984781986541,0.29384600226342716,0.2963550614608916,0.4383227542106961,0.4213498470857781,297.15,293.15,297.16870420004534,297.49605108301034,297.1548380347464,297.1647208948771,297.55307737997276,297.3074783185304,5905.694855404172,1510.2794030480757,145.50691028354532,1238.287995846649,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21138984.0,21138984.0,292.5835629263158,287.40101263786823,0.569514024,352.60352648324795,2.0,2.0,1.0,4.0,0.23365628038246455,283.15,283.15,283.1499991999998,286.80648338954876,3.9682539682539675,1.3740744469738844,53285.80399389769,287.029724488421,287.02605356901125,2.6912372112104017,1.107210812799809,1.120570516748381,0.8157109390176146,0.5691903950726388,0.2846036031128522,0.28697646642657465,0.29390253840887137,0.29639651560962305,0.4395104598470657,0.4204020857010572,297.15,293.15,297.16903286846116,297.49552272978303,297.1547452798333,297.1648306981535,297.55679906832654,297.30818612891153,5901.947167242489,1510.2985767211067,144.78372683320367,1234.2086385213488,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21139020.0,21139020.0,292.57789375,287.3975835630037,0.569619875,351.23378094205754,2.0,2.0,1.0,4.0,0.2336562802973411,283.15,283.15,283.14999919999923,286.81456830326437,3.9682539682539675,1.3685535515375409,53290.75778387638,287.0365274999999,287.0329058176863,2.6915249395371377,1.107660154227108,1.1209880020733711,0.8167911517999404,0.5690789554580125,0.28461289851837956,0.28698323360795014,0.29396156304107524,0.29645282289675434,0.4407067507591387,0.4203197767815389,297.15,293.15,297.1694315911531,297.49512370696135,297.1546795031036,297.16496476228195,297.5604851732541,297.30893694735084,5899.491822594753,1510.3129811863892,144.2105467004863,1234.3121401219312,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21139056.0,21139056.0,292.57225381052626,287.3940514530315,0.5697160960000001,349.8637849239259,2.0,2.0,1.0,4.0,0.2336562802122176,283.15,283.15,283.1499991999996,286.822137430945,3.9682539682539675,1.3634220388641618,53292.06065986323,287.0432954273684,287.03977354017735,2.6923455522910604,1.1081320879288246,1.1214480160902436,0.8178605699954993,0.5692459746494383,0.28462264323764247,0.28699417366693714,0.2940224442213935,0.2965140391902874,0.44189848541417237,0.4204431365870369,297.15,293.15,297.1698693562234,297.4946139087011,297.15462225340536,297.16511498854675,297.56393529754536,297.3096311608844,5897.222547115486,1510.326397179635,143.66874801437686,1235.4302838590124,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
