,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21139092.0,21139092.0,292.56664378684206,287.39041388263405,0.569802453,348.4934478068585,2.0,2.0,1.0,4.0,0.2336562801270941,283.15,283.15,283.14999919999883,286.8293243980418,3.9682539682539675,1.3586990861806427,53290.28589616809,287.0500274557894,287.04663631909705,2.6936308633894903,1.1086218164771473,1.1219438632846852,0.8189066529768927,0.5696563664221205,0.284632412754241,0.2870082841761753,0.2940855137845182,0.29658021278732605,0.44307915147203863,0.4207462505515095,297.15,293.15,297.17033023635327,297.4938543299863,297.1545680454141,297.165283736938,297.5670443749639,297.3102161447311,5895.19882969951,1510.3387684002714,143.16203063990505,1237.4353461026396,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21139128.0,21139128.0,292.56106435789474,287.3866684267792,0.5698787120000001,347.12267896886084,2.0,2.0,1.0,4.0,0.23365628004197062,283.15,283.15,283.1499991999996,286.8363313614457,3.9682539682539675,1.354252681856382,53286.483871144825,287.0567227705262,287.0534906733182,2.6951334294803373,1.1091187520315464,1.122455366206123,0.8199388392864194,0.5701811528124576,0.28464210487864616,0.2870237661063798,0.2941497415604328,0.2966488512255068,0.444253466307603,0.42113385599066505,297.15,293.15,297.17079801063915,297.4929476815534,297.1545141966557,297.1654621764496,297.56997499990166,297.3107394130399,5893.365234511212,1510.350435715556,142.679280844116,1239.858474929363,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21139164.0,21139164.0,292.55551620263157,287.38281266052144,0.569944639,345.7513877879385,2.0,2.0,1.0,4.0,0.23365627995684712,283.15,283.15,283.14999920000105,286.8430313561619,3.9682539682539675,1.3501330258412019,53280.7819447848,287.063380556842,287.0603176541559,2.6969912980454773,1.1096256667933067,1.1229907469445835,0.8209439482366495,0.5708940190292383,0.2846514893040193,0.28704131279971723,0.2942159922927414,0.29672169846558627,0.4454151379399244,0.4216603765485571,297.15,293.15,297.1712709919671,297.49175757701664,297.15445877569664,297.16565710792656,297.57257814363675,297.3111445192487,5891.726850841018,1510.3612633740308,142.22621856562805,1242.9675315446646,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21139200.0,21139200.0,292.54999999999995,287.3788441587978,0.5700000000000001,344.37948364209694,2.0,2.0,1.0,4.0,0.23365627987172363,283.15,283.15,283.1499992000018,286.8494446182599,3.9682539682539675,1.3462884727513287,53273.87519400206,287.06999999999994,287.06710409383066,2.699160167884812,1.1101385943584872,1.1235443822897864,0.8219194586626317,0.5717730374276823,0.2846603559313128,0.2870604246102938,0.29428423431889617,0.29679849910107525,0.44656322444274327,0.4223096165414918,297.15,293.15,297.17173962478535,297.4902660362425,297.1543991714546,297.16586762183584,297.57485727372523,297.31142594560873,5890.2425667676325,1510.3713833627075,141.7992552415112,1246.6839816600148,297.2797060655428,297.25337405861455,297.3411525469122,297.6792412606395,297.5297379281774,8789.097187031866,11149.869633476717,0.22517716744387353,0.3548
21139200.0,21139200.0,292.54999999999995,287.3788441587978,0.5700000000000001,344.37948364209694,2.0,2.0,1.0,4.0,0.23365627987172363,283.15,283.15,283.1499992000018,286.8494446182599,3.9682539682539675,1.3462884727513287,53273.87519400206,287.06999999999994,287.06710409383066,2.699160167884812,1.1101385943584872,1.1235443822897864,0.8219194586626317,0.5717730374276823,0.2846603559313128,0.2870604246102938,0.29428423431889617,0.29679849910107525,0.44656322444274327,0.4223096165414918,297.15,293.15,297.17173962478535,297.4902660362425,297.1543991714546,297.16586762183584,297.57485727372523,297.31142594560873,5890.2425667676325,1510.3713833627075,141.7992552415112,1246.6839816600148,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21139236.0,21139236.0,292.54456934999996,287.3747070827812,0.5700371049999999,343.0068759093417,2.0,2.0,1.0,4.0,0.23365627978660014,283.15,283.15,283.14999920000173,286.8555690098138,3.9682539682539675,1.3427664232436285,53265.421484191495,287.07651677999996,287.0738006267686,2.7015671162174897,1.110654116517268,1.1241101254100112,0.8228686495549448,0.5727802950590873,0.28466856840252946,0.2870805288817872,0.2943543336012223,0.2968786090542264,0.4476997525247828,0.42305357359478496,297.15,293.15,297.17219870682675,297.4885142187064,297.1543334785492,297.16609289288294,297.576873082889,297.31160247597086,5888.958822099626,1510.3806674610098,141.40252229692837,1250.8725285722116,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21139272.0,21139272.0,292.5392748,287.3703506750423,0.57004884,341.63347396767836,2.0,2.0,1.0,4.0,0.23365627970147665,283.15,283.15,283.14999920000105,286.86123643649637,3.9682539682539675,1.3396136211149965,53255.960148893995,287.0828702399999,287.08032312002956,2.704311710697035,1.1111700375469877,1.1246899327768172,0.8237751249038466,0.5739712040411346,0.28467540225483445,0.2871016620581877,0.2944274236049944,0.2969638058373104,0.44881752192057,0.42393317490968213,297.15,293.15,297.1726346082914,297.48635239054295,297.1542541748408,297.1663414682469,297.57848414579394,297.3116133575432,5887.8645894920355,1510.3889887971955,141.0424359934529,1255.7325387095316,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21139308.0,21139308.0,292.53411244999995,287.3657801123863,0.570035835,340.2591871951123,2.0,2.0,1.0,4.0,0.23365627961635316,283.15,283.15,283.14999920000184,286.86661755119127,3.9682539682539675,1.3368617932254443,53244.61060095311,287.08906505999994,287.08671528414834,2.707234046363856,1.1116833570163815,1.1252745057189197,0.8246546591866546,0.5752602867010442,0.28468109772255135,0.2871229803120441,0.2945024949162916,0.2970521040251699,0.449923649208726,0.42488528696842126,297.15,293.15,297.17305037307494,297.4839450421136,297.15416341366074,297.1666052736454,297.5798608425178,297.31152498900246,5887.0546697249565,1510.3962599858094,140.72001224797745,1260.9572069073415,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21139344.0,21139344.0,292.5290784,287.3610005463436,0.5699987200000001,338.8839249696492,2.0,2.0,1.0,4.0,0.23365627953122967,283.15,283.15,283.1499992000014,286.87171638280853,3.9682539682539675,1.3345213901470439,53231.330986776855,287.09510591999987,287.0929832283614,2.7103306526894184,1.1121938580846324,1.1258634735713087,0.8255071118614171,0.5766457692815289,0.2846856401473512,0.28714443957716895,0.2945796117481253,0.2971435383368958,0.4510183412726657,0.4259085996799154,297.15,293.15,297.1734455834573,297.48129318298624,297.1540611463392,297.16688487720177,297.58100832147943,297.3113386222928,5886.543082680469,1510.4024500483904,140.4362493575141,1266.5440998671365,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21139380.0,21139380.0,292.52416875,287.35601710489254,0.569938125,337.50759666929446,2.0,2.0,1.0,4.0,0.23365627944610617,283.15,283.15,283.1499992000008,286.87638996129743,3.9682539682539675,1.3322975125396541,53219.45487103087,287.1009974999999,287.09904464228447,2.713669329794215,1.1126976501758847,1.1264557370153376,0.8263174079065828,0.5781667186792371,0.2846881576511152,0.2871656919097072,0.29466006411554135,0.29723983041203833,0.45209562278984133,0.4270319677208688,297.15,293.15,297.1738046679478,297.4782756966407,297.1539388146704,297.1671899626665,297.58182165792357,297.31100615996985,5885.990285506203,1510.4083370151432,140.16870596555904,1272.6345307495776,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21139416.0,21139416.0,292.5193796,287.35083489413364,0.56985468,336.1301116720536,2.0,2.0,1.0,4.0,0.23365627936098268,283.15,283.15,283.14999919999974,286.8808094220575,3.9682539682539675,1.3304087339330475,53206.41826746712,287.1067444799999,287.1049789076902,2.7171462110651405,1.113195417684633,1.1270477885078578,0.8270999967069792,0.5797661624243947,0.2846891913733041,0.28718652578188314,0.29474278643731766,0.29733931800407765,0.45316157589561945,0.42821331141929864,297.15,293.15,297.1741375022243,297.47503133669903,297.15380216462677,297.1675117907873,297.5824302565776,297.31058261018296,5885.674198524146,1510.4133408222913,139.93373965016337,1279.0249916613514,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21139452.0,21139452.0,292.51470704999997,287.34545899991326,0.5697490150000001,334.7513793559322,2.0,2.0,1.0,4.0,0.2336562792758592,283.15,283.15,283.1499991999992,286.8852005497373,3.9682539682539675,1.3281431312816456,53197.52174245077,287.1123515399999,287.1106701329346,2.7198990286807745,1.1136864717309447,1.127612366960184,0.8278659653031648,0.5809681150546325,0.2846885906320523,0.2872015232793527,0.29482687698257504,0.2974357814961299,0.4542241428964513,0.42910106953510685,297.15,293.15,297.1744436459221,297.47168155008535,297.15364864895923,297.1678407199744,297.5829676912152,297.3101164512313,5884.987124778242,1510.4193476507353,139.66987705667898,1283.9916394114016,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21139488.0,21139488.0,292.5101472,287.33989448939883,0.56962176,333.37130909893574,2.0,2.0,1.0,4.0,0.2336562791907357,283.15,283.15,283.1499992000013,286.89128529178953,3.9682539682539675,1.3224948739912994,53213.82846315316,287.1178233599999,287.11568339335724,2.718817448970692,1.114171832801908,1.1280486107867689,0.8287006568711732,0.5800566418560882,0.2846857361766023,0.2871902490497768,0.2949085727355592,0.29750615620823406,0.45535241739839044,0.428427858537441,297.15,293.15,297.1747277177666,297.4692447072188,297.1534703975488,297.1681326908888,297.58456523817824,297.31002815032025,5881.586804625381,1510.4343454196237,139.11388690622422,1281.2805515163498,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21139524.0,21139524.0,292.50569614999995,287.33414641260526,0.569473545,331.98981027906973,2.0,2.0,1.0,4.0,0.2336562791056122,283.15,283.15,283.14999920000116,286.89876874833686,3.9682539682539675,1.3156769435242992,53236.07969805517,287.12316461999995,287.1205147177032,2.7159503715850204,1.114666412454832,1.1284274713361895,0.8296436927753533,0.5781604135226773,0.2846817557361169,0.2871655597449998,0.29498901155786605,0.29756378984582216,0.45657944021113717,0.4270273107537251,297.15,293.15,297.1750229066356,297.4682138121294,297.15328564184665,297.1683969664842,297.587698599638,297.3105235853468,5877.4777265328785,1510.452491707099,138.44904678348115,1275.005848290949,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21139560.0,21139560.0,292.50135,287.3282198038738,0.5693050000000001,330.6067922743398,2.0,2.0,1.0,4.0,0.23365627902048872,283.15,283.15,283.1499992000005,286.90709875643654,3.9682539682539675,1.3079360901653678,53261.869202992704,287.1283799999999,287.1252086541552,2.7117847980258976,1.1151803207897641,1.1287763591611681,0.830697527075666,0.575541368399087,0.2846774582613575,0.2871317244517477,0.29506827109336836,0.29761169490569844,0.45790046738942997,0.42509289295252156,297.15,293.15,297.1753553660439,297.46854580554435,297.1531040072131,297.16863697898737,297.592231304351,297.31157469242794,5872.717706595816,1510.4731510154825,137.6949048836881,1266.1633849521156,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21139596.0,21139596.0,292.49710484999997,287.3221196833027,0.569116755,329.22216446275127,2.0,2.0,1.0,4.0,0.2336562789353652,283.15,283.15,283.14999919999985,286.9146092896478,3.9682539682539675,1.3028323164681144,53265.231506080716,287.13347417999995,287.13033121391175,2.7104203907367657,1.115720737559768,1.1292319738921497,0.8317920954646942,0.5744588668213846,0.2846743198646841,0.2871156510193573,0.2951503767912691,0.2976788570774209,0.45925535407796336,0.4242933609769642,297.15,293.15,297.1757424346138,297.46936174962894,297.15294409007066,297.16890184933624,297.59714724517664,297.3128194737653,5870.205023073963,1510.4868052401587,137.16184683252266,1262.885450621812,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21139632.0,21139632.0,292.4929568,287.3158510581309,0.56890944,327.8358362223098,2.0,2.0,1.0,4.0,0.2336562788502417,283.15,283.15,283.1499992,286.9210242321274,3.9682539682539675,1.2985656044149723,53262.169696565485,287.1384518399999,287.1354572326917,2.7101571034878322,1.1162813453511997,1.1297445300247508,0.8328834905670319,0.5739711010785141,0.28467090565639086,0.2871066333217269,0.29523585303769684,0.2977556217057967,0.46060848144039984,0.4239330988618417,297.15,293.15,297.17616430115766,297.47010517561205,297.15278734763336,297.16919603776427,297.6018288712955,297.31401634669254,5868.142350222847,1510.498240141641,136.7009808660375,1261.7755613686468,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21139668.0,21139668.0,292.48890194999996,287.30941892407475,0.568683685,326.44771693102086,2.0,2.0,1.0,4.0,0.2336562787651182,283.15,283.15,283.14999920000025,286.92679816505904,3.9682539682539675,1.2947686792564967,53256.39460645476,287.1433176599999,287.14049362906496,2.710493027090983,1.1168561282236473,1.1302945168836742,0.8339531250470288,0.573802242193114,0.2846663070692467,0.28710064352052805,0.2953253410206542,0.29783990987479514,0.4619490478628802,0.42380838026464485,297.15,293.15,297.1766012560381,297.47055562291445,297.152623377815,297.16952354490195,297.6060847995641,297.31507772024673,5866.326234205179,1510.5084313818681,136.28304498942583,1261.8330296232832,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21139704.0,21139704.0,292.4849364,287.3028282666184,0.56844012,325.05771596689,2.0,2.0,1.0,4.0,0.23365627867999472,283.15,283.15,283.14999920000014,286.9321752648768,3.9682539682539675,1.2914410800402665,53247.954645761405,287.1480763199999,287.1454560262725,2.711224765718927,1.1174378281400368,1.1308669080265794,0.8350009304207434,0.5738452480378398,0.28466062480296234,0.28709626998522525,0.29541801687862457,0.2979297424543011,0.4632777923480657,0.4238401442349727,297.15,293.15,297.17703980701356,297.4707293345892,297.1524517265643,297.1698772381592,297.60999573164406,297.3160187675941,5864.834258311681,1510.5173748242378,135.9081548591514,1262.6633751960696,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21139740.0,21139740.0,292.48105625,287.2960840622569,0.568179375,323.66574270792273,2.0,2.0,1.0,4.0,0.2336562785948712,283.15,283.15,283.14999920000315,286.9371806132031,3.9682539682539675,1.2884999989018622,53237.75560684153,287.1527324999999,287.1503292634401,2.7123135264776215,1.1180230660075383,1.13145684036896,0.8360232677705206,0.5740807978745455,0.2846536896475276,0.28709305498116183,0.29551401625325413,0.29802503987191115,0.4645932448886201,0.4240141205414862,297.15,293.15,297.17747164224994,297.47059378169536,297.1522704740997,297.17025791164446,297.6135535031531,297.31682946256853,5863.593134874095,1510.5252887003803,135.5698766656336,1264.1939549077417,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21139776.0,21139776.0,292.4772576,287.28919127969465,0.56790208,322.27170653212454,2.0,2.0,1.0,4.0,0.2336562785097477,283.15,283.15,283.14999920000673,286.9418066286879,3.9682539682539675,1.2859150882123853,53226.32135003002,287.15729087999995,287.15510569382195,2.7137597169745393,1.1186093935987944,1.1320619073147629,0.8370155138350039,0.5745104157651614,0.28464526075387697,0.2870907567914735,0.29561373500011234,0.29812622461790234,0.4658933687800308,0.4243314348511318,297.15,293.15,297.17788965854754,297.47010470128623,297.1520774209017,297.1706683267461,297.61672741866806,297.31749350522995,5862.5722789902675,1510.5322513667493,135.26633835829648,1266.4294949322016,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21139812.0,21139812.0,292.47353654999995,287.2821548809968,0.567608865,320.87551681750097,2.0,2.0,1.0,4.0,0.23365627842462422,283.15,283.15,283.14999920000594,286.94606390092866,3.9682539682539675,1.2836741816034898,53214.01957014424,287.16175613999997,287.15978418183533,2.7155463073828945,1.1191934427465566,1.132678032811744,0.837973277434633,0.575126590630768,0.28463510499821154,0.2870890180516701,0.2957176781187194,0.2982336920873326,0.46717665341736936,0.42478653950662143,297.15,293.15,297.1782852923475,297.4692288288265,297.1518706951937,297.17111203012,297.619505030083,297.3180003753141,5861.765077199337,1510.5382928626386,134.9971826495638,1269.3421525979945,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21139848.0,21139848.0,292.46988919999995,287.2749798226959,0.56730036,319.47708294205756,2.0,2.0,1.0,4.0,0.23365627833950076,283.15,283.15,283.14999920000156,286.9499666079167,3.9682539682539675,1.2817755179864891,53201.00676656375,287.16613295999997,287.16436828139825,2.7176597500407995,1.1197731979165475,1.133302613052591,0.8388942714041242,0.5759229926002426,0.2846231157738498,0.28708763456686537,0.2958261398719333,0.29834765179382416,0.46844257145476204,0.42537475928671953,297.15,293.15,297.17865365683457,297.4679518962266,297.15164960779214,297.17159101438483,297.62188695085536,297.3183466252187,5861.176180538451,1510.5434156178385,134.76260665619924,1272.9096831311133,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21139884.0,21139884.0,292.46631164999997,287.26767105685235,0.566977195,318.0763142837998,2.0,2.0,1.0,4.0,0.23365627825437726,283.15,283.15,283.14999920000076,286.9535841650087,3.9682539682539675,1.2802128835638733,53187.11512801674,287.1704260199999,287.1688733258037,2.720033009970259,1.1203475091285289,1.1339318733592558,0.8397826795080852,0.5768636590807095,0.2846094766839996,0.2870863552367046,0.29593869121378313,0.29846726936866774,0.4696933713430631,0.42606953234290734,297.15,293.15,297.1789949953687,297.4663312428913,297.15141571722387,297.1721016310758,297.6239380293717,297.31855632318633,5860.82404462384,1510.5476344548351,134.56150301487494,1277.0032358765202,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21139920.0,21139920.0,292.46279999999996,287.26023353207006,0.56664,316.67312022073315,2.0,2.0,1.0,4.0,0.23365627816925377,283.15,283.15,283.14999919999724,286.9568270958581,3.9682539682539675,1.2788775813563145,53173.97106513963,287.17463999999995,287.1732636553327,2.722728732113607,1.120911276022198,1.1345630734866987,0.8406245389489643,0.5779851130133751,0.2845934148654565,0.2870848470677239,0.2960576606877652,0.2985951335420929,0.47092311014165095,0.42689783439507056,297.15,293.15,297.1792933469188,297.46424530445125,297.1511635200741,297.17266215885417,297.62555311340617,297.31858348874084,5860.57097416099,1510.5512414788516,134.38648027715223,1281.7547124591745,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21139956.0,21139956.0,292.45935034999997,287.2526721944672,0.566289405,315.26741013086325,2.0,2.0,1.0,4.0,0.23365627808413028,283.15,283.15,283.14999919999593,286.95987958475865,3.9682539682539675,1.2778339020293652,53159.90052196913,287.1787795799999,287.17759515782296,2.7255826822739517,1.121468602014886,1.135193919259086,0.8414412362033442,0.5791955174459265,0.28457657132328734,0.2870834347067009,0.29618062708045273,0.2987277674259758,0.47214212567926683,0.42779183498325946,297.15,293.15,297.179567596501,297.46191844049804,297.15090833768625,297.1732547211761,297.62695289610843,297.31852039839396,5860.543887985487,1510.5540619953113,134.2400595288338,1286.8388188571441,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21139992.0,21139992.0,292.45595879999996,287.24499198860127,0.56592604,313.8590933921955,2.0,2.0,1.0,4.0,0.2336562779990068,283.15,283.15,283.1499991999977,286.96262283065556,3.9682539682539675,1.276999576887631,53146.55597415037,287.1828494399999,287.18182930382187,2.728699653981232,1.1220138370447963,1.1358226730526275,0.8422139320521316,0.5805540069732961,0.28455927462526354,0.28708264754269086,0.2963107851082821,0.2988689435089584,0.4733422204188809,0.4287952107177294,297.15,293.15,297.17979873560125,297.45918135787235,297.1506595828283,297.17390429045713,297.6279835690849,297.31830550716876,5860.621895912473,1510.5563175245818,134.11771592922616,1292.4694485053699,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21140028.0,21140028.0,292.45262145,287.2371978583496,0.565550535,312.4480793827355,2.0,2.0,1.0,4.0,0.2336562779138833,283.15,283.15,283.14999919999354,286.9651400153508,3.9682539682539675,1.2763781739885747,53133.39622314868,287.1868542599999,287.1859896349962,2.7320029385675833,1.1225482506519424,1.1364476511033894,0.842951479898313,0.5820178107649013,0.28454126482467157,0.2870823789659059,0.2964476884106126,0.29901768941023804,0.47452752112416663,0.42987637120879746,297.15,293.15,297.1799945479262,297.45613724345833,297.1504114359334,297.1746081002865,297.62874169143157,297.3179786038072,5860.83675647731,1510.5579978905257,134.01842936379552,1298.4956549997482,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21140064.0,21140064.0,292.4493344,287.2292947477452,0.56516352,311.03427748048875,2.0,2.0,1.0,4.0,0.2336562778287598,283.15,283.15,283.14999919999656,286.96748743876964,3.9682539682539675,1.2759772282176227,53119.90099223511,287.1907987199999,287.1900949241811,2.7354435714354395,1.1230744855362365,1.1370696953463375,0.8436626099099769,0.5835592900405487,0.2845223360843573,0.28708233208692285,0.29658991791552625,0.29917229052469224,0.47570197503714184,0.43101490254762026,297.15,293.15,297.18016387598203,297.45286435826665,297.1501589291292,297.1753553839568,297.6293008568771,297.3175686808424,5861.215311384003,1510.5590823134885,133.94165614539216,1304.8215698410188,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21140100.0,21140100.0,292.44609375,287.22128760176753,0.564765625,309.6175970634608,2.0,2.0,1.0,4.0,0.23365627774363631,283.15,283.15,283.1499991999989,286.96955259665566,3.9682539682539675,1.2757172762564573,53107.857767739624,287.19468749999993,287.19410814674967,2.739114586869337,1.1235840450207801,1.1376835710593283,0.8443234987206852,0.5852317148941824,0.28450113635636953,0.2870818968204701,0.29674403029585894,0.2993395738071722,0.4768563557116342,0.4322501498440124,297.15,293.15,297.1802831926127,297.44918828099503,297.14989254276213,297.1761994963233,297.6295144166772,297.31701558587406,5861.641087418339,1510.5597854820935,133.88351630986693,1311.6424705284412,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21140136.0,21140136.0,292.4428956,287.21318136708885,0.56435748,308.19794750965707,2.0,2.0,1.0,4.0,0.2336562776585128,283.15,283.15,283.1499991999988,286.9715020401474,3.9682539682539675,1.2756630603211825,53095.294380548294,287.1985252799999,287.1980837364944,2.7428809785565114,1.1240860701781086,1.1382935675352108,0.8449622969900541,0.5869581965371536,0.2844788967090075,0.28708119786430814,0.29690397569424176,0.299512999646189,0.47800197890319673,0.43352532330075544,297.15,293.15,297.18038086148096,297.445343324259,297.1496199033954,297.17709118827304,297.6295830490195,297.3164036652856,5862.234834486746,1510.559932144452,133.84583175346668,1318.6819922200914,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21140172.0,21140172.0,292.43973604999996,287.2049809927753,0.563939715,306.7752381970831,2.0,2.0,1.0,4.0,0.23365627757338936,283.15,283.15,283.14999919999934,286.97325058177273,3.9682539682539675,1.2757432410301865,53083.60542915529,287.20231673999996,287.20199352296123,2.7468095514417845,1.1245744745161532,1.1388959550858302,0.8455617042071276,0.5887768141536012,0.2844546974835125,0.2870798407461367,0.2970747584207469,0.29969771031485776,0.47913214781875774,0.4348685480734603,297.15,293.15,297.18044017266976,297.4412043293787,297.1493350545165,297.1780712049725,297.62940098120464,297.31569034854846,5862.8968109646685,1510.5597152444736,133.8245884183892,1326.0826828226136,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21140208.0,21140208.0,292.43661119999996,287.1966914309441,0.56351296,305.34937850374456,2.0,2.0,1.0,4.0,0.23365627748826587,283.15,283.15,283.1499991999997,286.9748172352662,3.9682539682539675,1.2759470743214743,53072.810093490814,287.20606655999995,287.20584412490217,2.750884432852307,1.1250487786632482,1.1394895344759404,0.8461211761653176,0.590678097675142,0.28442831910192995,0.28707744941705404,0.29725873331401564,0.2998958016673397,0.48024731725802905,0.4362728296018983,297.15,293.15,297.180462400052,297.4367935326132,297.1490367433288,297.17915875134867,297.62899247194713,297.314888779858,5863.622785346223,1510.5591638761282,133.81868998756434,1333.8146656007254,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21140244.0,21140244.0,292.43351715,287.18831763737535,0.563077845,303.9202778076468,2.0,2.0,1.0,4.0,0.23365627740314238,283.15,283.15,283.1499991999999,286.97631299563386,3.9682539682539675,1.27630402348718,53061.52891671832,287.2097794199999,287.2096712941923,2.7550166364263124,1.1255176795695072,1.1400800263108213,0.846665349077306,0.5926116113472936,0.2844011049858093,0.2870747217948217,0.29744768602689375,0.30009900379865984,0.48135666794203663,0.43770091620972007,297.15,293.15,297.1804703416513,297.4322776991746,297.1487332120656,297.18028688263576,297.6284955254992,297.3140527322053,5864.479553795442,1510.5581984304283,133.82773515082067,1341.6940335009433,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21140280.0,21140280.0,292.43044999999995,287.17986457207957,0.562635,302.48784548679544,2.0,2.0,1.0,4.0,0.23365627731801888,283.15,283.15,283.1499992000001,286.9776013370615,3.9682539682539675,1.2767366823742192,53051.929748482304,287.21345999999994,287.21343286788033,2.759318748105079,1.12596805108087,1.1406579939962704,0.8471566738753574,0.5946401812480578,0.2843708994247027,0.28707028649847993,0.2976566486350186,0.3003221999159553,0.48244658271685725,0.4391992110239937,297.15,293.15,297.18043269053,297.42742795086514,297.14841187932274,297.181577041178,297.62772512287813,297.3131149369548,5865.344054079495,1510.5570283831364,133.8490479700992,1349.957504787628,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21140316.0,21140316.0,292.42740584999996,287.17133719982047,0.562185055,301.0519909191959,2.0,2.0,1.0,4.0,0.23365627723289542,283.15,283.15,283.14999920000105,286.98032576668567,3.9682539682539675,1.2739761533351484,53065.14324629685,287.21711297999997,287.2166623805281,2.759814740912465,1.1264152755046366,1.1411105600595448,0.8477088212434521,0.5945710794034358,0.2843395788611342,0.28704059871720067,0.2978595355894498,0.30051646932728177,0.48358663066650925,0.4391481726370912,297.15,293.15,297.1803867057146,297.4233029169293,297.14807553022587,297.1827975000042,297.6277745475288,297.3124674400806,5863.535051833803,1510.564496960088,133.59080139878907,1350.3484332908622,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21140352.0,21140352.0,292.4243808,287.1627404905925,0.56172864,299.61262348285373,2.0,2.0,1.0,4.0,0.23365627714777196,283.15,283.15,283.14999920000145,286.98466698590056,3.9682539682539675,1.2698107676492996,53086.67778537702,287.2207430399999,287.2197529428682,2.758335617838876,1.1268619290142496,1.141490299918578,0.8483410692305402,0.593413741444188,0.2843070620198348,0.28699602710447103,0.29806747718018983,0.3007034088973917,0.4848034152616762,0.4382933667652059,297.15,293.15,297.18034098727367,297.4202943687649,297.1477360936912,297.18403515617433,297.6290777787257,297.3122968769259,5860.834448135087,1510.575780851201,133.2049120571714,1346.6395155811877,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21140388.0,21140388.0,292.42137095,287.1540794200543,0.561266385,298.1696525557745,2.0,2.0,1.0,4.0,0.23365627706264847,283.15,283.15,283.1499992000004,286.99005694247074,3.9682539682539675,1.264701011636527,53112.256502228964,287.2243548599999,287.2228068974128,2.7555442160750436,1.1273187602158932,1.141828611742632,0.8490682941066587,0.5915288711072345,0.2842744373350369,0.28694188791412834,0.2982797901063008,0.3008864185457061,0.4861034266518699,0.4369012079589595,297.15,293.15,297.1803226554484,297.4185356545352,297.14740735934936,297.1852813419345,297.6316904738385,297.31264749702126,5857.509721178247,1510.5896468177264,132.72895786947672,1340.2196980334286,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21140424.0,21140424.0,292.41837239999995,287.1453589699168,0.56079892,296.7229875159637,2.0,2.0,1.0,4.0,0.23365627697752495,283.15,283.15,283.1499991999991,286.9958190889664,3.9682539682539675,1.2604001406815741,53128.04356170166,287.22795311999994,287.22615033438285,2.75351157627376,1.127798854592939,1.142203244945766,0.8498918059829215,0.5900521433995044,0.28424314927081995,0.286892563795351,0.2984995707969814,0.3010807588548966,0.4874835611181026,0.4358105019074931,297.15,293.15,297.18036427899716,297.4180128287931,297.1471098590591,297.18656412796815,297.63549729074356,297.3135096771122,5855.068675406972,1510.6013381043254,132.31353763545005,1335.357050367348,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21140460.0,21140460.0,292.41538125,287.13658412828653,0.560326875,295.2725377414269,2.0,2.0,1.0,4.0,0.23365627689240148,283.15,283.15,283.1499991999978,287.0003796117518,3.9682539682539675,1.257641959528273,53131.01452961605,287.2315424999999,287.22978253792456,2.75353596017694,1.1283031720183636,1.1426661680527104,0.8507281325683377,0.5896916061549241,0.2842132670641059,0.28685760529460774,0.2987345141985329,0.30130065917305304,0.4888734604755249,0.43554421032754614,297.15,293.15,297.1804654532354,297.4176837923617,297.14684472030586,297.18796574706164,297.6392918888838,297.3144503203697,5853.763903021373,1510.6088455956528,132.029059794254,1334.7017556041637,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21140496.0,21140496.0,292.4123936,287.1277598899637,0.5598508799999999,293.81821261016944,2.0,2.0,1.0,4.0,0.233656276807278,283.15,283.15,283.1499991999984,287.004402780195,3.9682539682539675,1.2552327395506595,53131.215224016574,287.23512767999995,287.23344888596745,2.7541474356554523,1.1288224885778235,1.1431662980921051,0.8515502670498476,0.589636416725305,0.28418372433909533,0.2868270836790776,0.29898511420124885,0.30153843936048896,0.49025424712083193,0.43550344760294396,297.15,293.15,297.1805995321916,297.41720179059473,297.14659580252294,297.18948944906697,297.64276909096276,297.3153311330678,5852.643689625416,1510.6154095036088,131.77456230765202,1335.2194108583753,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21140532.0,21140532.0,292.40940555,287.11889125669575,0.5593715650000001,292.35992150019706,2.0,2.0,1.0,4.0,0.2336562767221545,283.15,283.15,283.1499991999992,287.008056745134,3.9682539682539675,1.2531996194273562,53128.88875404507,287.23871333999995,287.2371454864987,2.7552656923080985,1.1293521059960998,1.1436962148086074,0.8523471194287304,0.5898438477470253,0.2841541781923837,0.28680000079980256,0.2992532282377409,0.30179592304327457,0.4916209740868478,0.43565665544855287,297.15,293.15,297.1807529037636,297.41644416535945,297.1463586559399,297.1911476738335,297.64585653830676,297.3161119874407,5851.781861421158,1510.620953266383,131.55356240078547,1336.7477990474379,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21140568.0,21140568.0,292.4064132,287.109983237385,0.55888956,290.89757378951515,2.0,2.0,1.0,4.0,0.233656276637031,283.15,283.15,283.1499991999997,287.01153969340703,3.9682539682539675,1.251340618282437,53125.56899713987,287.24230415999995,287.2408548720675,2.756631920697948,1.1298852105843253,1.1442391018509648,0.853127418064748,0.5901800784238573,0.28412450899488606,0.2867744516392098,0.29953110049650566,0.30206428361761595,0.4929792250675764,0.43590499428041046,297.15,293.15,297.18091112558653,297.415508478234,297.1461260196791,297.1928799245991,297.64872829347377,297.3168307683145,5851.0371592255115,1510.626025888946,131.34853485988378,1338.7724551755314,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21140604.0,21140604.0,292.40341264999995,287.10104084825156,0.558405495,289.43107885612926,2.0,2.0,1.0,4.0,0.23365627655190754,283.15,283.15,283.1499992000023,287.0147895287783,3.9682539682539675,1.2497778032629911,53120.677325508965,287.24590481999996,287.2445890624807,2.75834984405611,1.1304208721802047,1.144797973103646,0.8538791405113412,0.5906991391476103,0.28409445413467127,0.2867508676576498,0.2998256489665213,0.30235042607190554,0.49432325841894803,0.43628837076174304,297.15,293.15,297.18106959511965,297.4142723741085,297.1458975697008,297.19474175979974,297.65126267282284,297.31744879431034,5850.51355808282,1510.6302930001575,131.17096144710132,1341.501089858385,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21140640.0,21140640.0,292.4004,287.09206911295075,0.5579200000000001,287.96034607804495,2.0,2.0,1.0,4.0,0.23365627646678405,283.15,283.15,283.1499992000062,287.0178969580869,3.9682539682539675,1.2483509228882332,53115.1727397393,287.2495199999999,287.2483384058958,2.760282888346541,1.1309580959745074,1.145366643684601,0.8546134054791577,0.5913300216281262,0.2840641636321512,0.28672849125738853,0.30013038507918754,0.3026474378963509,0.4956586066829714,0.43675433841147343,297.15,293.15,297.1812282163714,297.41285274109777,297.145671676484,297.1966827607998,297.65359095815677,297.318005270582,5850.079027407801,1510.6341910982615,131.0062783496903,1344.6629396969154,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21140676.0,21140676.0,292.39737134999996,287.08307306264476,0.557433705,286.48528483326766,2.0,2.0,1.0,4.0,0.23365627638166056,283.15,283.15,283.1499992000047,287.0206877474269,3.9682539682539675,1.247240496457356,53108.56450328912,287.25315437999996,287.2521045007963,2.7626727254891073,1.131494091109309,1.1459513718086212,0.8553007821692025,0.5921990735421967,0.28403296263505307,0.28670825279079515,0.3004597754659689,0.30297148599997586,0.49697231416648746,0.43739621719302096,297.15,293.15,297.1813747888576,297.4109588914268,297.1454473707416,297.1988049566414,297.6554388747348,297.31840497648045,5849.859878509483,1510.6372260903686,130.8723626844115,1348.7515492233752,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21140712.0,21140712.0,292.3943228,287.07405773602943,0.5569472400000001,285.00580449980293,2.0,2.0,1.0,4.0,0.23365627629653712,283.15,283.15,283.14999920000236,287.0232642370896,3.9682539682539675,1.2463861148892388,53101.213844497455,287.2568126399999,287.2558936943285,2.765388873748314,1.1320255406182023,1.1465438180534908,0.8559477772541959,0.593239020122432,0.2840007614642298,0.2866892126126131,0.30080943795832626,0.30331761229916976,0.4982681244386589,0.438164318192499,297.15,293.15,297.1815032818612,297.4086738307507,297.14522089471717,297.20106974623246,297.6569149780799,297.3186765463283,5849.829684529167,1510.6395621097884,130.7637160261522,1353.5053531638432,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21140748.0,21140748.0,292.39125045,287.0650281793141,0.556461235,283.5218144556563,2.0,2.0,1.0,4.0,0.23365627621141363,283.15,283.15,283.14999920000105,287.0256779908968,3.9682539682539675,1.2457265202637886,53093.52086598193,287.26049945999995,287.2597075648552,2.768360730182091,1.132550382108745,1.1471391952546008,0.856557521839265,0.5944132710512439,0.2839674829231068,0.286670821159662,0.30117779688858914,0.30368381112813225,0.49954804661137964,0.439031615926056,297.15,293.15,297.1816103540577,297.40604857337047,297.1449904355183,297.20345983360136,297.6580809640128,297.3188380321121,5849.943409713721,1510.6413660513808,130.67484534829885,1358.789377419719,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21140784.0,21140784.0,292.3881504,287.0559894461574,0.55597632,282.03322407883326,2.0,2.0,1.0,4.0,0.23365627612629014,283.15,283.15,283.1499992000001,287.0280035519903,3.9682539682539675,1.2450768532567678,53086.37807257654,287.2642195199999,287.2635345399957,2.7714718556047244,1.1330717052612305,1.1477363013513688,0.8571471411735527,0.5956606082322391,0.2839336379699799,0.286652810175795,0.3015562905758101,0.30406089920770873,0.5008195422380894,0.4399528949163592,297.15,293.15,297.1817059735289,297.40323948994705,297.14475803054455,297.20591798102254,297.65908182145034,297.31894065929873,5850.037912934859,1510.643143268965,130.58841064723273,1364.3691573691588,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21140820.0,21140820.0,292.38501875,287.04694659755586,0.555493125,280.53994274733935,2.0,2.0,1.0,4.0,0.23365627604116668,283.15,283.15,283.1499992000001,287.03011916342854,3.9682539682539675,1.244797287437806,53078.22122850234,287.2679774999999,287.2674118097414,2.774937097831036,1.1335815402976082,1.1483342150187046,0.857677141287837,0.5970942555768574,0.28389793564018084,0.28663530757798406,0.3019630054469418,0.3044689061406773,0.5020670174812707,0.44101178195847174,297.15,293.15,297.18176731898944,297.3999215635535,297.14451802608966,297.2085438007137,297.65964077757087,297.31887829738343,5850.440006909881,1510.6439081747774,130.53860852068962,1370.68974098216,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21140856.0,21140856.0,292.3818516,287.0379047016867,0.55501228,279.0418798391801,2.0,2.0,1.0,4.0,0.23365627595604319,283.15,283.15,283.14999919999957,287.0321970646944,3.9682539682539675,1.2444316840534702,53071.13272711891,287.2717780799999,287.27130394666153,2.7784750890521073,1.1340887683030796,1.148932075517259,0.8581934678376453,0.5985661521508224,0.28386178848209365,0.28661787382907805,0.3023756674817435,0.3048835904499285,0.5033091111604979,0.4420989197510063,297.15,293.15,297.1818213458186,297.3964946624931,297.1442761957709,297.2111991912748,297.6601065405865,297.31877958718877,5850.742286205252,1510.6449086020837,130.482370806338,1377.1775837524467,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21140892.0,21140892.0,292.37864505,287.0288688337053,0.554534415,277.5389447323611,2.0,2.0,1.0,4.0,0.23365627587091972,283.15,283.15,283.14999919999843,287.03415253257225,3.9682539682539675,1.2442720161307959,53063.791045932216,287.2756259399999,287.27524462428005,2.7822473817881717,1.1345875721570768,1.1495292109052764,0.8586648848056645,0.6001614683881165,0.28382418158712314,0.2866005477687388,0.30280768305702055,0.30532000415421984,0.504533652290331,0.4432772148861966,297.15,293.15,297.18185176483286,297.39271117606586,297.144028414098,297.2139490623353,297.6602692244453,297.31856192835545,5851.214390062959,1510.6453455552407,130.44728230356287,1384.1695147490607,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21140928.0,21140928.0,292.37539519999996,287.01984407549554,0.55406016,276.03104680488764,2.0,2.0,1.0,4.0,0.23365627578579623,283.15,283.15,283.1499991999992,287.0360344293265,3.9682539682539675,1.2442230095720708,53056.61638681998,287.27952575999996,287.27923265025373,2.786167115283673,1.1350789439807079,1.1501251467971663,0.8590983502046148,0.6018537633064961,0.283785388273598,0.2865832502715968,0.303200959938139,0.3057375153103417,0.5057440717297321,0.44452713814468264,297.15,293.15,297.18186284932983,297.3886487243205,297.14377660934383,297.2161375658138,297.6602047068564,297.31812609113285,5851.775558819189,1510.6454796735434,130.42430762645486,1391.5282048340978,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21140964.0,21140964.0,292.37209815,287.0108355153749,0.553590145,274.5180954347654,2.0,2.0,1.0,4.0,0.23365627570067274,283.15,283.15,283.14999919999957,287.03787251364145,3.9682539682539675,1.2441045843075096,53050.57624641433,287.2834822199999,287.28324906020737,2.790176843739032,1.1355658562619597,1.1507205306857229,0.8595096673170363,0.603603362162729,0.28374589379326887,0.28656600379654146,0.3035754166754871,0.30614654841788785,0.5069461026615083,0.44581938589634507,297.15,293.15,297.1818622811909,297.38442253655415,297.14352232804583,297.21804240536426,297.6600045016405,297.3175708105591,5852.252085696413,1510.6458037828868,130.39681265412227,1399.117322610869,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21141000.0,21141000.0,292.36875,287.0018482477519,0.553125,273.0,2.0,2.0,1.0,4.0,0.23365627561554927,283.15,283.15,283.1499992000001,287.0396593744791,3.9682539682539675,1.2441860886406066,53044.10353225662,287.2874999999999,287.2873401269461,2.7943339914553236,1.1360429822124458,1.1513130622836254,0.8598743145994869,0.6054590359930212,0.28370499225293566,0.2865486730234153,0.3039102232616029,0.30652270924478187,0.5081307038629613,0.44718998026228857,297.15,293.15,297.18183797502564,297.3798793522495,297.1432642537056,297.21939099599166,297.65954288327185,297.31678309204887,5852.916270602871,1510.6455807181967,130.38937180984254,1407.0975942939203,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21141036.0,21141036.0,292.36534685,286.9928873727389,0.552665355,271.4738934357174,2.0,2.0,1.0,4.0,0.23365627553042578,283.15,283.15,283.1499992000004,287.0428995030683,3.9682539682539675,1.2407763587702072,53062.39042661467,287.29158377999994,287.2909437010012,2.7947058433459433,1.13651654112623,1.1517779715758665,0.8602963199004285,0.6052294213371094,0.28366294971421163,0.2865056617991475,0.30424046575965014,0.3068713453462102,0.5093639838289659,0.4470203876600794,297.15,293.15,297.1818043657806,297.37603317122466,297.1429919127263,297.2206763713425,297.6598780036737,297.3162767649496,5850.556838818124,1510.6549183195236,130.07434633816757,1407.027042673572,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21141072.0,21141072.0,292.3618848,286.9839579957165,0.55221184,269.93711922773144,2.0,2.0,1.0,4.0,0.2336562754453023,283.15,283.15,283.14999919999985,287.0478809642307,3.9682539682539675,1.2361700519008954,53086.76732971991,287.29573823999993,287.29455080440243,2.7931166118533404,1.136993754560511,1.15217465076945,0.8607965021299425,0.6039343470590778,0.28362072896026014,0.2864486819685328,0.30454585835717396,0.30718142061110243,0.510672250176509,0.4460638502126181,297.15,293.15,297.181781333209,297.3732701011166,297.1427271242355,297.22161550739816,297.66142805678084,297.31616442454805,5847.522743580255,1510.6675513151192,129.6475870722482,1402.8051295964435,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
