,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21141108.0,21141108.0,292.35835994999997,286.97506522685285,0.551765085,268.38990258007897,2.0,2.0,1.0,4.0,0.2336562753601788,283.15,283.15,283.1499991999992,287.05400369726163,3.9682539682539675,1.2305986808036569,53114.848180975125,287.2999680599999,287.2982174265782,2.7902266973387286,1.137484632879982,1.1525342934411977,0.8613901019227399,0.6019311390962431,0.2835794124335015,0.28638318246632727,0.3048316341824202,0.3074599548179444,0.5120615712313299,0.44458428763925245,297.15,293.15,297.1817937174998,297.3717290697929,297.1424832020551,297.2222850075485,297.66424304014583,297.3165068074084,5843.848885755226,1510.6828595254158,129.12740767814938,1395.8497474417263,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21141144.0,21141144.0,292.35476839999995,286.966214180576,0.55132572,266.83246869679687,2.0,2.0,1.0,4.0,0.2336562752750553,283.15,283.15,283.14999919999974,287.0605866771536,3.9682539682539675,1.2258002890942705,53133.154452296905,287.30427791999995,287.3022605042526,2.7881050109997534,1.1380022127538894,1.1529359279502727,0.8620784893391497,0.6003544312246725,0.28354060652996677,0.2863239872161248,0.3050985029102957,0.307720507049882,0.5135281633541753,0.4434197365795583,297.15,293.15,297.1818734913929,297.371396571607,297.14228178147823,297.2226969548141,297.6681968583029,297.3172891315191,5841.052769472267,1510.6960688497961,128.66456100707313,1390.5442908354817,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21141180.0,21141180.0,292.35110625,286.95740997499894,0.550894375,265.2650427819219,2.0,2.0,1.0,4.0,0.2336562751899318,283.15,283.15,283.14999919999997,287.06605706370397,3.9682539682539675,1.2224310440987338,53139.197691112524,287.3086724999999,287.30667006380037,2.7880386167775457,1.1385473074933916,1.1534315785248963,0.8627791808956357,0.5999072310337439,0.2835044050846012,0.28628080972647907,0.30534858170182166,0.307974839504092,0.515002088526497,0.4430894360428314,297.15,293.15,297.18201934182406,297.37124240745595,297.14212324935056,297.22288568414086,297.6720917376414,297.31807248408256,5839.334438857653,1510.705357749985,128.32277719400474,1389.590503254641,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21141216.0,21141216.0,292.3473696,286.948657731299,0.55047168,263.687850039491,2.0,2.0,1.0,4.0,0.2336562751048083,283.15,283.15,283.14999919999974,287.07108276251705,3.9682539682539675,1.2193689812603314,53142.27823908371,287.3131564799999,287.311211742798,2.7885577934143084,1.1391106146363175,1.1539686460699186,0.8634656625612606,0.5997772835175781,0.2834696445048123,0.2862433966278147,0.3055869592263593,0.30821950057071157,0.5164652909197915,0.4429934572503207,297.15,293.15,297.18220410151315,297.3709271682182,297.1419898602842,297.22292724725304,297.67563885005063,297.3187374454639,5837.7952982504485,1510.7138096514066,128.00623272245,1389.8673521278693,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21141252.0,21141252.0,292.34355454999996,286.93996257305,0.550058265,262.101115673541,2.0,2.0,1.0,4.0,0.2336562750196848,283.15,283.15,283.1499991999998,287.0758657269955,3.9682539682539675,1.2165159724871104,53143.522870287416,287.31773453999995,287.31586450941694,2.7895191651933047,1.1396866106179162,1.1545362378422082,0.8641314542407785,0.59988742134504,0.2834359013873965,0.286210208243785,0.30581640580270586,0.30845675667833206,0.5179156073653832,0.4430748046742766,297.15,293.15,297.182413096696,297.3703783570303,297.1418747440486,297.22286069990207,297.6788315955082,297.319271698637,5836.38984171313,1510.7216929994245,127.70733267247593,1391.0745781910916,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21141288.0,21141288.0,292.3396572,286.93132962550783,0.54965476,260.5050648881088,2.0,2.0,1.0,4.0,0.23365627493456131,283.15,283.15,283.14999919999974,287.08048135316733,3.9682539682539675,1.2138955401334954,53143.08122310415,287.32241135999993,287.3206318710041,2.7908603095795574,1.1402708462636748,1.1551271895469941,0.8647702503179442,0.6002049881860088,0.2834028900241623,0.28618043926174386,0.3060389547199147,0.3086885754830549,0.5193514184395238,0.4433093584605816,297.15,293.15,297.1826341493794,297.3695346483318,297.14177325810533,297.2227158601781,297.68166667294065,297.31966491778707,5835.164456306525,1510.7289409041955,127.42895926279563,1393.085606962572,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21141324.0,21141324.0,292.33567365,286.9227640148493,0.549261795,258.89992288723124,2.0,2.0,1.0,4.0,0.23365627484943782,283.15,283.15,283.1499991999997,287.08498303825303,3.9682539682539675,1.2112454821382348,53142.95450013847,287.3271916199999,287.32547744696,2.792462560529562,1.1408602184021652,1.1557336883798353,0.8653890027474458,0.600665398491061,0.2833703380353636,0.286152985745616,0.30625687001595875,0.3089168111828046,0.520776622390762,0.4436494159425733,297.15,293.15,297.1828618430764,297.3684738699827,297.14168054382986,297.2225193811575,297.6842465052257,297.31995642865445,5833.867638975775,1510.736277767307,127.14822339277397,1395.6515104287646,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21141360.0,21141360.0,292.3316,286.9142708673647,0.54888,257.28591487494515,2.0,2.0,1.0,4.0,0.23365627476431433,283.15,283.15,283.14999919999985,287.0892994732971,3.9682539682539675,1.2091357026914904,53139.269511319755,287.3320799999999,287.3304873757565,2.7945402633971783,1.1414553405544217,1.156364706117819,0.8659606333893678,0.6013877025354077,0.2833383916755249,0.286129505517994,0.3064670738900581,0.30913947469687303,0.5221786794942966,0.4441829072477365,297.15,293.15,297.1830904018983,297.3669241385832,297.1416007026859,297.222244228203,297.68630918532875,297.32003373133983,5833.061780080756,1510.742123877637,126.91609001806128,1399.2349218525787,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21141396.0,21141396.0,292.32743235,286.9058553086033,0.548510005,255.6632660552874,2.0,2.0,1.0,4.0,0.23365627467919084,283.15,283.15,283.1499991999999,287.0935578308063,3.9682539682539675,1.2069378121780716,53136.54708408477,287.3370811799999,287.3355756249829,2.7968070291622733,1.1420514892330569,1.157004095511367,0.8665095134277445,0.6022147884948972,0.2833066344333927,0.28610754314138115,0.30667449281270787,0.30936026906125297,0.5235705842627998,0.44479379011827236,297.15,293.15,297.18331542940524,297.36514990870853,297.1415253101865,297.2219438555545,297.6881566912973,297.32001823903045,5832.143250627941,1510.7482188960619,126.67698625046745,1403.229971767384,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21141432.0,21141432.0,292.32316679999997,286.89752246247275,0.54815244,254.03220163229486,2.0,2.0,1.0,4.0,0.23365627459406735,283.15,283.15,283.1499992,287.09772756173055,3.9682539682539675,1.2048334074950964,53133.570262971974,287.3421998399999,287.34077214930875,2.7993410987683385,1.1426488404902835,1.157655127180674,0.8670256437864106,0.6031901308353835,0.28327510352997065,0.28608770895267766,0.30687795307674415,0.3095784406184355,0.5249476537765803,0.4455141746464769,297.15,293.15,297.18353474331434,297.3630538942487,297.1414556884704,297.2216079227133,297.68969285098797,297.3198690199469,5831.288770307614,1510.7540592149278,126.4471908122574,1407.8079189531036,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21141468.0,21141468.0,292.31879945,286.889277450292,0.547807935,252.3929468100044,2.0,2.0,1.0,4.0,0.23365627450894386,283.15,283.15,283.1499992,287.10183327687787,3.9682539682539675,1.2030007160301033,53129.16136638913,287.3474406599999,287.34611211933765,2.8021573965221873,1.1432456031513802,1.158316433403568,0.8675011407298631,0.6043230238514882,0.2832437277990427,0.28607002883720667,0.3070774897150022,0.3097942055439765,0.5263070956215361,0.4463509255666778,297.15,293.15,297.18374251930004,297.3605808106329,297.1413911746821,297.2212417243844,297.69088019678145,297.3195672851562,5830.689935739075,1510.7591490772854,126.24273411111807,1413.0074470185039,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21141504.0,21141504.0,292.31432639999997,286.88112538979743,0.54747712,250.74572679245284,2.0,2.0,1.0,4.0,0.23365627442382034,283.15,283.15,283.14999920000025,287.10591726933393,3.9682539682539675,1.2008853208234058,53127.12306861748,287.35280831999995,287.3515157093615,2.8050961294375063,1.1438420679325199,1.1589821540947316,0.8679581971820219,0.6055242812290853,0.2832124251519128,0.2860532993537215,0.3072753491145367,0.31000896129210337,0.5276588716028349,0.44723817017125556,297.15,293.15,297.183945076502,297.3579393129194,297.1413289786642,297.2208632198794,297.69191714580694,297.3191987467544,5829.79021918706,1510.7650282770978,126.0140862630182,1418.487370569836,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21141540.0,21141540.0,292.30974375,286.87307139410353,0.547160625,249.09076678367705,2.0,2.0,1.0,4.0,0.23365627433869685,283.15,283.15,283.1499992000002,287.1099551515157,3.9682539682539675,1.199323772774071,53121.75504936138,287.3583074999999,287.35712052777194,2.8083694990426653,1.1444360338156936,1.1596579745513673,0.8683585617372069,0.6069133945552742,0.28318124821807733,0.2860390625522318,0.3074688127691033,0.31022122993827755,0.5289877465873405,0.4482641645391514,297.15,293.15,297.1841285324449,297.3548080562579,297.1412723037688,297.2204578655912,297.69252724284456,297.31863880018153,5829.442510284727,1510.7693710847066,125.83608023641762,1424.7152601871267,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21141576.0,21141576.0,292.30504759999997,286.86512057061674,0.5468590799999999,247.42829198771392,2.0,2.0,1.0,4.0,0.23365627425357335,283.15,283.15,283.1499992000003,287.11399669669385,3.9682539682539675,1.1973941519722824,53119.33999045682,287.3639428799999,287.36278767002983,2.8117227389136237,1.1450290805880106,1.160335950488766,0.8687434754570214,0.6083474315038537,0.2831501150186136,0.28602545435875604,0.30766127510752617,0.31043300343597036,0.5303105732507492,0.4493233393414217,297.15,293.15,297.1843065022202,297.35155326578433,297.14121716389866,297.22004808382223,297.6930317471443,297.31803135257394,5828.7137342541,1510.7747409202887,125.62623475618625,1431.136225935896,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21141612.0,21141612.0,292.30023405,286.857278019904,0.546573115,245.75852760860028,2.0,2.0,1.0,4.0,0.23365627416844986,283.15,283.15,283.1499992000006,287.1182296601078,3.9682539682539675,1.1948004557372016,53122.12879747996,287.3697191399999,287.3684710096914,2.81442870446055,1.1456184629234465,1.1609904347210829,0.8690981052119228,0.6094274734044001,0.28311874478089294,0.2860076098081573,0.30785092639004163,0.310637484165808,0.5316250145160404,0.45012105460781565,297.15,293.15,297.1844674077967,297.34808675792544,297.1411613428222,297.21962293544493,297.6933835902734,297.31734440685256,5827.3707192287275,1510.7819646683442,125.3585807496572,1436.189257637229,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21141648.0,21141648.0,292.2952992,286.84954883451553,0.54630336,244.08169885037296,2.0,2.0,1.0,4.0,0.23365627408332637,283.15,283.15,283.1499991999992,287.12450770084456,3.9682539682539675,1.1891334545689132,53144.93439472967,287.3756409599999,287.3738817687698,2.8132979875179975,1.1462072513560781,1.1615145802974818,0.8695283665427536,0.6083942487094113,0.283086724041286,0.28596354591220785,0.3080388434782286,0.3108134197165819,0.5330066855324723,0.44935791836986894,297.15,293.15,297.1846247590704,297.3455763895857,297.1410982188216,297.2191826049433,297.6948266549867,297.31706172548155,5823.538901338458,1510.7977714470237,124.81332064935992,1432.9551508110485,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21141684.0,21141684.0,292.29023915,286.84193809776156,0.546050445,242.3980309170689,2.0,2.0,1.0,4.0,0.23365627399820288,283.15,283.15,283.14999919999724,287.1322551147543,3.9682539682539675,1.1825957574310164,53170.93956783181,287.3817130199999,287.37943166359116,2.8107355778197993,1.146807294865363,1.1619940905975565,0.8700398575706443,0.6065704296388348,0.28305598291247147,0.28591016818196024,0.30822566811540797,0.3109772348241838,0.5344611428788513,0.4480108518208737,297.15,293.15,297.18480540444875,297.34413469391325,297.1410535758585,297.21874425551925,297.6974113340142,297.3172298527508,5819.219820845584,1510.8160469109669,124.18297165470575,1426.6378840617258,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21141720.0,21141720.0,292.28504999999996,286.8344508824445,0.545815,240.7077490127249,2.0,2.0,1.0,4.0,0.2336562739130794,283.15,283.15,283.14999919999644,287.14112765993667,3.9682539682539675,1.1751363227248686,53199.70461038221,287.38793999999996,287.3851327676683,2.806953618532195,1.147429049863105,1.1624469960997683,0.8706528042557447,0.6040658390793953,0.28302735556471914,0.2858500186681138,0.3084119005784015,0.3111312503367667,0.5359937424529824,0.44616096977063074,297.15,293.15,297.1850339590272,297.343955934404,297.14103710053035,297.2183148847541,297.7011638675203,297.31790114924723,5814.262992931537,1510.8369514474643,123.46085745661324,1417.7112901176024,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21141756.0,21141756.0,292.27972785,286.827092249546,0.545597655,239.0110783413778,2.0,2.0,1.0,4.0,0.2336562738279559,283.15,283.15,283.14999919999974,287.1497856149445,3.9682539682539675,1.1697137713953552,53210.264937934,287.3943265799999,287.3914616097255,2.805583626788057,1.1480855315449567,1.163003960325654,0.8713340959436958,0.6028761657434184,0.2830027823981044,0.2858085114574958,0.3085987912255328,0.3113013372908458,0.5375707269657808,0.44528228109970935,297.15,293.15,297.18534017158896,297.3446310084612,297.1410733230747,297.2179149042962,297.7054735815848,297.31888659780117,5811.255690377804,1510.8521828527273,122.91129334229939,1413.9471700230213,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21141792.0,21141792.0,292.27426879999996,286.8198672468686,0.5453990400000001,237.3082441070645,2.0,2.0,1.0,4.0,0.2336562737428324,283.15,283.15,283.1499992000011,287.1576008553488,3.9682539682539675,1.1647422779290637,53216.38230290479,287.40087743999993,287.3980353218095,2.8053350029605766,1.1487671408431228,1.163625380392018,0.8720153025537498,0.6022881098353736,0.28298067557416734,0.2857772648021232,0.3087854113323619,0.31147923453621634,0.5391337210566629,0.44484794501043057,297.15,293.15,297.1856969405796,297.34527631395224,297.1411391146493,297.2175284706329,297.70937506054673,297.3198031800722,5808.453421596104,1510.8661732392466,122.39899520137233,1412.5631465759393,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21141828.0,21141828.0,292.26866895,286.81278090763436,0.545219785,235.59947151382187,2.0,2.0,1.0,4.0,0.2336562736577089,283.15,283.15,283.1499992000008,287.16508094058213,3.9682539682539675,1.160149907829086,53218.9920948036,287.4075972599999,287.40482930410155,2.805712278454217,1.1494696640556903,1.1642922903762272,0.8726777083108954,0.6020299724131261,0.28296078544492775,0.2857526752675449,0.30897130480288226,0.3116609165642402,0.5406756792142016,0.4446572855902265,297.15,293.15,297.1860883217825,297.34566825549507,297.14122924160284,297.2171523295878,297.71274994438187,297.32057761857004,5805.937045324607,1510.8791187896302,121.91864868926747,1412.4928210035978,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21141864.0,21141864.0,292.2629244,286.80583824903795,0.5450605199999999,233.8849857656867,2.0,2.0,1.0,4.0,0.23365627357258542,283.15,283.15,283.1499992000005,287.1724503519237,3.9682539682539675,1.1553552652947936,53222.771913988865,287.41449071999995,287.4117502301306,2.806396471956779,1.150181958953829,1.164980925506263,0.8733269723034559,0.6019340002687028,0.2829420291264112,0.28573133061568784,0.3091568290009797,0.3118443587482865,0.5422062123951352,0.44458640089147883,297.15,293.15,297.186494053981,297.3458908978395,297.14133136572127,297.2167818502967,297.71584715552075,297.32126906467187,5803.165439105576,1510.8926571398863,121.41954950138425,1413.0670866289709,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21141900.0,21141900.0,292.25703124999995,286.7990442707576,0.544921875,232.1650120666959,2.0,2.0,1.0,4.0,0.23365627348746193,283.15,283.15,283.14999920000025,287.17964982193473,3.9682539682539675,1.1512319229374157,53221.51277140097,287.42156249999994,287.4189357377272,2.8076709610072834,1.150909980454943,1.1657078723273737,0.8739385530070646,0.6021520494452377,0.2829254408535404,0.28571614973459486,0.30934158213097307,0.3120310428141208,0.5437117659920008,0.4447474512700415,297.15,293.15,297.1869155770052,297.3456583832824,297.14145446795646,297.2164234254224,297.7183708549721,297.32176454172776,5801.025564846686,1510.9043184512084,120.97994316562796,1414.8859752032072,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21141936.0,21141936.0,292.2509856,286.79240395342134,0.54480448,230.43977562088637,2.0,2.0,1.0,4.0,0.23365627340233844,283.15,283.15,283.1499992000003,287.18680222712413,3.9682539682539675,1.1470293764603592,53220.870580762275,287.4288172799999,287.426272880506,2.8092244154746453,1.1516440865017528,1.1664513875877713,0.8745270103849202,0.6025194099187022,0.28290988900522895,0.2857038796612905,0.3095259514652144,0.3122192291180668,0.5452041803892897,0.44501878246358506,297.15,293.15,297.1873393474671,297.34516119942145,297.1415866533708,297.21607140692737,297.7206085743877,297.32215343631486,5798.776853408975,1510.9162213381298,120.53339966938306,1417.2967753423106,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21141972.0,21141972.0,292.24478354999997,286.7859222570318,0.544708965,228.70950163229486,2.0,2.0,1.0,4.0,0.23365627331721497,283.15,283.15,283.1499992000002,287.1938950687642,3.9682539682539675,1.1428026189469767,53220.490782613284,287.4362597399999,287.43377337677936,2.8110860615279143,1.1523846030350933,1.167212881452885,0.875088762779146,0.6030519142077106,0.28289547545215715,0.28569482665077917,0.30970989565308005,0.31240907461535233,0.5466818489849752,0.4454120883163926,297.15,293.15,297.1877644158984,297.3443614420834,297.14172855856305,297.2157266706328,297.72252837882945,297.3224218932015,5796.472290524554,1510.9282106956518,120.08492092230824,1420.3634953406454,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21142008.0,21142008.0,292.23842119999995,286.7796041193479,0.54463596,226.9744153049583,2.0,2.0,1.0,4.0,0.23365627323209145,283.15,283.15,283.14999920000014,287.2009467115814,3.9682539682539675,1.1390207236169936,53217.18091043504,287.44389455999993,287.44151722112264,2.813342398212179,1.1531318311594418,1.1679955930434722,0.8756090208709041,0.6037969143789558,0.2828825822111934,0.2856899475579503,0.30989334449399175,0.3126010792400286,0.5481391172578569,0.44596234290352277,297.15,293.15,297.1881847420457,297.34311696722096,297.14188206379157,297.2153933948735,297.724029470463,297.32252132767894,5794.6056616160695,1510.9389533995131,119.67692326733835,1424.2751038920535,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21142044.0,21142044.0,292.23189464999996,286.7734544542246,0.544586095,225.23474184291356,2.0,2.0,1.0,4.0,0.23365627314696796,283.15,283.15,283.1499991999999,287.20798747376114,3.9682539682539675,1.1349365610655098,53216.21344659047,287.45172641999994,287.4493918373892,2.8157924345856715,1.1538820096243525,1.1687883454797874,0.8761070701493364,0.6046463900886848,0.28287046199366006,0.2856871500112877,0.3100765530252796,0.3127941613884315,0.5495858449830175,0.44658976276726947,297.15,293.15,297.1886011974631,297.341642378487,297.1420411154326,297.2150661974416,297.72532091992167,297.32253436174926,5792.408810654264,1510.9505708500428,119.24228883685949,1428.606638980929,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21142080.0,21142080.0,292.2252,286.7674781499123,0.54456,223.49070645019748,2.0,2.0,1.0,4.0,0.23365627306184447,283.15,283.15,283.14999919999866,287.215032271331,3.9682539682539675,1.131118342972142,53213.650451399735,287.4597599999999,287.4574936572054,2.8185454540228934,1.1546364116127754,1.1695962868729435,0.8765678467235322,0.6056595540667753,0.2828596053539428,0.28568764846831807,0.31025940519376716,0.3129889432908958,0.5510154017186971,0.44733808222809257,297.15,293.15,297.1890096588015,297.3397915048705,297.14220885990045,297.2147493500399,297.7262791665433,297.32240770803116,5790.478191561094,1510.9614469753358,118.83224802237002,1433.5951885404854,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21142116.0,21142116.0,292.21833334999997,286.7616800673144,0.544558305,221.74253433084687,2.0,2.0,1.0,4.0,0.23365627297672098,283.15,283.15,283.14999919999934,287.2221282871448,3.9682539682539675,1.1273205267491277,53211.12664412416,287.46799997999995,287.4657951160338,2.82152334637123,1.155393977813329,1.170415249460983,0.8769967531184109,0.6067942534553263,0.28284983219403076,0.2856907246690744,0.3104421140820199,0.31318507758987957,0.5524315644144979,0.44817616732882526,297.15,293.15,297.1894106047404,297.3376380295942,297.1423836376881,297.21444270891,297.7269898547627,297.32217296713907,5788.572413654826,1510.9722795160333,118.42451080328705,1439.081286539713,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21142152.0,21142152.0,292.2112908,286.7560650382057,0.5445816400000001,219.99045068889865,2.0,2.0,1.0,4.0,0.2336562728915975,283.15,283.15,283.14999919999974,287.2292410830568,3.9682539682539675,1.1234092309169652,53209.65781248914,287.4764510399999,287.4742753048205,2.8247172027288054,1.1561543357035835,1.171244677256283,0.8773945254911419,0.6080457053180829,0.2828410908247238,0.2856962925297825,0.3106246618721753,0.31338252931153493,0.5538345632049224,0.4491004854090525,297.15,293.15,297.18980352886507,297.33519349448335,297.1425648329689,297.21414565497975,297.72746096502993,297.3218336952654,5786.539564135165,1510.9834508822946,118.00717903058454,1445.0448053203854,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21142188.0,21142188.0,292.20406844999997,286.7506378634107,0.5446306350000001,218.23468072838966,2.0,2.0,1.0,4.0,0.233656272806474,283.15,283.15,283.14999919999946,287.23643270596347,3.9682539682539675,1.1198146913142932,53206.19588532782,287.48511785999995,287.4830148676924,2.8281480349597055,1.156918088200432,1.1720856359010179,0.8777536236717705,0.6094250694211978,0.28283374231365244,0.2857048100419187,0.31080716439646394,0.3135815356170199,0.5552218857783402,0.4501192790340164,297.15,293.15,297.190186573928,297.3324127112042,297.14275468313633,297.2138618310428,297.7276636014953,297.3213758801614,5784.848785432047,1510.9937310887221,117.6189660515568,1451.5370697215917,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21142224.0,21142224.0,292.1966624,286.7454033109437,0.54470592,216.47544965335675,2.0,2.0,1.0,4.0,0.2336562727213505,283.15,283.15,283.1499991999999,287.24367547311965,3.9682539682539675,1.1157548080687458,53206.15736114676,287.49400511999994,287.49189023687353,2.831710316522554,1.1576840220376585,1.172933287810863,0.8780900618552756,0.6108751470574413,0.2828272312630859,0.2857150507804698,0.31098970240484636,0.31378147304469134,0.5566004514902316,0.4511903014335202,297.15,293.15,297.1905643826502,297.3294405322215,297.142949690834,297.2135863315565,297.72771978177474,297.32085214380743,5782.673057603187,1511.005357765751,117.18918424790432,1458.3341069602393,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21142260.0,21142260.0,292.18906875,286.7403661141101,0.544808125,214.7129826678368,2.0,2.0,1.0,4.0,0.233656272636227,283.15,283.15,283.14999920000133,287.2510326066639,3.9682539682539675,1.111894963422758,53204.804566025385,287.5031174999999,287.50102194314195,2.835453565615148,1.1584533656788785,1.1737903443911466,0.8783940059035689,0.6124223604663376,0.28282202839859805,0.285727758689,0.31117238900984556,0.3139827557341789,0.5579667309134425,0.4523330679836157,297.15,293.15,297.1909353938557,297.3262031277953,297.14315314477165,297.21332377386716,297.72757612155954,297.3202383123699,5780.727888861655,1511.0164269289749,116.77767976339877,1465.5448570144015,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21142296.0,21142296.0,292.1812836,286.73553096957113,0.54493788,212.94750497586662,2.0,2.0,1.0,4.0,0.23365627255110352,283.15,283.15,283.1499992000019,287.2585141249797,3.9682539682539675,1.1081371899687527,53202.782999519666,287.51245967999995,287.51040057878834,2.839362513486232,1.1592268138146182,1.1746568620666975,0.8786650066205877,0.61405778861293,0.28281830659350243,0.28574300187525414,0.3113553675831207,0.31418543100563934,0.5593209136434396,0.4535409896382915,297.15,293.15,297.19130109903216,297.32271551940187,297.14336635961786,297.21307553037957,297.7272471896452,297.31954113961535,5778.911928358905,1511.0272177546162,116.37553761425808,1473.1401621749428,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21142332.0,21142332.0,292.17330304999996,286.73090253537174,0.545095815,211.1792417814831,2.0,2.0,1.0,4.0,0.23365627246598006,283.15,283.15,283.1499992000015,287.2660843483782,3.9682539682539675,1.103862426077134,53204.411293665355,287.52203633999994,287.5199262947814,2.8433602732696954,1.160002650015043,1.175528681048022,0.8789181149605607,0.6157403297837897,0.2828154146577098,0.28575965361790506,0.31153853688808875,0.3143888981887608,0.5606686796348455,0.45478370881210506,297.15,293.15,297.19166434121536,297.319092730453,297.1435851728104,297.21283541243224,297.72682066406344,297.3187996641949,5776.5655151273995,1511.0395104193328,115.92676936095471,1480.955269723663,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21142368.0,21142368.0,292.1651232,286.7264854289326,0.54528256,209.40841828872314,2.0,2.0,1.0,4.0,0.23365627238085657,283.15,283.15,283.1499992000024,287.2737668849542,3.9682539682539675,1.0993890772526573,53207.44973341975,287.5318521599999,287.52971853230355,2.847569844899096,1.1607855216902399,1.1764143486099026,0.8791223762752893,0.6175342848427948,0.2828147330748696,0.2857799318125969,0.31172225948067606,0.31459436669244745,0.5619997210619087,0.4561087179039458,297.15,293.15,297.1920220496635,297.31513256126647,297.1438171860295,297.2126166342928,297.72615968279314,297.3179496228091,5774.025267781558,1511.0523938001802,115.46007129256432,1489.2617720578608,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21142404.0,21142404.0,292.15674014999996,286.7222842250075,0.5454987450000001,207.63525970162354,2.0,2.0,1.0,4.0,0.23365627229573308,283.15,283.15,283.14999920000406,287.28146390410745,3.9682539682539675,1.0941362835789439,53215.96747888299,287.54191181999994,287.5395761037997,2.851844122961491,1.1615704586407896,1.177304463442719,0.8793118883354033,0.6193621153661967,0.28281470127842445,0.28580135398841294,0.31190613275254153,0.31480049314080844,0.563325673630085,0.4574587472983247,297.15,293.15,297.19237792405323,297.31107192540287,297.14405289763187,297.2124040495558,297.7254280720122,297.3170669737312,5770.65208666495,1511.0675476700692,114.92281165403259,1497.7373679921784,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21142440.0,21142440.0,292.14815,286.718303453607,0.545745,205.85999122422118,2.0,2.0,1.0,4.0,0.23365627221060958,283.15,283.15,283.1499991999802,287.28895648670846,3.9682539682539675,1.0938642716160902,53189.51084704918,287.5522199999999,287.5493422225393,2.8562805072404527,1.1623590446490135,1.178204748985016,0.8794555582534938,0.6212759009418554,0.28281568784712574,0.2858252569300029,0.31208965224025387,0.31500773084073075,0.5646356478001082,0.45887226280132065,297.15,293.15,297.19272199406095,297.3067188202101,297.14428727760435,297.21219973492566,297.7244896341913,297.31608349219846,5772.4515870070445,1511.0683331567238,114.83633528336183,1506.6052891993993,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21142476.0,21142476.0,292.13934885,286.7145475978882,0.5460219550000001,204.0828380605529,2.0,2.0,1.0,4.0,0.2336562721254861,283.15,283.15,283.1499991999913,287.29010736198825,3.9682539682539675,1.0936303137333272,53166.76072186319,287.56278137999993,287.5505384684017,2.8570220848667853,1.1631129530516275,1.1789683859053217,0.8796377269947243,0.6211641625148413,0.28280526670621303,0.28582043803573504,0.312264071788503,0.31518569215168646,0.5659773084244761,0.45878973317999117,297.15,293.15,297.19297841317876,297.30281544055595,297.14437655495664,297.2118842068967,297.7240674651739,297.3152244161524,5772.288884254727,1511.0690088143965,114.76199132440989,1507.2523453898757,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21142512.0,21142512.0,292.13033279999996,286.71102109201377,0.54633024,202.30402541465557,2.0,2.0,1.0,4.0,0.2336562720403626,283.15,283.15,283.149999199997,287.2875004371311,3.9682539682539675,1.0934235727439168,53146.661224561976,287.57360063999994,287.54674861941544,2.855682556065574,1.1638127106997658,1.1796286186897484,0.8798712281188309,0.619936304553848,0.282775692537253,0.2857899502712406,0.3124220323794719,0.31533876939535155,0.5673719352455593,0.45788284147518593,297.15,293.15,297.19308704773454,297.29968093806474,297.1442184471679,297.21138143129195,297.7245290552436,297.3145793839005,5771.267912360381,1511.0696059169256,114.69632252248348,1503.3036891118627,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21142548.0,21142548.0,292.12109795,286.7077283189788,0.546670485,200.52377849056603,2.0,2.0,1.0,4.0,0.23365627195523914,283.15,283.15,283.14999919999906,287.2828392050792,3.9682539682539675,1.0932437627807103,53129.18306936888,287.5846824599999,287.5400963076224,2.8527574171072176,1.164449272146496,1.180182059640483,0.8801813685026708,0.6178858566942861,0.282724088217979,0.2857297234983992,0.31255954165413147,0.31546361730270467,0.5688323605898642,0.45636838767511595,297.15,293.15,297.1930309258272,297.29760169574655,297.14378831370306,297.2106543987945,297.7260415053857,297.3142233678914,5769.737348734253,1511.070125273066,114.63922828337479,1495.9314394348482,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21142584.0,21142584.0,292.1116404,286.7046736084085,0.54704332,198.7423224923212,2.0,2.0,1.0,4.0,0.23365627187011564,283.15,283.15,283.1499991999998,287.27687745954717,3.9682539682539675,1.0930848450340633,53113.73810333735,287.5960315199999,287.5314104766627,2.8485525353192918,1.1650316612196079,1.1806424036571261,0.8805680194605608,0.6151786901838497,0.2826539122519019,0.2856430864300054,0.31267866942406997,0.3155627314829252,0.570352094422413,0.4543688837179519,297.15,293.15,297.19283888751573,297.2965253905935,297.14313802132915,297.2097326423168,297.7284673457859,297.31414045750824,5767.87694426325,1511.0705843119767,114.58878353080301,1485.8445451682683,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21142620.0,21142620.0,292.10195625,286.7018612343262,0.547449375,196.9598826239579,2.0,2.0,1.0,4.0,0.23365627178499213,283.15,283.15,283.14999919999997,287.26981259839266,3.9682539682539675,1.092944238284249,53100.074626446294,287.6076524999999,287.52091432542903,2.8431627768632626,1.1655624197444259,1.1810137704933479,0.8810379995009492,0.6118666761226629,0.2825662428930324,0.2855311459159991,0.31277947216693874,0.3156362525882256,0.5719315345667724,0.4519226414214414,297.15,293.15,297.1925225172036,297.29649629959414,297.1422894811184,297.2086239694609,297.73177915175825,297.31434228382705,5765.73462696841,1511.0709904801533,114.54416344227846,1473.2904615322507,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21142656.0,21142656.0,292.09204159999996,286.6992954128943,0.54788928,195.17668408951295,2.0,2.0,1.0,4.0,0.23365627169986866,283.15,283.15,283.1499991999997,287.26178390588166,3.9682539682539675,1.0928188904212577,53087.89541553217,287.61955007999995,287.50883629155527,2.836728278554626,1.1660462786474828,1.1813054292533314,0.8815934099663988,0.6080231716362813,0.2824627709393077,0.2853965294076426,0.3128628572867102,0.3156858621218551,0.5735680929185442,0.4490838421084805,297.15,293.15,297.19209865828543,297.29749456678655,297.1412713074123,297.20734562054264,297.7359018038171,297.3148223913688,5763.34475923138,1511.071352587006,114.50439530821929,1458.6146173349164,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21142692.0,21142692.0,292.08189254999996,286.69698030012864,0.548363665,193.39295209302327,2.0,2.0,1.0,4.0,0.23365627161474514,283.15,283.15,283.1499991999996,287.2528526381246,3.9682539682539675,1.0927086812278048,53077.18828159425,287.63172893999996,287.49550815317406,2.8300216671625864,1.166483709712484,1.181542301910694,0.8822367940117638,0.6040752719616543,0.2823434531199137,0.28524402392846093,0.31292829800197264,0.3157161150429169,0.5752606842375396,0.44616793686531503,297.15,293.15,297.1915720041845,297.2995243215394,297.14008927051407,297.205898187515,297.74078829542395,297.31557441583544,5760.733174285368,1511.0716709740755,114.46943765838239,1443.5385759557707,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21142728.0,21142728.0,292.0715052,286.69491998958654,0.54887316,191.60891183852567,2.0,2.0,1.0,4.0,0.23365627152962162,283.15,283.15,283.14999919999997,287.24424898050535,3.9682539682539675,1.0926127716898149,53067.871278286446,287.6441937599999,287.4842138772399,2.826072749245759,1.1668879485423906,1.1818300592173057,0.8829123900870809,0.6016901750222922,0.2822129343921882,0.28509543079819166,0.3129791178320986,0.31574890662374766,0.576959782460883,0.4444063123955643,297.15,293.15,297.1909809773054,297.3018707430329,297.13881085665514,297.20433080679607,297.74558903072807,297.3163164829036,5758.276200879328,1511.0719480603175,114.43902152177095,1434.5989998666198,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21142764.0,21142764.0,292.06087564999996,286.69311851003187,0.549418395,189.82478853005705,2.0,2.0,1.0,4.0,0.23365627144449813,283.15,283.15,283.1499992000001,287.2365388054128,3.9682539682539675,1.092527535232018,53059.591783387295,287.65694921999994,287.4746689902415,2.82294884778899,1.1672709009495061,1.1821189775389798,0.8835795205943174,0.5997874355787568,0.2820769600939623,0.28494380396200236,0.31302028974788676,0.31577562064045983,0.5786381018941595,0.4430009555281037,297.15,293.15,297.19035688635347,297.3040298485379,297.1375089280441,297.2027030181887,297.7498759808512,297.3168949323951,5756.077469622995,1511.0721943193876,114.41199467130149,1427.527730809174,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21142800.0,21142800.0,292.04999999999995,286.6915798230764,0.55,188.04080737165424,2.0,2.0,1.0,4.0,0.2336562713593746,283.15,283.15,283.14999920000014,287.2294269444497,3.9682539682539675,1.0924521251484198,53052.267317808815,287.66999999999996,287.4661178364358,2.8204534063422866,1.167636471208736,1.1824081025085835,0.8842250729600711,0.5982519889100929,0.28193753071359295,0.2847909444801774,0.3130537031309472,0.3157972132991746,0.5802915365049313,0.44186687985223666,297.15,293.15,297.18971250237945,297.30584825379225,297.1362127417254,297.2010438964363,297.75359580082755,297.3172826390322,5754.047515114976,1511.072412194886,114.38808710172746,1421.8684385883885,297.3062362595521,297.2899849615717,297.2910286485235,297.77182500296306,297.6187708687342,8801.376452999977,10527.55228404376,0.22517715889396625,0.3548
21142800.0,21142800.0,292.04999999999995,286.6915798230764,0.55,188.04080737165424,2.0,2.0,1.0,4.0,0.2336562713593746,283.15,283.15,283.14999920000014,287.2294269444497,3.9682539682539675,1.0924521251484198,53052.267317808815,287.66999999999996,287.4661178364358,2.8204534063422866,1.167636471208736,1.1824081025085835,0.8842250729600711,0.5982519889100929,0.28193753071359295,0.2847909444801774,0.3130537031309472,0.3157972132991746,0.5802915365049313,0.44186687985223666,297.15,293.15,297.18971250237945,297.30584825379225,297.1362127417254,297.2010438964363,297.75359580082755,297.3172826390322,5754.047515114976,1511.072412194886,114.38808710172746,1421.8684385883885,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21142836.0,21142836.0,292.03887635714284,286.6901263974571,0.5506046400000001,186.25719356735414,2.0,2.0,1.0,4.0,0.23365627127425112,283.15,283.15,283.14999919999883,287.2249169268791,3.9682539682539675,1.0923868995706294,53045.932465401944,287.6833483714285,287.4603454519434,2.818730296143758,1.1678999110768433,1.1826812811892031,0.8848269746561329,0.5971797250561833,0.28177886322394674,0.284634251312409,0.31306200784208926,0.315810417223968,0.5819051053130448,0.44107490942457706,297.15,293.15,297.1888321158111,297.3070543340164,297.13472355814196,297.1991472934105,297.7564959788793,297.3172506560519,5752.929151301416,1511.0726006498264,114.36741103740177,1417.6799242382156,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21142872.0,21142872.0,292.02750799999995,286.6885785842116,0.5512184533333333,184.47417232119352,2.0,2.0,1.0,4.0,0.2336562711891277,283.15,283.15,283.1499991999865,287.3139612498286,3.9682539682539675,1.09232961188806,53040.368870931095,287.69699039999995,287.5444594081317,2.820472830391423,1.168103573074217,1.18297518596321,0.8854088558228271,0.598090443330453,0.28164155525215917,0.2844899607025496,0.31306873351808423,0.31582830330521966,0.5835098041787888,0.44174756283774674,297.15,293.15,297.1878374323218,297.30797745446307,297.13357328034124,297.1973113999549,297.7591450401929,297.31716892145477,5783.420709969268,1511.0727661734925,114.34925327414263,1414.760900174681,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21142908.0,21142908.0,292.0158987857143,286.6869371188786,0.55184128,182.69196883720934,2.0,2.0,1.0,4.0,0.23365627110400422,283.15,283.15,283.1499991999979,287.5497859236224,3.9682539682539675,1.0922788055232184,53035.434965207125,287.7109214571428,287.78729850164393,2.8215280114318073,1.1693689835755436,1.1834851194169735,0.8864161647704543,0.5983818772329988,0.2818600618090298,0.28444863009575083,0.31335208892370503,0.31591252834593714,0.5854658198824989,0.44196281492480743,297.15,293.15,297.1896092844119,297.3140582079855,297.1370330221232,297.19891580999786,297.76750080711867,297.32142342632744,5850.371754893144,1511.0729129731785,114.33315141142236,1412.8174605827196,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21142944.0,21142944.0,292.00405257142853,286.6852027403499,0.55247296,180.9108083194384,2.0,2.0,1.0,4.0,0.23365627101888073,283.15,283.15,283.14999919999883,287.75863197327914,3.9682539682539675,1.0922343132054475,53031.114417458884,287.72513691428566,287.9824667021156,2.8237864369480197,1.1717124432616297,1.1849528864510697,0.8878582871012006,0.5984896987224403,0.28239679073451107,0.28472295647099927,0.31390355315267837,0.3162445895046756,0.5877517874953961,0.44204245150939664,297.15,293.15,297.1940694291974,297.3251729386448,297.1444202869218,297.20371037700625,297.78094223299433,297.329663052953,5910.200335255227,1511.0730415312144,114.31905186865454,1412.2084928592944,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21142980.0,21142980.0,291.9919732142857,286.6833761912796,0.5531133333333333,179.13091597191755,2.0,2.0,1.0,4.0,0.2336562709337573,283.15,283.15,283.149999200018,287.8285717804952,3.9682539682539675,1.1867046021959904,52419.203575074964,287.7396321428571,288.0310006783964,2.827131288445059,1.17462191566398,1.187334402893639,0.8894802184413811,0.5984170248186294,0.2830451528445702,0.2852585518583699,0.31457959850313943,0.3168012890102262,0.5901433935512223,0.44198877481175275,297.15,293.15,297.19980108399574,297.33802762601107,297.15293788316103,297.2098252077411,297.7955836380536,297.33923508779253,6044.387346175458,1510.8045560422916,122.83958060618825,1412.9090915136724,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21143016.0,21143016.0,291.97966457142854,286.68145821848367,0.5537622400000001,177.35251699868365,2.0,2.0,1.0,4.0,0.23365627084863388,283.15,283.15,283.14999920000025,287.7789727286807,3.9682539682539675,1.3350207688023477,51439.34183125349,287.75440251428563,287.99378077216625,2.830875362550846,1.1769692200459314,1.1899865855721943,0.8907605840891798,0.5983826623540242,0.2834282572709641,0.28580848488750743,0.3150870150498204,0.3174061569321051,0.5922237822646509,0.4419633948125206,297.15,293.15,297.20386323572654,297.3462181014369,297.1577199922472,297.2136455311492,297.8045215623686,297.3451936845857,6224.204647365519,1510.4011287947856,135.72034127731524,1414.7798155870532,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21143052.0,21143052.0,291.9671305,286.67944957333157,0.55441952,175.5758366037736,2.0,2.0,1.0,4.0,0.2336562707635104,283.15,283.15,283.1499991999965,287.7277416456979,3.9682539682539675,1.4090555790740205,51065.082469762536,287.7694433999999,287.96015154812477,2.8343321291201455,1.178746641592113,1.192217938914765,0.8917419314551263,0.5986173524239496,0.2835971995632758,0.28615447445862735,0.3154381368287017,0.3178827991531798,0.5940672286683815,0.44213673609822074,297.15,293.15,297.2063033279628,297.3504494074333,297.15957317691243,297.2154149060772,297.80920741784985,297.3481896472471,6303.532215443353,1510.2080198173264,142.264182032542,1417.5479253794333,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21143088.0,21143088.0,291.95437485714285,286.67735101212884,0.5550850133333334,173.80109999122425,2.0,2.0,1.0,4.0,0.2336562706783869,283.15,283.15,283.1499991999887,287.6884563913613,3.9682539682539675,1.4608496810706555,50898.879238777095,287.78475017142847,287.93552634099683,2.8374452233424887,1.1800879229161936,1.1939676602016127,0.8925070306437188,0.5991124863113201,0.2836326489512673,0.2863198896918536,0.31567758558347164,0.31822720468840315,0.5957596921287112,0.4425024402997564,297.15,293.15,297.20753231168055,297.35189117092693,297.1596486958188,297.21576001820665,297.81123046131637,297.3492125315899,6357.924078781758,1510.0761963079929,147.05806709685504,1421.0281512414335,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
