,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21143124.0,21143124.0,291.9414015,286.6751632964913,0.55575856,172.0285323650724,2.0,2.0,1.0,4.0,0.23365627059326338,283.15,283.15,283.14999919999786,287.6552244122346,3.9682539682539675,1.4765177698345593,51054.39973478427,287.80031819999994,287.91411363331,2.840077075040731,1.1810840260609936,1.1953027272157482,0.8931053553078291,0.5997039605425084,0.2835808207872106,0.28635797291827697,0.31583377821601655,0.318465436207061,0.5973479649243564,0.44293930115085745,297.15,293.15,297.2078301196679,297.3512526530476,297.1586061931963,297.2150813291923,297.8114627620367,297.34884661142814,6364.575289242841,1510.0368497199909,149.10769571203565,1425.1364882039102,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21143160.0,21143160.0,291.92821428571426,286.6728871937103,0.55644,170.258358929355,2.0,2.0,1.0,4.0,0.2336562705081399,283.15,283.15,283.1499992000053,287.63276108896645,3.9682539682539675,1.4433090893305145,51581.04509223241,287.8161428571428,287.8931837190624,2.8423069242310013,1.1817682369032017,1.1962948209240316,0.893562796411936,0.6003604636551924,0.28346018423989505,0.2863072944504219,0.3159179493543406,0.3186204555900811,0.5988539937543014,0.4434241921121786,297.15,293.15,297.20731579462625,297.3489235946711,297.1567220202691,297.213552020492,297.81033059032677,297.34736880407706,6310.257150351797,1510.12053784268,147.2388535754918,1429.813697510902,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21143196.0,21143196.0,291.91481707142856,286.6705234771097,0.5571291733333333,168.49080488810884,2.0,2.0,1.0,4.0,0.23365627042301643,283.15,283.15,283.1499992000047,287.6220568592263,3.9682539682539675,1.3858518352712867,52227.049951450084,287.8322195142856,287.8786365342716,2.844265568974604,1.1821820889538752,1.1969715017127704,0.8939050427155526,0.6011225900847362,0.28329286788355745,0.28618980132973254,0.31594409767818654,0.31870361261053126,0.6003010034392973,0.4439870960953128,297.15,293.15,297.206132642631,297.3452972640404,297.1543221537809,297.2113843742398,297.8082784623731,297.345082979413,6229.771407311866,1510.2679508975682,143.11051114874894,1435.0325253350748,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21143232.0,21143232.0,291.9012137142857,286.6680729263935,0.55782592,166.7260954453708,2.0,2.0,1.0,4.0,0.23365627033789294,283.15,283.15,283.14999920001225,287.61759764083115,3.9682539682539675,1.3080887695120458,52926.85878646892,287.84854354285704,287.8689347278711,2.8459293778612382,1.1824288132272511,1.1974317494887237,0.8941797420529114,0.6018867152699124,0.28310551490089975,0.2860362326824873,0.31593729282024396,0.3187407680197108,0.6017198805362051,0.4445514763525444,297.15,293.15,297.2045654390434,297.34098381947615,297.15175357031956,297.2088959392928,297.805839223347,297.3424075982958,6127.680129614767,1510.4727429526197,136.83755704284815,1440.6629824246934,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21143268.0,21143268.0,291.8874080714285,286.66553632798565,0.55853008,164.96445580517775,2.0,2.0,1.0,4.0,0.23365627025276947,283.15,283.15,283.1499992000116,287.6185943565431,3.9682539682539675,1.215619415885668,53608.67848298256,287.8651103142857,287.8647155989413,2.847352864591982,1.1825459706826948,1.1977170052247486,0.894406910067951,0.602645092679759,0.28291012054543596,0.285861563860738,0.31590743767742746,0.3187434141794114,0.603124986052335,0.44511161132250876,297.15,293.15,297.20272882542446,297.33626289290015,297.14918199028733,297.20622523959935,297.80326898858857,297.33953358736,6012.316799788933,1510.7241720263626,128.73962886639043,1446.695274526167,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21143304.0,21143304.0,291.873404,286.6629144753607,0.5592414933333333,163.2061111715665,2.0,2.0,1.0,4.0,0.23365627016764592,283.15,283.15,283.1499992000105,287.6245572390939,3.9682539682539675,1.1197243311248772,54181.50360241969,287.8819151999999,287.8672985192822,2.848678169222482,1.1825575981640601,1.1978574746549793,0.8945990714280648,0.603451647163459,0.28271479942816025,0.2856763049702581,0.31586110996013805,0.3187197904195592,0.6045253206249066,0.4457073297150086,297.15,293.15,297.20069919745225,297.3313158908452,297.1467202357892,297.2034672387025,297.800728689372,297.3365862504322,5898.184816252282,1510.993989681681,119.78634962715194,1453.1404806698672,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21143340.0,21143340.0,291.85920535714286,286.66020816936594,0.55996,161.45128674857398,2.0,2.0,1.0,4.0,0.23365627008252243,283.15,283.15,283.14999920009524,287.6077241728363,3.9682539682539675,1.1032519943029022,54106.39066428278,287.8989535714285,287.84819310263543,2.849619499502984,1.1824591711776111,1.1978874094044523,0.8947472917352196,0.6041143053434104,0.28250714163238094,0.28548542243916497,0.31579386338491555,0.3186772047931243,0.6059065594067522,0.4461967667880338,297.15,293.15,297.1984628599117,297.32601923434424,297.1441928749721,297.2005580320004,297.7979684651545,297.3334402932766,5872.100064753249,1511.0412672968973,117.84583047753176,1459.9121892431508,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21143376.0,21143376.0,291.844816,286.65741821853516,0.5606854400000001,159.70020774023698,2.0,2.0,1.0,4.0,0.2336562699973989,283.15,283.15,283.1499992000571,287.384682420526,3.9682539682539675,1.1017396432359194,53958.15295835596,287.9162207999999,287.6110779036176,2.8498552424421875,1.1815916460139242,1.1976748757940066,0.8945495034916745,0.604573930076291,0.2820614387081895,0.28523659169761384,0.3155326376340847,0.31857877235541593,0.6070166504441191,0.4465362440490972,297.15,293.15,297.194325227343,297.31668568002823,297.13869163523424,297.1953829225337,297.79081830733315,297.32718075449446,5798.543018721942,1511.0456215920287,117.35751573482734,1466.9620727129407,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21143412.0,21143412.0,291.83023978571424,286.6545454393935,0.5614176533333334,157.9530993505924,2.0,2.0,1.0,4.0,0.2336562699122754,283.15,283.15,283.1499992000135,287.18956520948535,3.9682539682539675,1.1005340709949867,53840.130771830445,287.9337122571428,287.42892793176173,2.8520150961678916,1.179114007677782,1.1965538803278948,0.8936308013323365,0.6069674194066349,0.2811555137671987,0.28470629896691857,0.3148806390354171,0.3182519469370157,0.6075785040106285,0.4483040671102214,297.15,293.15,297.1862271081198,297.29896050843524,297.1275229963667,297.1856653926214,297.7749352765307,297.31466225641475,5748.848542548794,1511.049094268951,116.9692168116548,1474.0806341327925,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21143448.0,21143448.0,291.81548057142857,286.651590656754,0.5621564800000001,156.2101867836771,2.0,2.0,1.0,4.0,0.2336562698271519,283.15,283.15,283.149999199999,287.164371855327,3.9682539682539675,1.099478270723668,53736.87698033126,287.9514233142856,287.4151669454816,2.855377198674035,1.1761973062537938,1.1944032602190624,0.8925241400844177,0.6109527574658313,0.2802187458662051,0.2838987724468889,0.31415408723323746,0.31768076677814705,0.6080619644625939,0.4512476242166201,297.15,293.15,297.1773242104935,297.27965331871894,297.1164059923219,297.1754274712397,297.75839531626065,297.30144126180693,5746.08181327355,1511.0521367238346,116.62985740808946,1481.0244370173953,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21143484.0,21143484.0,291.8005422142857,286.6485547040056,0.56290176,154.4716952435279,2.0,2.0,1.0,4.0,0.2336562697420284,283.15,283.15,283.1499992000101,287.4240097771373,3.9682539682539675,1.0985520782121405,53646.380003462196,287.969349342857,287.694656772292,2.8593071899477915,1.1742434884700141,1.1920317632133621,0.891798806155904,0.615391826641391,0.2796870324345331,0.28312087357087756,0.31370965506898707,0.3170887745956172,0.6089206464954694,0.45452630557901097,297.15,293.15,297.1712599305046,297.265781193085,297.11094277876833,297.16904637026016,297.7487259554598,297.29315124561566,5823.588202336826,1511.0548066156755,116.33269467465786,1487.7573568838293,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21143520.0,21143520.0,291.78542857142855,286.6454384233923,0.5636533333333333,152.7378499341817,2.0,2.0,1.0,4.0,0.23365626965690492,283.15,283.15,283.1499991999978,287.70283907595683,3.9682539682539675,1.0977395118188122,53567.04808137496,287.98748571428564,287.9590952480673,2.8633922470896715,1.1741679760136021,1.1907586971837538,0.8918716715930919,0.6188545119842547,0.2797724059789368,0.28277617327024424,0.31375559685450227,0.31680809251451986,0.6104397502622573,0.45708383317060114,297.15,293.15,297.1702461569685,297.2621540992345,297.11358809811156,297.1688746738959,297.75029899326273,297.29303240429465,5902.727827842591,1511.0571496725506,116.07240157791038,1494.7330398891236,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21143556.0,21143556.0,291.77014349999996,286.64224266628463,0.5644110400000001,151.00887605967534,2.0,2.0,1.0,4.0,0.23365626957178143,283.15,283.15,283.14999919999906,287.97308878748714,3.9682539682539675,1.0970278393416226,53497.61478513974,288.00582779999996,288.22165148347403,2.868540474837331,1.1755986357973658,1.1910608573781742,0.8925607774511778,0.6214916271422786,0.2802705564429871,0.2829390245452485,0.3141713690631819,0.3169368352614951,0.612414970786269,0.45903159743764504,297.15,293.15,297.1731290053967,297.2661555843019,297.12140455932615,297.1732006198618,297.7593073843286,297.29863943064305,5981.455203052071,1511.0592023440418,115.84474549070205,1502.311725080448,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21143592.0,21143592.0,291.7546908571428,286.6389682934418,0.56517472,149.28499882404566,2.0,2.0,1.0,4.0,0.23365626948665796,283.15,283.15,283.14999919999906,288.19408652227656,3.9682539682539675,1.3126247653475902,51833.54958500259,288.02437097142854,288.43781297033576,2.8744751814301788,1.178208883804218,1.1927108101974122,0.8937241164591997,0.6233985224506664,0.2810546834492107,0.2834740012715919,0.3148594642788957,0.3173957342263043,0.6147089498528642,0.46044002381272037,297.15,293.15,297.17891651915784,297.27575339341047,297.1325713994052,297.18066195937337,297.7732005779929,297.30822076986794,6355.20471183577,1510.460630376043,134.45532609377585,1510.6012042083514,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21143628.0,21143628.0,291.73907449999996,286.63561617526585,0.5659442133333333,147.56644343132956,2.0,2.0,1.0,4.0,0.23365626940153442,283.15,283.15,283.1499991999995,288.10420171515733,3.9682539682539675,1.2818936625310264,52175.171661718516,288.0431105999999,288.3460346705775,2.880868207416602,1.1806366666515304,1.1952405765216245,0.894697257715509,0.6248349937193197,0.28167747214938044,0.28420484702497867,0.31546030364234723,0.3180510190396636,0.6167703643194814,0.4615009965954997,297.15,293.15,297.18400327717285,297.28264522701744,297.141220288325,297.18676077325813,297.78269823822427,297.31546556079957,6269.9838535792305,1510.5430967481825,132.15378277924847,1519.6162171171484,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21143664.0,21143664.0,291.72329828571424,286.63218719204775,0.56671936,145.8534350855639,2.0,2.0,1.0,4.0,0.2336562693164109,283.15,283.15,283.1499992000105,288.0445499784567,3.9682539682539675,1.3020978339769076,52141.8116414852,288.06204205714283,288.2892941110433,2.886894763453407,1.1823286280074488,1.1975422207712134,0.8952729861250303,0.6263419992637789,0.2819967801346335,0.2847693504029956,0.31584591005916435,0.31861181616276507,0.6184827615885137,0.4626140657539714,297.15,293.15,297.1870037508284,297.2844360379695,297.1456447183072,297.19000322348023,297.7860816402134,297.3186338741598,6281.076903774484,1510.4887723694733,134.16791976446058,1529.079046414918,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21143700.0,21143700.0,291.70736607142857,286.62868223420446,0.5675,144.14619899078548,2.0,2.0,1.0,4.0,0.23365626923128743,283.15,283.15,283.14999920000474,287.99744069848356,3.9682539682539675,1.3467130205903297,51935.231369278335,288.0811607142856,288.2560157426921,2.8923794675380634,1.1834666181665092,1.199271796601286,0.8955749563306934,0.6281049021992253,0.2821144638665651,0.2850910591436294,0.3160794578039928,0.3190026615756998,0.6199863762393025,0.4639161398531937,297.15,293.15,297.188467914571,297.282830315315,297.14731725008284,297.19127156586404,297.7858993874284,297.3191572866523,6327.066884401121,1510.3702650991975,138.25070489187823,1538.7657310991597,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21143736.0,21143736.0,291.6912817142857,286.62510220250823,0.5682859733333333,142.4449603510312,2.0,2.0,1.0,4.0,0.233656269146164,283.15,283.15,283.14999919999593,287.96600076152356,3.9682539682539675,1.3573658669546296,51997.294753477676,288.10046194285707,288.23169901151607,2.897312926267964,1.184153690047884,1.2004624979088185,0.8956616833139776,0.6300602756887566,0.28208872568360444,0.2852155700312718,0.3161964759169703,0.31924516181112056,0.621345952570006,0.46536037204762243,297.15,293.15,297.1887183481527,297.2786755037964,297.1470885952801,297.1910735651635,297.78335715135324,297.3177826327492,6330.132951947458,1510.342264667648,139.52181096094256,1548.5928466909681,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21143772.0,21143772.0,291.67504907142853,286.62144800830765,0.56907712,140.74994437033791,2.0,2.0,1.0,4.0,0.23365626906104053,283.15,283.15,283.1499991999915,287.9448130727937,3.9682539682539675,1.3461716503436336,52216.371856458834,288.11994111428567,288.2150703485759,2.901106097090227,1.1845163144046102,1.2012223806535098,0.8956025053240529,0.6317453944519382,0.28197597401150026,0.28520720572644104,0.31623509314899,0.31937790524936444,0.6226232450390143,0.46660499502233926,297.15,293.15,297.1881295332254,297.2729157366455,297.1457583601241,297.1899328238379,297.779565533376,297.31526039744176,6305.640006916003,1510.3716911059385,138.94907531485538,1556.862719474368,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21143808.0,21143808.0,291.65867199999997,286.6177205737402,0.56987328,139.0613762527425,2.0,2.0,1.0,4.0,0.23365626897591704,283.15,283.15,283.14999919998064,287.93276059735973,3.9682539682539675,1.3064994771166287,52621.170118141104,288.13959359999996,288.20293968807624,2.900694265277949,1.1846403277491457,1.2015426004622214,0.8954952076678213,0.6313731928824731,0.2818083981787074,0.28508903611163344,0.31621867904565926,0.31940811501169675,0.6238976060615227,0.4663300882117906,297.15,293.15,297.18695235971074,297.26679467322265,297.143778138883,297.1881674853914,297.77587385255185,297.31231330195186,6244.748661434338,1510.4769917677504,135.87377468373086,1556.6697374987248,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21143844.0,21143844.0,291.64215435714283,286.61392083193675,0.5706742933333334,137.37948120228174,2.0,2.0,1.0,4.0,0.23365626889079355,283.15,283.15,283.1499991999926,287.9269420941426,3.9682539682539675,1.231379766165904,53217.77057366178,288.1594147714285,288.19363795799416,2.8979243469442832,1.184598883261133,1.2015656555970462,0.8954219087127222,0.6298848290242427,0.28160811652660817,0.28490433097461143,0.3161646734427076,0.3193707731818906,0.6252260519006592,0.4652307877392267,297.15,293.15,297.1853981179924,297.2613214581614,297.1414571264402,297.186014886625,297.773211542861,297.309480626416,6138.547106032515,1510.680711492106,129.46267101358842,1552.5089910803667,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21143880.0,21143880.0,291.6255,286.610049727218,0.57148,135.70448442299258,2.0,2.0,1.0,4.0,0.23365626880567006,283.15,283.15,283.1499991999991,287.92317877066586,3.9682539682539675,1.1029842798920464,54080.13500717573,288.17939999999993,288.18480576903653,2.893069773823593,1.1844297846206602,1.201354630870946,0.8954192600651134,0.6273829320532212,0.28138476241586763,0.28467198892144246,0.31608118319397566,0.31928086550097484,0.6266260048298415,0.4633828951642082,297.15,293.15,297.18357786915203,297.2569182506581,297.1389316868041,297.18358839638006,297.7718271888331,297.3069686783655,5966.2892557929135,1511.0420379211525,117.7592917720488,1545.1253788958995,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21143916.0,21143916.0,291.60871278571426,286.60610821528275,0.5722902400000001,134.03661111891185,2.0,2.0,1.0,4.0,0.23365626872054662,283.15,283.15,283.14999919999997,287.85153300658874,3.9682539682539675,1.1016388038449296,53948.27610893623,288.1995446571428,288.10082464458804,2.8861695053540113,1.183963452031338,1.200907261126738,0.8954250845987085,0.6238935770480522,0.28107914284205504,0.28438990330502684,0.3159230605709975,0.3191367029801508,0.628035895059222,0.46080566945094364,297.15,293.15,297.1810661965165,297.25280022982804,297.1354503988632,297.1803492812096,297.7706620728954,297.3040656358625,5938.619002545499,1511.0459120061155,117.32500401677177,1534.475983774309,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21143952.0,21143952.0,291.5917965714285,286.6020972633885,0.5731048533333334,132.3760864940764,2.0,2.0,1.0,4.0,0.23365626863542316,283.15,283.15,283.1499992000002,287.633006863925,3.9682539682539675,1.1004478949540724,53831.69932426297,288.21984411428565,287.8712993599897,2.8773580018944935,1.1824510199759213,1.1999463056478303,0.8950710319262254,0.619757661726169,0.2804373723660515,0.2839554371751868,0.31549735817192337,0.318863686706858,0.6291506157765457,0.45775089649157075,297.15,293.15,297.1759608679766,297.2444477209405,297.12778577810906,297.17397034402904,297.76467049312697,297.29736704083643,5869.846015787299,1511.0493425568204,116.94149328888713,1521.1891385740016,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21143988.0,21143988.0,291.5747552142857,286.5980178505235,0.5739236799999999,130.72313575252306,2.0,2.0,1.0,4.0,0.23365626855029964,283.15,283.15,283.14999920000014,287.2876034644272,3.9682539682539675,1.0994021805514174,53729.43944045674,288.2402937428571,287.5256646366887,2.865624088649407,1.179306964739263,1.197853768144829,0.8941290178878212,0.6149545205581316,0.2792873097784145,0.28316597885748296,0.3146622579235063,0.3183048231554153,0.629810604250982,0.4542033127964843,297.15,293.15,297.1668650103757,297.2292602302235,297.1139030522071,297.16285437275286,297.75141544560364,297.2848596222326,5767.725142234314,1511.052356032922,116.60542544190243,1505.132854543348,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21144024.0,21144024.0,291.55759257142853,286.5938709675711,0.57474656,129.07798409828877,2.0,2.0,1.0,4.0,0.2336562684651761,283.15,283.15,283.1499992,287.41423551658715,3.9682539682539675,1.0984852936810456,53639.85752810375,288.26088891428566,287.72854193715875,2.8563848092145916,1.175162822941825,1.1943221670690698,0.8929279659199378,0.6128875899701581,0.2779568103670027,0.2819405381938105,0.313610127516016,0.3173865788517055,0.6303341525851307,0.4526766849093912,297.15,293.15,297.1555929890624,297.2115877598332,297.09831088403405,297.1495740881697,297.7365158326761,297.27031631075505,5807.408063993498,1511.054999165633,116.31128671065835,1490.5065892651514,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21144060.0,21144060.0,291.54031249999997,286.5896576174665,0.5755733333333334,127.44085673541034,2.0,2.0,1.0,4.0,0.23365626838005255,283.15,283.15,283.14999919999474,287.72632925465774,3.9682539682539675,1.0976809138842913,53561.329357463575,288.2816249999999,288.07647919328156,2.853070295541169,1.1725638389023758,1.1908257435749536,0.8925269676630577,0.6141354507262744,0.2772806728325279,0.2808406557949917,0.3129964074563992,0.31650624348151957,0.631550341378958,0.45359835061049436,297.15,293.15,297.1487327667134,297.2043485473068,297.0917204384237,297.1421558652391,297.7336116937071,297.26411386227807,5897.064640707647,1511.0573186669014,116.05364556479203,1480.7328196738738,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21144096.0,21144096.0,291.5229188571428,286.5853788153454,0.57640384,125.81197886792458,2.0,2.0,1.0,4.0,0.23365626829492905,283.15,283.15,283.1499991999973,287.71816155291043,3.9682539682539675,1.096975162844375,53492.47726866347,288.3024973714285,287.9205874224174,2.84989560947139,1.1712424839241367,1.1886545127598094,0.8926027807217148,0.6141697242778806,0.27700073037335726,0.2802835531307802,0.3127056625716257,0.315997717091916,0.6330844899248855,0.4536236649388884,297.15,293.15,297.1453851464463,297.20311528940636,297.0904021978199,297.13891515905675,297.7359652538304,297.26275660931196,5912.092901665393,1511.059354298686,115.82790663482152,1472.596509070507,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21144132.0,21144132.0,291.50541549999997,286.5810355886847,0.5772379200000001,124.1915756998684,2.0,2.0,1.0,4.0,0.23365626820980562,283.15,283.15,283.14999919999997,287.92258341302914,3.9682539682539675,1.096356743817359,53432.18157148571,288.32350139999994,288.1508040217521,2.847657918845665,1.1709609016422728,1.1874104916654171,0.893118239973061,0.6139041861744144,0.2770182540776561,0.28001921498929605,0.31267342199192083,0.3157256203470717,0.634916509092435,0.4534275394007615,297.15,293.15,297.1448517887058,297.2073161867795,297.0929718939323,297.13896615167886,297.7431734702315,297.26545589826566,5965.214734380896,1511.0611384458914,115.63034069150254,1466.2073524445527,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21144168.0,21144168.0,291.48780628571427,286.5766289774362,0.5780754133333333,122.57987243527867,2.0,2.0,1.0,4.0,0.23365626812468213,283.15,283.15,283.149999199999,288.23980019268805,3.9682539682539675,1.095813179712115,53379.21228699753,288.3446324571428,288.46629005866953,2.846179101701907,1.1720398284705196,1.187254738097068,0.8942275793586214,0.6131090991259043,0.27742949463092104,0.28007232096412715,0.31297130654627053,0.3157233648013071,0.6371549447373925,0.45284029081680593,297.15,293.15,297.1478330421326,297.21859063958794,297.10049503960704,297.14303693538784,297.7568101542713,297.2733531621974,6063.752381581945,1511.0627069529235,115.4568730642685,1461.575343071608,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21144204.0,21144204.0,291.47009507142855,286.5721600341515,0.57891616,120.97709427819225,2.0,2.0,1.0,4.0,0.23365626803955866,283.15,283.15,283.1499991999951,288.61969198953784,3.9682539682539675,1.0953360254075946,53332.736161125125,288.3658859142856,288.83408197511505,2.845847134208841,1.174988339069105,1.188574084329176,0.8961613082602099,0.611664253275725,0.27839252857265584,0.28056319860534135,0.31371644259378295,0.3160799800134665,0.6399718765080571,0.4517731325966565,297.15,293.15,297.15549062702155,297.2394485450142,297.1147889876777,297.15238697060977,297.77943629591107,297.28831028524695,6182.334992763898,1511.0640840726828,115.30474096657477,1458.8540440232578,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21144240.0,21144240.0,291.45228571428567,286.5676298241006,0.57976,119.38346643264595,2.0,2.0,1.0,4.0,0.23365626795443517,283.15,283.15,283.1499991999964,288.74729266757623,3.9682539682539675,1.1000170441607946,53365.38686776103,288.3872571428571,288.9475306836429,2.847173629347763,1.179406155517214,1.191626532741737,0.8986942384119477,0.6096482553738984,0.27973422457961106,0.28155742366281816,0.3147890842273418,0.316847878338407,0.64315576134592,0.45028412341794627,297.15,293.15,297.1666066590333,297.26675301004747,297.1333541715356,297.1653416915414,297.80718789613866,297.3078486856593,6217.799437759324,1511.0505840233295,115.87284434005267,1458.2054613678379,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21144276.0,21144276.0,291.43438207142856,286.56303942538176,0.5806067733333333,117.79921410267667,2.0,2.0,1.0,4.0,0.23365626786931162,283.15,283.15,283.1499991999992,288.6768819542539,3.9682539682539675,1.4740554483429873,50622.25091757061,288.4087415142856,288.8850427217981,2.8493048339215243,1.1829091760715096,1.1954463367424004,0.900671678612284,0.6074912070489031,0.2806346496919379,0.28268903483986585,0.315568300876544,0.3177602738735321,0.6457799089171423,0.4486909348774575,297.15,293.15,297.1749238845994,297.28619372668214,297.1455130359186,297.1741998984713,297.82460043247545,297.3210861956294,6840.678425649764,1510.043016906132,147.58692425549108,1459.5306375875166,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21144312.0,21144312.0,291.416388,286.5583899290246,0.58145632,116.22456249232124,2.0,2.0,1.0,4.0,0.23365626778418816,283.15,283.15,283.1499991999998,288.54851811935816,3.9682539682539675,1.4908681961015584,50774.42539853166,288.43033439999994,288.7871300714397,2.8525225529269957,1.1853578155866349,1.1986620352000594,0.9020965464747379,0.6066174226627347,0.28110987864146547,0.28349818137375626,0.3160460262935352,0.3184667154727352,0.6479378908419895,0.44804556070814927,297.15,293.15,297.1802186715196,297.2981683479135,297.15176217941917,297.1790525210606,297.83367298537286,297.3285749410571,6806.415481495346,1510.0010285165959,149.73829037166524,1462.0250454612121,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21144348.0,21144348.0,291.3983073571428,286.5536824390857,0.58230848,114.65973680561655,2.0,2.0,1.0,4.0,0.23365626769906467,283.15,283.15,283.1499991999995,288.46278240467706,3.9682539682539675,1.4700764009349172,51234.718499109964,288.45203117142853,288.7110010553002,2.8564945212664763,1.18696351459305,1.2010110902561795,0.9030772578428119,0.6070393559452275,0.28128146786784697,0.2839420123901397,0.3162971435965248,0.3189192623510961,0.6497654206682437,0.44835719919242845,297.15,293.15,297.183146358622,297.30427506416663,297.1538819552027,297.1809615409037,297.83695411966266,297.33184380771155,6730.445447705766,1510.0529957935048,148.97964190568388,1464.8306565864737,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21144384.0,21144384.0,291.380144,286.5489180727364,0.5831630933333334,113.10496224659946,2.0,2.0,1.0,4.0,0.23365626761394123,283.15,283.15,283.1499992000282,288.4035930448611,3.9682539682539675,1.4001520754906571,52044.66439894098,288.4738271999999,288.6518986807727,2.8616335035745735,1.1878472014320027,1.2026111819303102,0.903666105407218,0.6088489980233042,0.2812280080788889,0.28410704277527293,0.3163678460746449,0.319167383725811,0.6513293245191887,0.44969379466308584,297.15,293.15,297.1841065980677,297.30537416897585,297.15303912029464,297.1806026540618,297.8357678515584,297.3317780785917,6583.702499329683,1510.2309520005854,144.09123502747036,1472.221766380259,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21144420.0,21144420.0,291.3619017857143,286.54409796034355,0.58402,111.56046401930678,2.0,2.0,1.0,4.0,0.2336562675288177,283.15,283.15,283.14999920003726,288.3649256194574,3.9682539682539675,1.2778531384093808,53107.6457943375,288.4957178571428,288.60592394426334,2.869362590274935,1.1882143950705577,1.2036897200512207,0.9039186666489599,0.6126383895294211,0.2810357559349994,0.2840974614542905,0.31631895782512504,0.31928135794065876,0.6526792376254726,0.45249262631326875,297.15,293.15,297.1837085517262,297.3023467778642,297.15045468150197,297.1788058194932,297.83110783631736,297.32928473338063,6368.257170178348,1510.554009999591,134.1089898604197,1487.0562272643474,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21144456.0,21144456.0,291.34358457142855,286.5392232455433,0.58487904,110.0264673277754,2.0,2.0,1.0,4.0,0.23365626744369425,283.15,283.15,283.14999920001156,288.33743997513994,3.9682539682539675,1.122960082630282,54183.03060548403,288.51769851428566,288.5746520666632,2.8776752196926583,1.1882075066634825,1.2043122935883688,0.9038906605157163,0.6171623402185421,0.2807633345463704,0.28396397776080107,0.3161924719322924,0.3192897575708953,0.6538679848074822,0.45583400087225523,297.15,293.15,297.1823706626561,297.29603756078006,297.146948155721,297.17613882241466,297.8239852441556,297.3250960891455,6121.6768686706755,1510.9847347146226,120.1385424799211,1505.7861548089531,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21144492.0,21144492.0,291.3251962142857,286.53429508530695,0.5857400533333333,108.50319737604218,2.0,2.0,1.0,4.0,0.23365626735857078,283.15,283.15,283.1499992000055,288.2519514599847,3.9682539682539675,1.1035973889732804,54140.27410051861,288.53976454285703,288.48515804093597,2.8858282873778993,1.1877926084823196,1.2045458969061316,0.9035688312024176,0.6219191219405898,0.28040138993318325,0.2837414076508563,0.3159811666372392,0.31921527222183393,0.6548849393963688,0.45934734363855123,297.15,293.15,297.18003473286063,297.2863903079975,297.1424263959228,297.172539984913,297.814301957832,297.3191386759052,6059.319065451979,1511.040273173977,117.95754156626782,1526.965711995332,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21144528.0,21144528.0,291.3067405714286,286.52931465000046,0.58660288,106.990879368144,2.0,2.0,1.0,4.0,0.2336562672734473,283.15,283.15,283.1499992000126,287.92171341473806,3.9682539682539675,1.1021646464852883,53999.79040625499,288.5619113142856,288.14368708131383,2.8900979423448434,1.1858132958428116,1.2039746900458164,0.9024521811663678,0.6251205670294377,0.27956365767625135,0.2833083723476835,0.31538918638113866,0.31895825541954864,0.6553253507445526,0.46171192006896916,297.15,293.15,297.17376712261023,297.267426660345,297.13197027027684,297.1644385280246,297.7954782728624,297.3066161708238,5953.793061122875,1511.044397709094,117.49460700419759,1542.4763686378024,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21144564.0,21144564.0,291.28822149999996,286.52428312343596,0.58746736,105.48973850811765,2.0,2.0,1.0,4.0,0.23365626718832383,283.15,283.15,283.14999920001736,287.5558366240485,3.9682539682539675,1.1009079889377145,53876.722480271244,288.58413419999994,287.7969503280771,2.891750586932158,1.1818219939007788,1.201818589975583,0.9003962089255729,0.6282167328012714,0.2781360619664872,0.2824042339824992,0.3143171262737197,0.31832047413561315,0.6551150799213616,0.4639987375546877,297.15,293.15,297.1625883055116,297.2377859910892,297.1143732821491,297.15081832264735,297.7666843276737,297.2864500458142,5844.904072681541,1511.048017034015,117.08955964655544,1557.008826533433,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21144600.0,21144600.0,291.26964285714286,286.51920170291737,0.5883333333333334,104.0,2.0,2.0,1.0,4.0,0.23365626710320034,283.15,283.15,283.1499991999909,287.58006962413407,3.9682539682539675,1.0998062698898217,53768.94360752206,288.60642857142847,287.94925084915394,2.8923000950376854,1.1774887048603677,1.1980626057116723,0.8983009621412831,0.6320749785766013,0.2767417440280465,0.28104856970519454,0.31321783920057505,0.3173090639147991,0.6550385875155881,0.4668484247334198,297.15,293.15,297.1510009084129,297.20890853270606,297.0979503492377,297.1374402767649,297.7413146347517,297.26732294037464,5838.248949035611,1511.0511914226252,116.73521422526575,1570.4480900774322,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21144636.0,21144636.0,291.25100849999995,286.5140715992779,0.5892006399999999,102.5208407277628,2.0,2.0,1.0,4.0,0.23365626701807685,283.15,283.15,283.1499992000037,287.7147446954097,3.9682539682539675,1.0988398351596793,53674.48816633859,288.62878979999994,288.0847976284899,2.892225733899767,1.1745599673827969,1.1943110100176046,0.8969531509233944,0.6354484583305975,0.27595507981386974,0.2798437571531912,0.31253116760166855,0.3163586825041295,0.655672832907874,0.4693400653811318,297.15,293.15,297.14348604068306,297.19029008710714,297.08997843856474,297.12962433132134,297.72867869365274,297.2564115182658,5868.004765741954,1511.053977019893,116.42496580672945,1575.3352024867254,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21144672.0,21144672.0,291.23232228571425,286.5088940369115,0.59006912,101.05132528301887,2.0,2.0,1.0,4.0,0.23365626693295313,283.15,283.15,283.1499991999987,288.04347649803157,3.9682539682539675,1.097991968408021,53591.689463320305,288.6512132571428,288.38485499467185,2.8936145257698787,1.1729514730653883,1.1916565661401401,0.896238915023007,0.6385681034358448,0.2756630808791609,0.27912199341948346,0.3122005766843871,0.3157330461923083,0.6568389677128406,0.47164422462247957,297.15,293.15,297.13966945240423,297.1801462318969,297.0886810823903,297.12646683642566,297.72533700793645,297.2520601222107,5972.444533581678,1511.0564216362075,116.15323078715574,1574.7804303899359,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21144708.0,21144708.0,291.21358807142855,286.5036702537968,0.5909386133333334,99.59151043126684,2.0,2.0,1.0,4.0,0.23365626684782959,283.15,283.15,283.1499991999967,288.2248483455339,3.9682539682539675,1.0972480828799465,53519.09771620133,288.6736943142856,288.55174654799873,2.892805311868744,1.1722396584858294,1.190251047932102,0.8959086665388422,0.639227036739178,0.27562693429882357,0.2788682494471207,0.3120810537672885,0.3154438094961984,0.6582588521024225,0.47213091051433115,297.15,293.15,297.1382837885482,297.1750339924802,297.0906810757001,297.12597828457393,297.72626294098944,297.2512480164584,6034.069171916728,1511.058567042916,115.9151673049967,1570.7443604984549,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21144744.0,21144744.0,291.19480971428567,286.4984015015148,0.5918089599999999,98.14145293800539,2.0,2.0,1.0,4.0,0.23365626676270607,283.15,283.15,283.1499992,288.3747917904699,3.9682539682539675,1.0965954833618252,53455.45458669029,288.69622834285707,288.6813493819155,2.8905930922665806,1.171990203188585,1.1896010721750307,0.8958259504672021,0.6383951169240205,0.27569083404761674,0.2788480774919969,0.3120575117553783,0.31533839080323944,0.6598130463306268,0.47151645737447506,297.15,293.15,297.13812538417267,297.17310360742647,297.0938615608117,297.1266603896754,297.7293303874738,297.252216265912,6089.4333672811135,1511.0604496335623,115.70658418707362,1563.6907984117597,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21144780.0,21144780.0,291.17599107142854,286.4930890452595,0.59268,96.70120956873315,2.0,2.0,1.0,4.0,0.2336562666775826,283.15,283.15,283.14999919999923,288.4355830203027,3.9682539682539675,1.096022699952945,53399.62652332446,288.71881071428567,288.66074346079375,2.8867288448703188,1.172160166161815,1.189441558691424,0.8960076135772758,0.6361881773144166,0.2758341623828343,0.27895253553994476,0.3121161126118369,0.3153413537274984,0.6615105084097912,0.46988641930123004,297.15,293.15,297.1390279147974,297.174413255882,297.0978984228275,297.1282888162309,297.73457721238805,297.2548411244252,6122.335415721994,1511.0621023267558,115.52371683006821,1553.9522491979803,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21144816.0,21144816.0,291.157136,286.4877341638419,0.5935515733333333,95.27083708894878,2.0,2.0,1.0,4.0,0.23365626659245914,283.15,283.15,283.149999199999,288.7841973129494,3.9682539682539675,1.0955200897548025,53350.66213060345,288.7414367999999,289.0208201182092,2.8813693586628575,1.17372644120297,1.1897126409581815,0.8969989917170624,0.632758159901402,0.2763979739022719,0.2791544206916909,0.31251359382760446,0.3154342579074763,0.6638076147089358,0.46735302013127705,297.15,293.15,297.14349105502225,297.18555880193895,297.1071888210586,297.13399424848006,297.7495338808756,297.2639533614751,6234.188726375833,1511.0635528156492,115.36341084122162,1541.833583349189,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21144852.0,21144852.0,291.13824835714286,286.48233814968756,0.59442352,93.85039226415094,2.0,2.0,1.0,4.0,0.23365626650733565,283.15,283.15,283.1499992000009,289.13544369844936,3.9682539682539675,1.0950792673354508,53307.735603781184,288.7641019714285,289.35139943591344,2.8764398661612374,1.1770580875741081,1.1913361373545721,0.8989604462211988,0.6283728426544,0.27747702050113826,0.27976026734700415,0.3133309956614979,0.3158524402182133,0.6667657889049515,0.46411403976010407,297.15,293.15,297.15230231383737,297.20805649156955,297.1227065052109,297.1445785397746,297.7747753178475,297.280483833648,6347.718802142611,1511.064825199355,115.22293324142832,1529.240369750017,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21144888.0,21144888.0,291.119332,286.4769023088271,0.59529568,92.43993185983828,2.0,2.0,1.0,4.0,0.23365626642221213,283.15,283.15,283.14999919965805,289.20534752383907,3.9682539682539675,1.135612235276856,53065.57984036469,288.78680159999993,289.3895673871693,2.8756885286876344,1.1813308623464023,1.1945672667359173,0.9013835694575958,0.625001825810959,0.2787583374684619,0.2808137321557197,0.31433952435741763,0.31664400388847336,0.6699343838314952,0.46162421820973315,297.15,293.15,297.163164923046,297.23524276214704,297.1401771377506,297.1570516295671,297.8024419471054,297.2996156799233,6431.803190984493,1510.9486477295543,118.9728347104952,1524.4183146154064,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21144924.0,21144924.0,291.10039078571424,286.4714279608811,0.5961678933333333,91.03951264150943,2.0,2.0,1.0,4.0,0.2336562663370886,283.15,283.15,283.14999920000525,289.0606207824425,3.9682539682539675,1.306008953561289,51905.30928146298,288.8095310571428,289.28096022129756,2.8770780849069477,1.1844568157967648,1.1982032412014803,0.9031638222528433,0.6225996582902367,0.2795373142388592,0.2818804553394512,0.3150011590612904,0.3174857086601709,0.6724598387756546,0.4598499854667753,297.15,293.15,297.1706555846782,297.25353322896603,297.1505213567259,297.1648105592746,297.8184264289981,297.3115894317286,6688.575540903984,1510.4783036461674,133.95865536023828,1521.3130523582831,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21144960.0,21144960.0,291.08142857142855,286.4659164390375,0.59704,89.64919137466308,2.0,2.0,1.0,4.0,0.23365626625196512,283.15,283.15,283.14999920001577,289.00242366269015,3.9682539682539675,1.3944282013739975,51272.54713658593,288.83228571428566,289.20309826108183,2.8794534482986536,1.1864138841940544,1.2010310959086512,0.9043365463509515,0.6216024166249158,0.2798689791846293,0.28256705886175637,0.31533817412255194,0.318072908982311,0.6744720750137545,0.45911342617189227,297.15,293.15,297.17485620630777,297.26371912831985,297.1547342213334,297.1683187617801,297.82533852781506,297.31739336911124,6862.5447792958785,1510.2457366744682,141.35076763765144,1519.1250367774546,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21144996.0,21144996.0,291.06244921428566,286.4603690900233,0.59791184,88.26902482479784,2.0,2.0,1.0,4.0,0.23365626616684174,283.15,283.15,283.14999920000906,288.85116093783523,3.9682539682539675,1.2402453366592459,52636.23612393957,288.8550609428571,289.10763211747377,2.8843139922588383,1.1875147465901907,1.202965645614471,0.90505481440485,0.6229196035456586,0.27991090158271864,0.2828883088190394,0.31545277894678714,0.31840337435263305,0.6761502852853675,0.46008629594188855,297.15,293.15,297.1766983425233,297.26798033878987,297.1550753286947,297.16898693974906,297.8264836633658,297.3190449226246,6481.3096770298225,1510.6563735835127,128.96463767078137,1525.4794474574717,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21145032.0,21145032.0,291.0434565714285,286.4547872740699,0.5987832533333334,86.8990697574124,2.0,2.0,1.0,4.0,0.23365626608171822,283.15,283.15,283.1499991999997,288.8010806941135,3.9682539682539675,1.09826758161801,53618.59754973638,288.87785211428564,289.02996819929257,2.8906178097457476,1.187896818411287,1.2041249134970236,0.9053386643555068,0.6257988579893196,0.2797378645309899,0.28293520062116556,0.3153925875726865,0.3185285681973657,0.6775338142113672,0.46221290345996624,297.15,293.15,297.17662993618956,297.26680128150986,297.15265880187917,297.1675090637635,297.822744112851,297.31726863923865,6226.044528351166,1511.0556268937269,116.24151663641122,1537.6513344134933,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21145068.0,21145068.0,291.0244545,286.4491723648716,0.59965408,85.53938293800539,2.0,2.0,1.0,4.0,0.23365626599659467,283.15,283.15,283.1499992000215,288.5035455564422,3.9682539682539675,1.0976995373805243,53563.146839511,288.9006545999999,288.71547222427614,2.8972975629014317,1.1869876527875982,1.2045466989195843,0.9048949331300173,0.6295601052423825,0.2791691612356343,0.2827532129495756,0.3150160537086764,0.3184718171318772,0.6783922906965872,0.4649909478607739,297.15,293.15,297.17323963832905,297.2567866781933,297.1452462809467,297.16222480445464,297.8104691883019,297.3095933180452,6126.025182217049,1511.0572649570297,116.05960635141152,1553.9544014922888,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21145104.0,21145104.0,291.00544685714283,286.4435257495387,0.60052416,84.19002113207547,2.0,2.0,1.0,4.0,0.23365626591147118,283.15,283.15,283.1499992000082,288.132770491929,3.9682539682539675,1.097004347865157,53495.32364090823,288.9234637714285,288.35628775772,2.903473299401281,1.1839670970029796,1.2035122275143286,0.90334952549935,0.6343406042834311,0.2779663058400177,0.2821188799208031,0.3141295983517046,0.3180571935584026,0.6784667016594923,0.4685218081580428,297.15,293.15,297.16456974142795,297.23377033356405,297.1300068577499,297.15094842231986,297.78577287128047,297.29301364526845,6009.517401511697,1511.0592701090034,115.83723587710735,1573.8878863737514,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21145140.0,21145140.0,290.98643749999997,286.43784882854385,0.6013933333333333,82.85104110512128,2.0,2.0,1.0,4.0,0.23365626582634771,283.15,283.15,283.14999920000304,288.11792197894357,3.9682539682539675,1.0963814922503161,53434.593884258764,288.94627499999996,288.330374563781,2.908740251199071,1.1792432633912733,1.2005929249088767,0.9009324200552307,0.640270561558891,0.27631995658434005,0.2809244882157929,0.3128602774063827,0.3171909513293838,0.6780013808182704,0.4729016543892907,297.15,293.15,297.1518831349663,297.2010798407578,297.10970577471466,297.13547153676274,297.7531909001205,297.2702662374644,6035.397160621368,1511.061067038949,115.63824276642437,1596.8413455315736,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
