,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21145176.0,21145176.0,290.9674302857143,286.43214301566235,0.60226144,81.5224996226415,2.0,2.0,1.0,4.0,0.2336562657412244,283.15,283.15,283.14999920000366,288.3485873040822,3.9682539682539675,1.0958349698810086,53381.335191954626,288.9690836571428,288.6379299757766,2.912647302598115,1.17573547500487,1.1968749125457063,0.8990586957204121,0.6460411922979338,0.2752174856095348,0.2795942443589608,0.31195884266731466,0.31617525666978746,0.678158129472221,0.47716382258380974,297.15,293.15,297.142817761362,297.17628709344245,297.0971730913812,297.125081625253,297.73213471229894,297.25469885674755,6092.9356022174725,1511.062644069563,115.46382364214587,1622.6398032115787,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21145212.0,21145212.0,290.94842907142856,286.4264097379065,0.60312832,80.20445345013476,2.0,2.0,1.0,4.0,0.2336562656561009,283.15,283.15,283.14999919999786,288.5137438729056,3.9682539682539675,1.0953553897131558,53334.62190304254,288.9918851142856,288.8838524273656,2.9207997270136135,1.172835201436042,1.193892808651507,0.897415978468166,0.653508936748446,0.27442479854711643,0.2786136110628694,0.3112524830033608,0.3153904596864712,0.6785937222297798,0.4826794731809656,297.15,293.15,297.13566615058227,297.1552799047518,297.08910178605794,297.1174730685254,297.71649886823917,297.2428039556313,6131.556982767785,1511.0640281807162,115.31091234146112,1649.0606824550364,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21145248.0,21145248.0,290.9294377142857,286.4206504354543,0.6039938133333334,78.89695935309973,2.0,2.0,1.0,4.0,0.23365626557097735,283.15,283.15,283.14999919999946,288.6451987038509,3.9682539682539675,1.0949345175705232,53293.6438892344,289.01467474285704,289.0531668345223,2.92617470548365,1.1707012175344975,1.1914641211019426,0.8961210190040306,0.6587680590711021,0.2739542335616165,0.27793175869186754,0.31076860095887215,0.3147904800249412,0.6793535885835553,0.48656384300263045,297.15,293.15,297.1307609164552,297.1393379909641,297.0854754052101,297.1128704865132,297.7068280346772,297.23505456676395,6163.265558905674,1511.0652430456437,115.1768303248644,1659.9726998194428,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21145284.0,21145284.0,290.91046007142853,286.4148665615714,0.60485776,77.60007409703505,2.0,2.0,1.0,4.0,0.23365626548585397,283.15,283.15,283.14999920000065,288.797408640051,3.9682539682539675,1.0945651607785272,53257.69461749634,289.0374479142857,289.2424730464098,2.9296084155819355,1.1698417561474037,1.189742982074276,0.8954094388856988,0.6621949562041582,0.27390892603276223,0.277560122399719,0.31061371364949686,0.3144001974710495,0.6805803962518444,0.4890949375444417,297.15,293.15,297.12932996839885,297.1311471332433,297.0874568614542,297.11246540170373,297.7052568107758,297.2331312351152,6199.06078367258,1511.066309355992,115.05924526926533,1665.8337895786096,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21145320.0,21145320.0,290.89149999999995,286.40905958252773,0.60572,76.31385444743935,2.0,2.0,1.0,4.0,0.23365626540073064,283.15,283.15,283.14999919999974,288.905483409405,3.9682539682539675,1.0942410032099386,53226.15455200162,289.06019999999995,289.33794505191264,2.931559284432,1.1697627802180721,1.1890085418107632,0.8950764333740521,0.6638462925144842,0.2740814211368394,0.27752760331594645,0.31064256241225785,0.3142671040418644,0.682058626417771,0.49031460891462764,297.15,293.15,297.12995667938964,297.12788560841767,297.092150121154,297.1143110734838,297.70789033275673,297.2344387630404,6233.551285098575,1511.0672452918902,114.9561149727252,1667.6580850530456,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21145356.0,21145356.0,290.87256135714284,286.4032309775083,0.6065803733333334,75.03835716981132,2.0,2.0,1.0,4.0,0.23365626531560718,283.15,283.15,283.1499992000012,288.9730604841803,3.9682539682539675,1.0939565508693951,53198.48544381687,289.08292637142847,289.35913058586976,2.931821187513636,1.170126147032522,1.1889701283376561,0.8949844308963721,0.6639011339186687,0.27434079636870945,0.2777001411002638,0.3107604507047445,0.3143012772326636,0.6836611174275463,0.49035511458882997,297.15,293.15,297.13168742485726,297.1276703380962,297.0977616753471,297.1171600749064,297.71245107229254,297.2373461170999,6265.001132644204,1511.0680666743692,114.86566730293244,1665.9325617607656,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21145392.0,21145392.0,290.85364799999996,286.39738223851776,0.60743872,73.77363902964959,2.0,2.0,1.0,4.0,0.2336562652304837,283.15,283.15,283.14999920001054,288.97438518295525,3.9682539682539675,1.093706848960905,53174.20249165455,289.10562239999996,289.27768802629294,2.93025590649079,1.1707177368273487,1.189354837578678,0.8950546128644026,0.6625452768626483,0.2746108235209951,0.27796887089406636,0.3109095316264362,0.3144249098712277,0.6853226458702033,0.4893536831887258,297.15,293.15,297.13392119059205,297.1293994627082,297.103264571017,297.1202587473092,297.7177623835001,297.24092127102534,6278.0376815554655,1511.0687877787589,114.78630813949246,1661.0123211118148,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21145428.0,21145428.0,290.83476378571424,286.3915148702799,0.60829488,72.51975679245282,2.0,2.0,1.0,4.0,0.23365626514536014,283.15,283.15,283.14999920000696,289.0143946600151,3.9682539682539675,1.0934876874938433,53152.89409694669,289.1282834571428,289.2519556281967,2.9269395760932175,1.1717320552369843,1.1899307179162733,0.8954316503259875,0.6600413032338919,0.2749683023339329,0.27825073540106904,0.3111436174114842,0.31457546852425333,0.6871751567680915,0.48750425680138254,297.15,293.15,297.13714910179925,297.1347872122059,297.1096674618455,297.12426675449547,297.7260016400099,297.2463744340712,6300.828037914264,1511.0694207382192,114.71668514210816,1653.1879255140102,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21145464.0,21145464.0,290.81591257142856,286.3856303901304,0.6091486933333333,71.27676722371967,2.0,2.0,1.0,4.0,0.23365626506023662,283.15,283.15,283.1499992000011,289.28877002836623,3.9682539682539675,1.0932958771682464,53134.24847367074,289.1509049142856,289.5334210654989,2.9223273908535226,1.1736489122433538,1.1908520909281561,0.896388232472745,0.6565088161112129,0.275579914645828,0.2786010906254745,0.311586651530349,0.314792746852203,0.6894361287633303,0.48489517385314196,297.15,293.15,297.14257471949884,297.14704007130797,297.1190914949683,297.13067171738555,297.7406734667964,297.25601029399144,6393.772188624215,1511.0699747445426,114.65577398951835,1642.7812006537322,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21145500.0,21145500.0,290.7970982142857,286.37973032790546,0.61,70.04472708894879,2.0,2.0,1.0,4.0,0.23365626497511308,283.15,283.15,283.1499992000033,289.4921480449039,3.9682539682539675,1.0931269471863458,53117.829726720054,289.17348214285704,289.7231633194742,2.9180787033047864,1.1766629905455273,1.192685994241665,0.8979893224761533,0.6523866130951061,0.2764932313975148,0.2792104385192764,0.3122793162447605,0.31522121189110147,0.6921165828572451,0.4818505287560769,297.15,293.15,297.1505990245717,297.1666427203298,297.1320065861234,297.13985894276624,297.7616678157929,297.2701550179168,6455.546507246689,1511.070462696115,114.60214645035815,1630.429954641709,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21145536.0,21145536.0,290.7783245714285,286.373816225823,0.6108486399999999,68.82369315363881,2.0,2.0,1.0,4.0,0.23365626488998956,283.15,283.15,283.149999200001,289.54592554480405,3.9682539682539675,1.0929786919741,53103.422505092574,289.19601051428566,289.7558149399766,2.9142325852683926,1.1798184405594918,1.1953113636627943,0.8997061422878024,0.6478259838016622,0.2773711911349257,0.28001892760938824,0.31296953608,0.3158206122684527,0.6947644772016294,0.4784820635049573,297.15,293.15,297.15866590266523,297.1868728596366,297.14395252333446,297.14864931938655,297.7812884444527,297.28388580989514,6470.71828076087,1511.0708909525652,114.55509589729313,1615.7469559650322,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21145572.0,21145572.0,290.7595955,286.36788963836017,0.6116944533333334,67.61372218328842,2.0,2.0,1.0,4.0,0.23365626480486607,283.15,283.15,283.14999920000184,289.5024464768007,3.9682539682539675,1.0928487257553576,53090.79418811278,289.2184853999999,289.70671826112573,2.91116437797133,1.1825050224952067,1.1980286727198797,0.9012368914546631,0.6436994584271871,0.27802559566875507,0.2807771878168765,0.3135094508120547,0.3164064633895553,0.6971694364434458,0.4754342259287342,297.15,293.15,297.1652074822941,297.20402996904767,297.15255802553855,297.1552599247634,297.7961256332572,297.2946362069802,6449.822046288366,1511.0712663967984,114.51386010125455,1599.9291483044103,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21145608.0,21145608.0,290.74091485714285,286.3619521321235,0.61253728,66.41487094339622,2.0,2.0,1.0,4.0,0.23365626471974255,283.15,283.15,283.14999919999957,289.26898404916466,3.9682539682539675,1.09273450252479,53079.69679655053,289.24090217142844,289.46244918603935,2.910010693235462,1.1838245365908295,1.200241386345264,0.902113029462951,0.6412064740660086,0.27818449697042047,0.2812934993126978,0.31368191810552015,0.3168315172697017,0.6989980926713308,0.47359291617696686,297.15,293.15,297.1679817407055,297.21253836883835,297.1544703199398,297.1571352314364,297.8008762301894,297.29860037822186,6366.113416117946,1511.0715963769624,114.4776273740245,1590.9420883268472,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21145644.0,21145644.0,290.7222865,286.35600528571524,0.61337696,65.2271961994609,2.0,2.0,1.0,4.0,0.23365626463461908,283.15,283.15,283.1499991999967,288.94296158795487,3.9682539682539675,1.0926341965272814,53069.95249442011,289.2632561999999,289.13944621859457,2.908011820843923,1.1831149263886196,1.2010624626487514,0.9020063430118563,0.6395348772116264,0.27767143606148004,0.28130777790905753,0.3133369737671524,0.3168845588358751,0.7000630924496419,0.47235828043799954,297.15,293.15,297.16544206009183,297.20875506983816,297.14769862825403,297.15264147933146,297.7928658226135,297.2934806120258,6257.910952178729,1511.071886162359,114.44581559303104,1583.3792390361336,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21145680.0,21145680.0,290.7037142857143,286.35005068959316,0.6142133333333333,64.05075471698112,2.0,2.0,1.0,4.0,0.23365626454949562,283.15,283.15,283.14999920000076,288.6187168863392,3.9682539682539675,1.0925461781725523,53061.40262150759,289.28554285714273,288.8256745659944,2.904346233186721,1.1803939254767444,1.1999964932788356,0.9009571833274274,0.6386264386291586,0.2765480979194422,0.2807004697424588,0.3125016453909964,0.31645843319759404,0.7001526388888889,0.47168731079742426,297.15,293.15,297.15784170924445,297.19365143548026,297.13337359387384,297.1423568655494,297.77439187866474,297.28032309656254,6155.64599799527,1511.0721404569153,114.41790562984812,1576.7143671685158,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21145716.0,21145716.0,290.68520207142853,286.34408994592525,0.61504624,62.88560326145552,2.0,2.0,1.0,4.0,0.23365626446437213,283.15,283.15,283.1499992000025,288.6422266013549,3.9682539682539675,1.0924690117061446,53053.90743928932,289.30775751428564,288.8554166169481,2.898954153013188,1.176418684316134,1.1970735084948387,0.8993693247053309,0.6383735190253217,0.2751212274577758,0.27953768289429404,0.311390848283263,0.3155833199617543,0.7001526388888889,0.47150050524011305,297.15,293.15,297.14734666498526,297.1726437124593,297.11576465834906,297.1291546984717,297.7521603513978,297.2634140171326,6183.3420740390975,1511.0723634055937,114.39344042911777,1570.7116889173808,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21145752.0,21145752.0,290.6667537142857,286.3381246684396,0.61587552,61.731798598382746,2.0,2.0,1.0,4.0,0.23365626437924866,283.15,283.15,283.1499992000019,288.84918412458416,3.9682539682539675,1.0924011780238028,53047.31918802386,289.32989554285706,289.1429649944519,2.8930165365064435,1.1735049343346735,1.1935981465180157,0.8983934978152031,0.6382228429060351,0.2741721295559795,0.27830212496176937,0.3105992319605675,0.31461086089150364,0.7001526388888889,0.4713892163719913,297.15,293.15,297.1399875656173,297.15990966702094,297.10496863104834,297.1203548262987,297.7410635430415,297.2532568466053,6231.017961852613,1511.0725593950156,114.37193699821627,1565.4571489724058,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21145788.0,21145788.0,290.6483730714285,286.3321564822681,0.6167010133333334,60.58939749326146,2.0,2.0,1.0,4.0,0.23365626429412528,283.15,283.15,283.14999920000514,288.9528625210594,3.9682539682539675,1.0923416339275156,53041.53638833488,289.35195231428565,289.301144178081,2.8877194353881195,1.1713743331130981,1.190754302463881,0.8978254522727632,0.6377785792673635,0.27354833160736625,0.27738275671979673,0.3100304480315077,0.3138395490631225,0.7001526388888889,0.47106108476275216,297.15,293.15,297.1349266036291,297.15263831044444,297.0987635209411,297.1146116756031,297.73628108528044,297.24744423917963,6248.267262545427,1511.0727314374442,114.35306359191551,1561.2864807265819,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21145824.0,21145824.0,290.63006399999995,286.32618702378534,0.6175225599999999,59.458456711590294,2.0,2.0,1.0,4.0,0.23365626420900176,283.15,283.15,283.14999920000173,289.04214305495793,3.9682539682539675,1.0922893677845522,53036.46066822298,289.3739232,289.41849335752073,2.8849076207789737,1.1696061027621765,1.1885748761667585,0.89745518485614,0.6381198694803866,0.273084082731995,0.27673848071554485,0.3095670742209443,0.31325720162805926,0.7001526388888889,0.47131316055079475,297.15,293.15,297.130999231391,297.1480746382579,297.09485642790196,297.11038358642855,297.7341269881594,297.24368817442775,6270.941533866317,1511.0728824544135,114.33649874396315,1558.3026334311803,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21145860.0,21145860.0,290.6118303571428,286.32021794044266,0.61834,58.33903301886792,2.0,2.0,1.0,4.0,0.23365626412387844,283.15,283.15,283.14999920000065,289.17641494804946,3.9682539682539675,1.0922434866810502,53032.00521840027,289.39580357142853,289.57728870732217,2.8840533446046224,1.1685230726700186,1.1869328805592496,0.8973906629811826,0.63907507645781,0.2728642581530668,0.2763073933518779,0.3092839602127767,0.31282378581080095,0.7001526388888889,0.47201867316847307,297.15,293.15,297.12899269333303,297.1474291588144,297.09424782996985,297.10852523055524,297.7356467733683,297.24296833720814,6310.595705870229,1511.0730150248125,114.32195883380956,1556.3659517656736,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21145896.0,21145896.0,290.59367599999996,286.31425089059604,0.6191531733333333,57.23118318059299,2.0,2.0,1.0,4.0,0.23365626403875486,283.15,283.15,283.14999920000025,289.27032637965925,3.9682539682539675,1.0922032118964784,53028.09434461896,289.4175887999999,289.6606435597706,2.8838108117781402,1.1680931190886845,1.185984772665498,0.8975789166341676,0.6397391314127004,0.2728419110532015,0.27611823743951475,0.3091585596053107,0.3125703763140159,0.7001526388888889,0.4725091418947074,297.15,293.15,297.1287373472743,297.1498785789,297.09618806813506,297.1086551533877,297.7395647403041,297.2446047776002,6342.044042006053,1511.0731313978692,114.30919659872016,1555.5154612128688,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21145932.0,21145932.0,290.5756047857143,286.3082875433299,0.61996192,56.134963962264145,2.0,2.0,1.0,4.0,0.23365626395363123,283.15,283.15,283.14999920000054,289.3406706061102,3.9682539682539675,1.092167860770875,53024.66170046292,289.43927425714276,289.7080485344704,2.884005564218246,1.1680592291346967,1.185622433174084,0.8979009108570812,0.6401325805073621,0.2729182273563594,0.2761073500327008,0.3091198984477995,0.3124584854728922,0.7001526388888889,0.47279974205494346,297.15,293.15,297.1295044017724,297.1538511948613,297.09931010397565,297.10983093679556,297.74414578490473,297.24732848446195,6370.476982643543,1511.07323354547,114.2979953457726,1555.8244694182465,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21145968.0,21145968.0,290.5576205714286,286.30232957827496,0.62076608,55.05043212938005,2.0,2.0,1.0,4.0,0.23365626386850788,283.15,283.15,283.14999920000025,289.4093157753955,3.9682539682539675,1.0921368265608635,53021.64832648198,289.4608553142856,289.7561793820702,2.8844486314351503,1.1683290707264653,1.1856641149568468,0.8983273006232352,0.6403231615484835,0.27306056617195024,0.27620154089884325,0.3091438365135682,0.31243676789922503,0.7001526388888889,0.47294050456231534,297.15,293.15,297.13101637158377,297.1589284918832,297.10314862034943,297.11171720279344,297.74911492078064,297.25078512147815,6397.982739109405,1511.0733232203138,114.28816253728964,1557.3509475826006,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21146004.0,21146004.0,290.5397272142857,286.29637868542125,0.6215654933333333,53.977644447439346,2.0,2.0,1.0,4.0,0.23365626378338422,283.15,283.15,283.14999920000014,289.4821409272575,3.9682539682539675,1.0921095842375381,53019.00320942921,289.4823273428571,289.78427570850954,2.8850965918086224,1.1687644243598785,1.1859978196030794,0.8987970846276406,0.64039161357283,0.2732226226772717,0.27635969360106755,0.3091950161816852,0.31247527168170375,0.7001526388888889,0.4729910629941774,297.15,293.15,297.1328869081131,297.16431806504244,297.10707777379486,297.11385268128,297.75375552145664,297.2543781899374,6433.175033859922,1511.0734019391166,114.27953160341814,1560.0992942871294,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21146040.0,21146040.0,290.52192857142853,286.2904365649265,0.62236,52.9166576819407,2.0,2.0,1.0,4.0,0.2336562636982607,283.15,283.15,283.1499992000007,289.43552518212886,3.9682539682539675,1.0920856704326796,53016.681332149776,289.50368571428567,289.64472639472825,2.8861217582934304,1.1692066719412144,1.186565241734995,0.8992317251236919,0.640491536276721,0.27335207421591023,0.2765618931752918,0.30923302939555886,0.31255911947602016,0.7001526388888889,0.4730648655626822,297.15,293.15,297.1346831203167,297.16902124107804,297.11040275962534,297.11572100444886,297.75706237424953,297.2573780999437,6432.794323365151,1511.0734710405218,114.27195556921791,1563.9570012058887,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21146076.0,21146076.0,290.50422849999995,286.2845049269189,0.6231494399999999,51.86752859838275,2.0,2.0,1.0,4.0,0.2336562636131373,283.15,283.15,283.14999919999786,289.44634239012765,3.9682539682539675,1.0920646858788534,53014.64390826534,289.52492579999995,289.6337210222201,2.8870876553736564,1.169971344982678,1.1871321392541239,0.8998176381820595,0.6405830884868908,0.2735711044229293,0.2767330344962089,0.30934603779337777,0.3126297118520816,0.7001526388888889,0.47313248571305566,297.15,293.15,297.13723952899403,297.17538922082974,297.114751262475,297.1184329759927,297.76208772954834,297.261580143568,6437.697554949702,1511.0735316780276,114.26530781307868,1568.8367854510836,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21146112.0,21146112.0,290.4866308571428,286.27858549129496,0.6239336533333334,50.83031396226414,2.0,2.0,1.0,4.0,0.23365626352801386,283.15,283.15,283.1499991999992,289.50364049425787,3.9682539682539675,1.092046255907941,53012.854545211594,289.5460429714285,289.7006659756633,2.889873886992812,1.1707786401264613,1.1878880092152213,0.9003855638819792,0.6415799992903968,0.2737808136832943,0.27693629786702584,0.30945986495318173,0.31273601607811563,0.7001526388888889,0.47386880063452996,297.15,293.15,297.1398108640629,297.18130238410157,297.11882012449087,297.1210558595399,297.7663621815503,297.2654702827491,6454.676112505391,1511.0735849341097,114.25946954179702,1574.2843289726313,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21146148.0,21146148.0,290.4691395,286.2726799875129,0.62471248,49.805070539083545,2.0,2.0,1.0,4.0,0.2336562634428904,283.15,283.15,283.14999919999974,289.5202279445808,3.9682539682539675,1.0920300794896431,53011.28400412109,289.5670325999999,289.71493857738744,2.8929673671367535,1.1714895952017503,1.1887231201278283,0.9008587136404266,0.642700453753909,0.27394075878059293,0.27714376902245813,0.30954135399078164,0.31285311312229797,0.7001526388888889,0.4746963644821832,297.15,293.15,297.1420321551395,297.18582569311656,297.12208849340925,297.12317995475115,297.76897332689623,297.2684199246625,6459.61352474996,1511.0736316785049,114.25434531682723,1580.1559856174945,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21146184.0,21146184.0,290.4517582857143,286.2667901543803,0.62548576,48.79185509433962,2.0,2.0,1.0,4.0,0.23365626335776693,283.15,283.15,283.1499991999998,289.52615177165615,3.9682539682539675,1.0920160448503315,53009.921423577645,289.5878900571428,289.7222940650223,2.8968810257808766,1.171988564561994,1.189475141317555,0.9011744777293763,0.6443900322173008,0.274018819967608,0.2773015988799275,0.3095638870334332,0.31293998291102426,0.7001526388888889,0.4759442813762743,297.15,293.15,297.14361673341574,297.18824775878124,297.1241723016577,297.1244987754393,297.769460660272,297.2699992459132,6461.396740504022,1511.0736722340935,114.24989966929894,1586.2663997856564,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21146220.0,21146220.0,290.43449107142857,286.2609177398378,0.6262533333333333,47.79072439353099,2.0,2.0,1.0,4.0,0.23365626327264338,283.15,283.15,283.1499991999992,289.4768154997798,3.9682539682539675,1.0920036218297233,53008.715324814664,289.6086107142856,289.6745173813951,2.9005756922181627,1.1721679547148347,1.190039898492871,0.9012870814265198,0.6461320919055514,0.2739889921182159,0.27738862643403706,0.3095039227175338,0.31297542542694284,0.7001526388888889,0.47723096072416255,297.15,293.15,297.1443209457966,297.18810478329624,297.1247936081236,297.12476269216484,297.7674826879536,297.26989294346697,6441.170906430915,1511.0737081327886,114.24596461776113,1592.4712842926258,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21146256.0,21146256.0,290.41734171428567,286.2550645007366,0.62701504,46.80173520215633,2.0,2.0,1.0,4.0,0.2336562631875199,283.15,283.15,283.14999920000014,289.3513416748511,3.9682539682539675,1.0919926475628094,53007.64989086188,289.62918994285707,289.54959852279137,2.9038746254383163,1.171573246824348,1.1901793633894002,0.9009786209361954,0.6480373308819962,0.2737086588411636,0.27733196801001925,0.3092494148412821,0.31290145668892144,0.7001526388888889,0.4786381637381103,297.15,293.15,297.1430127972941,297.18284372082115,297.12218171359933,297.1226493555819,297.7604641443023,297.2662303463198,6397.2490798042245,1511.0737398451618,114.24248854061518,1598.9043634260615,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21146292.0,21146292.0,290.40031407142857,286.24923220261275,0.62777072,45.824944285714274,2.0,2.0,1.0,4.0,0.23365626310239643,283.15,283.15,283.14999920000133,289.2778040436679,3.9682539682539675,1.0919830192703492,53006.715139319596,289.6496231142856,289.4547400888162,2.9065416381485276,1.1700506237397752,1.1895607766685274,0.9001823044308385,0.650266165715689,0.2731459426068061,0.2770310964949957,0.30876925652357545,0.31263783217579727,0.7001526388888889,0.48028437354923686,297.15,293.15,297.13937800698653,297.1718592633164,297.1160585890293,297.1178763406309,297.7482480540763,297.2586840508079,6389.988357567306,1511.0737676681679,114.23943885589323,1605.2666773175156,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21146328.0,21146328.0,290.38341199999996,286.2434226194549,0.6285202133333333,44.8604084097035,2.0,2.0,1.0,4.0,0.23365626301727285,283.15,283.15,283.1499992000005,289.3695242368132,3.9682539682539675,1.0919745685422955,53005.89471703558,289.66990559999994,289.52573784771863,2.9086601622331467,1.1686018479032145,1.188379652438349,0.8994313133821483,0.6526697253844238,0.2726552311753221,0.2765727601876302,0.3083273175863839,0.3122433467009858,0.7001526388888889,0.4820596345279715,297.15,293.15,297.1360737963768,297.16185243599875,297.11109582664346,297.1137537640939,297.7384104917406,297.2522372629707,6431.70258442986,1511.073792088427,114.23676219973088,1611.4928896828803,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21146364.0,21146364.0,290.36663935714284,286.23763753346856,0.62926336,43.90818433962264,2.0,2.0,1.0,4.0,0.23365626293214942,283.15,283.15,283.14999919999815,289.4819417736694,3.9682539682539675,1.0919671504178758,53005.174548273906,289.6900327714285,289.6424812798078,2.910755404858662,1.1674460418737533,1.1872384096556918,0.898822628286983,0.654989134193871,0.27229737574260526,0.2761698523595881,0.30797365592814174,0.31187590480621263,0.7001526388888889,0.48377274196886677,297.15,293.15,297.1336448354785,297.15395421717056,297.1080192437921,297.11085951022585,297.73155027967726,297.24760561726885,6470.240174381147,1511.0738135248073,114.23441264133179,1617.7641341940528,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21146400.0,21146400.0,290.34999999999997,286.23187873483454,0.63,42.96832884097035,2.0,2.0,1.0,4.0,0.2336562628470259,283.15,283.15,283.14999919999275,289.5441657403107,3.9682539682539675,1.0919606385727754,53004.54236724746,289.7099999999999,289.7203412000118,2.912981633226672,1.166484995175691,1.1862962439681841,0.8982990024178239,0.6571758039577255,0.2720240698245028,0.2758655085375547,0.30767690405749804,0.3115715065307369,0.7001526388888889,0.4853878088031315,297.15,293.15,297.13180586096604,297.1473883770091,297.10613789016077,297.1087650918415,297.7263601982563,297.2440914836468,6487.406156006096,1511.07383234233,114.23235015710347,1624.2012360921742,297.26825634365326,297.2064890033643,297.32782471055987,297.66647623377673,297.6300511017768,9736.913574597704,8887.823397760822,0.22517715034405889,0.3548
21146400.0,21146400.0,290.34999999999997,286.23187873483454,0.63,42.96832884097035,2.0,2.0,1.0,4.0,0.2336562628470259,283.15,283.15,283.14999919999275,289.5441657403107,3.9682539682539675,1.0919606385727754,53004.54236724746,289.7099999999999,289.7203412000118,2.912981633226672,1.166484995175691,1.1862962439681841,0.8982990024178239,0.6571758039577255,0.2720240698245028,0.2758655085375547,0.30767690405749804,0.3115715065307369,0.7001526388888889,0.4853878088031315,297.15,293.15,297.13180586096604,297.1473883770091,297.10613789016077,297.1087650918415,297.7263601982563,297.2440914836468,6487.406156006096,1511.07383234233,114.23235015710347,1624.2012360921742,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21146436.0,21146436.0,290.3334333428571,286.2261322397343,0.6307333771428572,42.04089867924528,2.0,2.0,1.0,4.0,0.2336562627619025,283.15,283.15,283.14999919999906,289.62400849666557,3.9682539682539675,1.091954922467755,53003.98744113196,289.7298799885713,289.84633957439564,2.914928256114226,1.1656255272413072,1.1854396515427341,0.8978252456506833,0.6591052725413663,0.2717996534950705,0.27561080858856823,0.30741171528509137,0.3112966488909621,0.7001526388888889,0.486812907722367,297.15,293.15,297.13030398795985,297.14169908698375,297.1049644038431,297.1071423766194,297.7222260366888,297.24126717841904,6505.8471961306905,1511.0738488604081,114.23053972643764,1631.0527310006205,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21146472.0,21146472.0,290.31687626666667,286.22038273046627,0.6314668266666666,41.12595061994609,2.0,2.0,1.0,4.0,0.2336562626767791,283.15,283.15,283.14999920000076,289.67529627564545,3.9682539682539675,1.0919499045124303,53003.50029459427,289.7497484799999,289.91716636993516,2.9170638392447774,1.1649943113941243,1.1847391170217523,0.8974612430012535,0.6609899918137796,0.2716567259129955,0.27542176045291666,0.3072065539758757,0.311066645858982,0.7001526388888889,0.4882049549528591,297.15,293.15,297.1294473908434,297.13757026746686,297.1048822562009,297.10631466398206,297.7197140685665,297.23958572941194,6517.381877881444,1511.0738633610395,114.22895043257215,1638.3379464598472,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21146508.0,21146508.0,290.3003288285714,286.21463000294534,0.6322003257142857,40.223541428571416,2.0,2.0,1.0,4.0,0.23365626259165573,283.15,283.15,283.1499992000008,289.71262949683927,3.9682539682539675,1.0919454995983586,53003.07266436616,289.7696054057142,289.964191792268,2.9194351228294613,1.164497162029589,1.1842235017024572,0.8971509980390541,0.6628378604340222,0.2715560516217901,0.2752989739979243,0.30703410452228047,0.31088520268328185,0.7001526388888889,0.4895697844172642,297.15,293.15,297.12896941372446,297.13426044871846,297.1053465688902,297.1059188061986,297.7178515106455,297.23846934963547,6526.975125681646,1511.0738760901563,114.22755531406744,1646.0033923590795,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21146544.0,21146544.0,290.28379108571426,286.20887385404865,0.6329338514285714,39.33372787061994,2.0,2.0,1.0,4.0,0.2336562625065322,283.15,283.15,283.14999919999815,289.73233342130845,3.9682539682539675,1.0919416332856398,53002.697323122,289.7894506971428,289.98632460083286,2.9220026667280083,1.1640991009577244,1.1838465089363048,0.8968752672671618,0.6646740481962388,0.27148274453700066,0.275220300342365,0.30688416381829153,0.3107377762652393,0.7001526388888889,0.4909259864397458,297.15,293.15,297.12876502926605,297.1315021886646,297.1061443965202,297.10581316306246,297.71629688432205,297.2377043323671,6531.645342743249,1511.073887262864,114.2263307899659,1654.0361767158795,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21146580.0,21146580.0,290.2672630952381,286.20311408161206,0.633667380952381,38.456566711590284,2.0,2.0,1.0,4.0,0.23365626242140863,283.15,283.15,283.1499991999969,289.74786162328047,3.9682539682539675,1.0919382388591472,53002.36779364012,289.80928428571417,289.99599867631065,2.9247279935855217,1.163711836640566,1.1835581987253878,0.8965868353075578,0.6665250122743472,0.2714059309717588,0.27516556169267603,0.30673363663009157,0.3106102291118215,0.7001526388888889,0.4922931021987797,297.15,293.15,297.12859621016145,297.12869707248774,297.10686583663056,297.1057043690215,297.7144043522423,297.2368535681087,6537.736943427808,1511.0738970719476,114.22525572707346,1662.410109934903,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21146616.0,21146616.0,290.2507449142857,286.19735048442635,0.6344008914285714,37.592114716981115,2.0,2.0,1.0,4.0,0.23365626233628525,283.15,283.15,283.14999919999633,289.7467632680901,3.9682539682539675,1.091935259125053,53002.07852316444,289.82910610285705,289.9719921463386,2.92757784186126,1.1633119583631697,1.1833111079554455,0.8962743153555911,0.6684158287221551,0.27131890048497154,0.27511801876323055,0.3065770022028812,0.31049013758340593,0.7001526388888889,0.49368965278223575,297.15,293.15,297.1283991075799,297.12570194504536,297.107423666383,297.1055223664829,297.71207645480223,297.2358247080587,6541.941721279874,1511.073905682678,114.22431200865502,1671.0858575620243,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21146652.0,21146652.0,290.2342366,286.19158286223376,0.63513436,36.7404286522911,2.0,2.0,1.0,4.0,0.23365626225116176,283.15,283.15,283.1499991999985,289.70777153072856,3.9682539682539675,1.0919326437489913,53001.82462495897,289.8489160799999,289.91473699857687,2.9299562490123505,1.1629255865557324,1.183049252350512,0.8959556472847072,0.6700503161814558,0.27123303607337135,0.2750626921843571,0.3064220296034199,0.310364543507983,0.7001526388888889,0.49489687964848417,297.15,293.15,297.12824259254876,297.1227446509822,297.1079713491634,297.1053654474216,297.70964968590175,297.23479474520354,6531.24724522465,1511.0739132405067,114.22348369116104,1678.629945287298,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21146688.0,21146688.0,290.21773820952376,286.1858110157245,0.6358677638095238,35.901565283018854,2.0,2.0,1.0,4.0,0.23365626216603816,283.15,283.15,283.1499991999992,289.68545526923486,3.9682539682539675,1.091930347488997,53001.6017067373,289.86871414857137,289.87068243491797,2.928384691584044,1.162400519359549,1.18258022035587,0.8955990447927261,0.6695755263389731,0.27110018326768254,0.27495368102632484,0.30623073940339596,0.3101904941459777,0.7001526388888889,0.4945462014891594,297.15,293.15,297.12773863850043,297.1194501482873,297.10789936128674,297.10477548520015,297.7068288022745,297.23333848710985,6529.479120105473,1511.0739198761703,114.22275644440954,1676.9470981881088,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21146724.0,21146724.0,290.20124979999997,286.1800347465328,0.63660108,35.07558137466306,2.0,2.0,1.0,4.0,0.23365626208091478,283.15,283.15,283.14999920000014,289.64623196147284,3.9682539682539675,1.09192833206108,53001.40605175006,289.8885002399999,289.83610588027875,2.92557510544081,1.1618861837902468,1.182001017500848,0.8953231733499049,0.6684807933863844,0.27097128924981,0.27481324917104943,0.3060411665074001,0.3099893485043554,0.7001526388888889,0.4937376354618019,297.15,293.15,297.1272830397488,297.1172691794505,297.1078823102081,297.1042306723302,297.70519383967525,297.2323718082826,6510.679101718718,1511.0739257002977,114.22211814229897,1671.609132099353,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21146760.0,21146760.0,290.1847714285714,286.17425385723334,0.6373342857142857,34.26253369272236,2.0,2.0,1.0,4.0,0.23365626199579145,283.15,283.15,283.14999919999957,289.65317787292815,3.9682539682539675,1.091926562554543,53001.23427077185,289.9082742857142,289.8389101521911,2.9216823064674555,1.1611777194516493,1.1812891884398347,0.8950147545552657,0.6668790098395594,0.27077729978291265,0.2746317663194296,0.30580032136178115,0.3097540747943662,0.7001526388888889,0.4925545635938359,297.15,293.15,297.1263519395264,297.11479064450486,297.10704021518995,297.1030891798478,297.70307714369756,297.2308698245533,6514.690801684039,1511.0739308137718,114.22155772740048,1662.5374893758553,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21146796.0,21146796.0,290.16830315238093,286.16846815133755,0.6380673580952381,33.4624790026954,2.0,2.0,1.0,4.0,0.23365626191066802,283.15,283.15,283.1499992000032,289.684702143837,3.9682539682539675,1.0919250096814443,53001.08352046466,289.9280362171428,289.85409886456347,2.916250525268661,1.1604193925571424,1.1804374927873267,0.8947685463799067,0.6645087098713944,0.2705702994316326,0.2744120945683487,0.3055460671907373,0.3094844039328603,0.7001526388888889,0.49080386811657556,297.15,293.15,297.1253287086988,297.11316440378056,297.1060630201602,297.1018283335559,297.70173301989337,297.22962349721774,6529.635543992388,1511.073935301227,114.22106592330353,1650.3773223098926,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21146832.0,21146832.0,290.1518450285714,286.16267743328996,0.6388002742857143,32.67547407008085,2.0,2.0,1.0,4.0,0.23365626182554458,283.15,283.15,283.14999919999536,289.7215570121916,3.9682539682539675,1.091923646102412,53000.951146683656,289.9477859657142,289.8588335143073,2.9095832901883276,1.1596228292859334,1.1795100534548681,0.8945953032413826,0.661486961936028,0.2703522758456684,0.2741758141781403,0.3052800873231398,0.30919631594620595,0.7001526388888889,0.4885720153912167,297.15,293.15,297.12424395293573,297.11248044317074,297.1049767116533,297.10046979164457,297.70115010073016,297.2286642000269,6551.95828166731,1511.0739392416667,114.22063407091397,1635.4515969492152,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21146868.0,21146868.0,290.1353971142857,286.1568815084644,0.6395330114285714,31.90157566037736,2.0,2.0,1.0,4.0,0.2336562617404212,283.15,283.15,283.14999919999445,289.751861369072,3.9682539682539675,1.0919224491349386,53000.83494738705,289.96752346285706,289.85640111007694,2.90184424426084,1.1589094756378364,1.1785671469401031,0.89456263464759,0.6578546137703494,0.27016217162006806,0.2739417124021403,0.3050322402062754,0.3089041870343519,0.7001526388888889,0.48588917541699544,297.15,293.15,297.12340915685564,297.11351760880876,297.1042800387192,297.0993775699384,297.70208831797623,297.22853453845966,6569.832060239179,1511.0739427006374,114.2202549861409,1618.0326522928692,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21146904.0,21146904.0,290.11895946666664,286.15108018316016,0.6402655466666667,31.14084053908354,2.0,2.0,1.0,4.0,0.2336562616552978,283.15,283.15,283.14999919999724,289.7661658480559,3.9682539682539675,1.0919213986082645,53000.732964386116,289.9872486399999,289.8574938994291,2.895001187963888,1.1582224186035992,1.177685183732416,0.8946309108246527,0.6546905822874496,0.26997778815648665,0.27372272356905814,0.30478651437096477,0.3086226145024714,0.7001526388888889,0.4835522325484055,297.15,293.15,297.1226717612318,297.11573333747157,297.1036789844976,297.0983505047618,297.7038518221142,297.2288572820154,6575.218457993744,1511.073945736428,114.21992228048875,1602.767648695098,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21146940.0,21146940.0,290.1025321428571,286.1452732645985,0.6409978571428572,30.39332547169812,2.0,2.0,1.0,4.0,0.2336562615701743,283.15,283.15,283.14999920000463,289.8271790800973,3.9682539682539675,1.0919204762119739,53000.643420104054,290.00696142857134,289.9083667429423,2.8904195289358627,1.1574723182059687,1.176862673210522,0.8946973793443842,0.6527953226746404,0.269769577803609,0.27350906771169275,0.30452063860184664,0.30834792743207784,0.7001526388888889,0.48215240025842404,297.15,293.15,297.1218017169781,297.1178393068315,297.10279673242405,297.097118833657,297.7050043020496,297.22891217838804,6599.391171690805,1511.0739484019512,114.21963015472835,1592.9116106186946,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21146976.0,21146976.0,290.0861152,286.1394605609183,0.64172992,29.65908722371968,2.0,2.0,1.0,4.0,0.2336562614850509,283.15,283.15,283.14999920000577,289.8739286000224,3.9682539682539675,1.0919196665018431,53000.56481521856,290.0266617599999,289.949681140429,2.886510433953013,1.1567131219628837,1.1760512403794403,0.8947698958869612,0.6512851898703758,0.26955800691486115,0.2732939161204954,0.3042497575680949,0.30807134794486046,0.7001526388888889,0.4810370213165194,297.15,293.15,297.12093888362125,297.1199267348214,297.1018999686817,297.09587022301184,297.70577005774174,297.2288811735756,6617.050940357792,1511.0739507418364,114.21937371743164,1584.686998115116,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21147012.0,21147012.0,290.0697086952381,286.1336418811729,0.6424617123809524,28.938182560646894,2.0,2.0,1.0,4.0,0.23365626139992754,283.15,283.15,283.14999919999883,289.9220636195231,3.9682539682539675,1.0919189557601834,53000.49581802345,290.0463495657142,290.0133239019961,2.8830765313319,1.155917327801275,1.1752108222204944,0.8948268638562337,0.6500807542895822,0.2693365681503044,0.27306607673628097,0.3039684517453449,0.3077839034095639,0.7001526388888889,0.48014742930189386,297.15,293.15,297.1200165409838,297.1217445927705,297.10091310521796,297.09454452827316,297.70603540767047,297.22865083498317,6631.7540633620265,1511.073952795725,114.21914862402048,1577.9437832785238,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21147048.0,21147048.0,290.0533126857143,286.12781703532585,0.6431932114285716,28.23066824797843,2.0,2.0,1.0,4.0,0.2336562613148039,283.15,283.15,283.1499991999915,289.99075595381635,3.9682539682539675,1.091918331798195,53000.435245239874,290.0660247771428,290.0831648375989,2.8799071890195242,1.1551458776426091,1.1743585526749498,0.8948989098277708,0.6490404469373731,0.2691275204569896,0.272835557909128,0.30369326316179823,0.3074920410564288,0.7001526388888889,0.47937906183746565,297.15,293.15,297.1191933981724,297.12367615686316,297.1001247118551,297.09334598790105,297.70631556602746,297.2285311641639,6656.8100336352645,1511.07395459884,114.21895101416003,1572.7632531918002,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21147084.0,21147084.0,290.0369272285714,286.1219858342471,0.6439243942857144,27.53660105121294,2.0,2.0,1.0,4.0,0.2336562612296803,283.15,283.15,283.1499991999983,290.02688619206265,3.9682539682539675,1.0919177840649503,53000.38207259454,290.0856873257142,290.12335813853923,2.8773877868675664,1.154543398783352,1.1736073455783023,0.8950507634751224,0.6482837130866569,0.26897634637257983,0.2726398949496206,0.3034600318990283,0.30722478390107527,0.7001526388888889,0.4788201407946728,297.15,293.15,297.11883343731216,297.12649608288984,297.1001042374126,297.09270178932366,297.7074317185006,297.2291134530878,6667.034792199615,1511.0739561816704,114.21877754626352,1568.9314661274354,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21147120.0,21147120.0,290.0205523809524,286.1161480897092,0.6446552380952382,26.856037735849057,2.0,2.0,1.0,4.0,0.23365626114455662,283.15,283.15,283.1499991999973,290.0440029130512,3.9682539682539675,1.0919173032466136,53000.33539591188,290.105337142857,290.13598589991574,2.87548939972287,1.1539790594616812,1.1729684168313101,0.8952044682907061,0.647785791992211,0.26883579412380676,0.27247989980041787,0.30323413812032624,0.30698387553606044,0.7001526388888889,0.4784523779714914,297.15,293.15,297.1185850494824,297.12922691709196,297.100220005943,297.09217168676537,297.70827562853424,297.2296958575634,6672.42502284914,1511.0739575711314,114.21862527055728,1566.339059058037,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21147156.0,21147156.0,290.0041882,286.11030361438355,0.64538572,26.189035067385433,2.0,2.0,1.0,4.0,0.2336562610594332,283.15,283.15,283.1499991999801,290.0364209828373,3.9682539682539675,1.0919168811762532,53000.29442235781,290.1249741599999,290.1236608354157,2.8741176085357902,1.1534226403815686,1.172382038488934,0.8953415954788511,0.6475483491681739,0.2686960806132529,0.27233365643717766,0.30300834145820355,0.30675355373455204,0.7001526388888889,0.47827700351098745,297.15,293.15,297.1183672369668,297.1316500883902,297.10034284245563,297.091664191618,297.70868631179195,297.23014213424455,6667.475758886002,1511.073958790824,114.21849160051184,1564.8610943271608,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
