,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21147192.0,21147192.0,289.9878347428571,286.1044522218362,0.6461158171428573,25.535649811320752,2.0,2.0,1.0,4.0,0.2336562609743099,283.15,283.15,283.14999919998274,290.0897035500354,3.9682539682539675,1.091916510661149,53000.25845367444,290.14459830857135,290.20041678744434,2.8729259588038447,1.152804742283974,1.1717523812524084,0.895429562130185,0.6474580846042973,0.26853713414486446,0.2721699550922096,0.3027665647225514,0.30650993060418036,0.7001526388888889,0.4782103344117772,297.15,293.15,297.1180070597749,297.13339814489206,297.1002264213307,297.090990660804,297.70840598767006,297.2302056548944,6680.887436466026,1511.0739598615326,114.21837425814577,1564.4508113724653,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21147228.0,21147228.0,289.97149206666666,286.09859372652414,0.6468455066666666,24.895938733153628,2.0,2.0,1.0,4.0,0.23365626088918656,283.15,283.15,283.14999919999224,290.09802978230954,3.9682539682539675,1.0919161854107462,53000.22687918565,290.16420951999993,290.200158622107,2.8721645289339475,1.1521800980279187,1.1711553668222865,0.8954931821809147,0.6475876953313968,0.26837639052736334,0.2720167074075091,0.30252226790828024,0.3062736799945262,0.7001526388888889,0.4783060644530314,297.15,293.15,297.11764095566593,297.1347741141589,297.1000867432509,297.0903094815239,297.7077353187744,297.2301093226748,6685.393420767254,1511.0739608014367,114.21827125120485,1565.0712892729534,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21147264.0,21147264.0,289.9551602285714,286.09272794379126,0.6475747657142857,24.269958598382743,2.0,2.0,1.0,4.0,0.23365626080406304,283.15,283.15,283.1499991999991,290.09986577454725,3.9682539682539675,1.0919158999591263,53000.19916826999,290.1838077257142,290.19209598035445,2.8720373114614524,1.1514661226743876,1.1705484877487045,0.8954842021084927,0.6480961088090148,0.2681868123835588,0.27185755472495743,0.3022549319572262,0.30603323831060847,0.7001526388888889,0.4786815769146602,297.15,293.15,297.1170594883012,297.1352109516088,297.0995821429484,297.08937403525766,297.706122841649,297.22946989195304,6688.947984448992,1511.0739616263306,114.218180848606,1566.4500041131791,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21147300.0,21147300.0,289.93883928571427,286.0868546898645,0.6483035714285714,23.657766172506726,2.0,2.0,1.0,4.0,0.23365626071893966,283.15,283.15,283.149999199999,290.1283460666778,3.9682539682539675,1.0919156493162403,53000.17483650346,290.2033928571428,290.21979561421057,2.872302920392882,1.1506995648994165,1.1698879817292314,0.8954214441300619,0.6488820052077341,0.26798393304847057,0.27167998471488736,0.3019754032629385,0.30577846396563685,0.7001526388888889,0.4792620373160069,297.15,293.15,297.1163662554242,297.13497718628685,297.098927546616,297.0883273138101,297.70396661859985,297.22851298414747,6699.330598040703,1511.0739623506352,114.21810146998082,1568.452188813277,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21147336.0,21147336.0,289.92252929523806,286.0809737818497,0.6490319009523811,23.059418221024245,2.0,2.0,1.0,4.0,0.23365626063381614,283.15,283.15,283.1499991999944,290.13965846140843,3.9682539682539675,1.0919154292979063,53000.153477694315,290.2229648457142,290.23226234066874,2.872838902851224,1.1499293702748878,1.1692036990083714,0.8953303044645716,0.6498443644185161,0.2677852023455715,0.27149722729758746,0.3016965465969488,0.3055183118612517,0.7001526388888889,0.4799728325488652,297.15,293.15,297.1156898719003,297.1344045392448,297.09835000709217,297.08732856685936,297.7016472685313,297.2274840507256,6702.809717958173,1511.0739629864408,114.21803179018447,1571.054626663989,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21147372.0,21147372.0,289.90623031428566,286.07508503772783,0.6497597314285715,22.474971509433956,2.0,2.0,1.0,4.0,0.23365626054869268,283.15,283.15,283.1499991999955,290.16756510616705,3.9682539682539675,1.0919152361629114,53000.13472865353,290.2425236228571,290.27847081562174,2.8735800437170065,1.1491144906309425,1.1684789734730718,0.8951909124742874,0.6509600990364167,0.2675775070619263,0.2713044953016242,0.30140823956202834,0.3052488375936035,0.7001526388888889,0.4807969103346374,297.15,293.15,297.1149282929201,297.1332749186548,297.09768533617637,297.08625761673585,297.6989543961994,297.22622011213724,6707.818114951851,1511.07396354456,114.21797062436346,1574.213483840054,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21147408.0,21147408.0,289.8899424,286.0691882763509,0.65048704,21.904482803234487,2.0,2.0,1.0,4.0,0.2336562604635692,283.15,283.15,283.1499991999982,290.21410205414367,3.9682539682539675,1.0919150666139241,53000.11826928344,290.2620691199999,290.34836977318037,2.8745029720458692,1.1482622890334457,1.1677141100441273,0.8950082179200128,0.6522146038078834,0.26736369416931705,0.2711028420515962,0.3011125010950997,0.3049705498555853,0.7001526388888889,0.48172348328283204,297.15,293.15,297.11410406780976,297.13167135995826,297.0969740252743,297.0851422652841,297.6959821378431,297.22477477123397,6719.123873418924,1511.07396403452,114.217916928245,1577.8741018785033,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21147444.0,21147444.0,289.8736656095238,286.0632833174378,0.6512138038095239,21.348008867924506,2.0,2.0,1.0,4.0,0.23365626037844567,283.15,283.15,283.14999919999855,290.2499283822685,3.9682539682539675,1.0919149177781777,53000.10382070253,290.2816012685713,290.39028972489535,2.8756175894411125,1.1473669306393357,1.1669414223237222,0.8947780595590921,0.6535833615447293,0.26714086375363644,0.27090378538003523,0.3008073116267776,0.3046919268213573,0.7001526388888889,0.48273444308182173,297.15,293.15,297.1132009013363,297.129551912387,297.0961741744159,297.08395500627825,297.6926319037881,297.2231027796412,6731.874645120402,1511.0739644646235,114.21786979201836,1581.997795941136,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21147480.0,21147480.0,289.8574,286.05736998157056,0.6519400000000001,20.805606469002683,2.0,2.0,1.0,4.0,0.2336562602933223,283.15,283.15,283.1499991999998,290.2706342461051,3.9682539682539675,1.0919147871252166,53000.09113725991,290.3011199999999,290.40787859716966,2.876908531039835,1.1464626797089943,1.1661632410736422,0.8945201114342979,0.655055598715669,0.26692047348540127,0.2707078522117903,0.30050131747397846,0.30441336580587497,0.7001526388888889,0.4838218324381208,297.15,293.15,297.1123084420217,297.12717242178655,297.09543364661243,297.0828021623731,297.68916947250534,297.2213772290599,6740.4114659290335,1511.0739648421827,114.21782841428364,1586.5433105884904,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21147516.0,21147516.0,289.8411456285714,286.0514480901899,0.6526656057142857,20.27733237196763,2.0,2.0,1.0,4.0,0.23365626020819885,283.15,283.15,283.1499992000196,290.2715924441947,3.9682539682539675,1.0919146724392532,53000.080003852316,290.3206252457142,290.3987888507429,2.8783579751337895,1.1455423607962631,1.1653769144980506,0.8942315229371011,0.6566238299774572,0.26669972365611516,0.27051375249986503,0.3001924156130682,0.3041339144540794,0.7001526388888889,0.48498012270272234,297.15,293.15,297.11140843296727,297.12450974340624,297.09471515930016,297.0816574707387,297.6855449234086,297.21956714596416,6743.0634773289585,1511.0739651736008,114.21779209329814,1591.472151264104,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21147552.0,21147552.0,289.82490255238093,286.0455174655918,0.653390598095238,19.76324334231805,2.0,2.0,1.0,4.0,0.23365626012307542,283.15,283.15,283.1499992000208,290.2918034897312,3.9682539682539675,1.0919145717585774,53000.07023004163,290.3401169371428,290.42449644130585,2.879942505575671,1.1446099457370247,1.1645720962967316,0.8939163569376032,0.6582844052523228,0.2664802028748172,0.27031761890836054,0.29988164267743544,0.30385065571041836,0.7001526388888889,0.48620661794062614,297.15,293.15,297.1105131888767,297.1216292890662,297.0940414355487,297.08053549674827,297.68182849511436,297.2177095810709,6749.172383308596,1511.0739654645467,114.21776020778626,1596.7460409863138,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21147588.0,21147588.0,289.8086708285714,286.0395779309226,0.6541149542857143,19.263396145552534,2.0,2.0,1.0,4.0,0.23365626003795195,283.15,283.15,283.1499992000255,290.31534368158117,3.9682539682539675,1.091914483377731,53000.06165026629,290.3595950057142,290.45701587526526,2.881646380753686,1.1436476461059795,1.1637459301755388,0.8935657904403124,0.6600309141443524,0.2662558379207289,0.27011849333862986,0.2995642796500226,0.30356273715861276,0.7001526388888889,0.48749658345526026,297.15,293.15,297.1095772932361,297.11843346984756,297.0933336538333,297.0793784606264,297.67788999057603,297.21572257362385,6755.721462338026,1511.073965719948,114.21773221762832,1602.3292178451536,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21147624.0,21147624.0,289.7924505142857,286.03362931017557,0.6548386514285714,18.7778475471698,2.0,2.0,1.0,4.0,0.23365625995282854,283.15,283.15,283.1499991999963,290.340609947323,3.9682539682539675,1.0919144058008188,53000.05411930842,290.37905938285706,290.483750231411,2.883525809497856,1.1426232512274785,1.1628887086116064,0.893162415893048,0.6619050877980261,0.2660158561048154,0.26991284871184756,0.29923206592823326,0.30326749825393157,0.7001526388888889,0.4888808417276963,297.15,293.15,297.10851954477465,297.1147223813142,297.0924548195362,297.0780870320778,297.67349850820057,297.2134564571807,6766.65857582305,1511.073965944129,114.2177076490731,1608.1652120999015,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21147660.0,21147660.0,289.77624166666664,286.02767142818647,0.6555616666666667,18.306654312668442,2.0,2.0,1.0,4.0,0.23365625986770494,283.15,283.15,283.14999919999946,290.3686208317272,3.9682539682539675,1.0919143376944842,53000.04750772915,290.39850999999993,290.5116169217818,2.8856492158518368,1.1415967645591334,1.1620225208587438,0.8927372772670299,0.6639260993786467,0.265780499370222,0.2697083518815757,0.29890025234668005,0.30297064001674434,0.7001526388888889,0.49037355399247434,297.15,293.15,297.1074962807398,297.11088745369983,297.091666909828,297.07684910791045,297.6690719014155,297.21119433071874,6778.5992854420765,1511.0739661409416,114.21768607984623,1614.1388585046814,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21147696.0,21147696.0,289.7600443428571,286.0217041106296,0.6562839771428571,17.849873207547148,2.0,2.0,1.0,4.0,0.2336562597825814,283.15,283.15,283.1499992000005,290.3784161133789,3.9682539682539675,1.0919142779084734,53000.041703864874,290.4179467885714,290.5182071212392,2.8878957690902984,1.1405886700218661,1.1611653314636028,0.8923014915987368,0.666007058017016,0.2655562701096712,0.2695116311463688,0.2985738187488699,0.30267682564731424,0.7001526388888889,0.4919105429497748,297.15,293.15,297.10655823405807,297.1070676139701,297.0910488076099,297.0757225976523,297.6647343092773,297.2090263125136,6782.197615757536,1511.0739663137106,114.21766714566219,1620.241769181202,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21147732.0,21147732.0,289.74385859999995,286.0157271840137,0.6570055600000001,17.407560997304557,2.0,2.0,1.0,4.0,0.23365625969745796,283.15,283.15,283.1499991999995,290.3758243263223,3.9682539682539675,1.0919142254322662,53000.03660961683,290.43736967999996,290.52014967637945,2.889481616173732,1.1394939803349264,1.1602463029531829,0.891803678095178,0.6677574404565798,0.2653084960549966,0.2693017958769592,0.2982263112897941,0.3023688304554557,0.7001526388888889,0.4932033694534146,297.15,293.15,297.1054358579388,297.102646072024,297.0901550964789,297.07438514562256,297.659823021755,297.2064890387639,6779.780740321595,1511.0739664653556,114.2176505264891,1625.157684046666,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21147768.0,21147768.0,289.72768449523807,286.00974047567746,0.6577263923809524,16.97977444743934,2.0,2.0,1.0,4.0,0.23365625961233435,283.15,283.15,283.14999919999906,290.4053083193142,3.9682539682539675,1.0919141793605271,53000.032137097325,290.4567786057142,290.55221137410996,2.8870414541047644,1.1382508363956432,1.159079329836463,0.8912605348240045,0.6673849642272484,0.2650188804993362,0.2690339362908325,0.2978428616285861,0.3020050860411234,0.7001526388888889,0.49292825978002486,297.15,293.15,297.1039790835777,297.0978554827558,297.08876456123454,297.07266578271447,297.65469378502104,297.20359173906076,6792.5903934192,1511.0739665984934,114.21763593560706,1621.023259884697,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21147804.0,21147804.0,289.71152208571425,286.0037438137858,0.6584464514285715,16.566570323450108,2.0,2.0,1.0,4.0,0.2336562595272108,283.15,283.15,283.14999919999735,290.4397417992784,3.9682539682539675,1.091914138917661,53000.02821101376,290.4761734971428,290.5928326814971,2.883021625812796,1.1370155067376868,1.1577958996598179,0.8907919941456715,0.6661933094241455,0.264739103433801,0.26874224497772187,0.29746240022961123,0.30161580444821695,0.7001526388888889,0.49204810760423806,297.15,293.15,297.1025979997367,297.0941567832086,297.0875519547311,297.07104832364513,297.6508659916553,297.20124421059535,6802.340080507444,1511.0739667153646,114.21762312738572,1613.2557326016572,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21147840.0,21147840.0,289.69537142857143,285.9977370273254,0.6591657142857144,16.16800539083556,2.0,2.0,1.0,4.0,0.2336562594420872,283.15,283.15,283.1499991999988,290.47045546737587,3.9682539682539675,1.0919141034155606,53000.02476456645,290.49555428571415,290.643561907727,2.877584839615437,1.135752640807526,1.156410421988364,0.8903886509746988,0.6642658179724454,0.2644557212057942,0.268429207541467,0.29707480583300766,0.30120322440350084,0.7001526388888889,0.4906244689879149,297.15,293.15,297.1012034190509,297.0914049167198,297.08634590193793,297.0694111835346,297.64803077871716,297.19927923999205,6808.524605704521,1511.0739668179583,114.21761188390138,1602.26480419238,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21147876.0,21147876.0,289.6792325809524,285.9917199461006,0.6598841580952381,15.78413641509431,2.0,2.0,1.0,4.0,0.23365625935696388,283.15,283.15,283.14999920000236,290.4864704836967,3.9682539682539675,1.0919140722516751,53000.02173926128,290.51492090285706,290.67143651325335,2.870864134750088,1.134483990012283,1.1549519913185164,0.8900678563681006,0.6616543867369074,0.2641741873749618,0.2681030171417051,0.2966843273347577,0.30077369362464207,0.7001526388888889,0.4886956747784747,297.15,293.15,297.0998514602272,297.08977303737925,297.0852155750655,297.0678065435067,297.646240159867,297.1977773552091,6808.461703649168,1511.073966908015,114.21760201432659,1588.3676146120993,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21147912.0,21147912.0,289.6631056,285.98569240072936,0.66060176,15.415020161725039,2.0,2.0,1.0,4.0,0.23365625927184033,283.15,283.15,283.14999920000474,290.51532387670966,3.9682539682539675,1.0919140448959015,53000.01908363734,290.5342732799999,290.7063708937258,2.8628640041095434,1.1331467360402225,1.1534157047949671,0.889800017903556,0.6583681385550202,0.2638720497092623,0.2677600598537246,0.2962740563634436,0.30032470509403686,0.7001526388888889,0.4862684630725913,297.15,293.15,297.0983802524153,297.0888598353175,297.08387207881606,297.0660286047671,297.6449614929468,297.1964204528526,6816.649225795725,1511.0739669870675,114.21759335077786,1571.8697351934031,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21147948.0,21147948.0,289.6469905428571,285.97965422263877,0.6613184971428572,15.06071339622639,2.0,2.0,1.0,4.0,0.23365625918671667,283.15,283.15,283.14999919999747,290.5600257854706,3.9682539682539675,1.0919140208799625,53000.016752235475,290.55361134857134,290.74439698834306,2.8535550388631017,1.1318836406722301,1.1518327923160954,0.8896710546563502,0.6543615670905981,0.2635970006189942,0.26741079834748527,0.295879777857729,0.299863795386949,0.7001526388888889,0.4833092230454675,297.15,293.15,297.09715865316895,297.0896766149196,297.08293110058025,297.06451696621605,297.6452495020976,297.19590656739655,6833.783116795984,1511.0739670564687,114.21758574495207,1553.2351027989998,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21147984.0,21147984.0,289.63088746666665,285.97360524406105,0.6620343466666667,14.721272884097004,2.0,2.0,1.0,4.0,0.23365625910159313,283.15,283.15,283.14999919999707,290.5959723473811,3.9682539682539675,1.0919139998004672,53000.01470589562,290.5729350399999,290.76401263911544,2.845267487468448,1.1307385889612858,1.1503757468575606,0.8896898560663655,0.6508351869395779,0.26335800258563424,0.26710021181231114,0.29550991450349456,0.2994300146848513,0.7001526388888889,0.48070465068567825,297.15,293.15,297.09628671189427,297.09225468524727,297.08248686099284,297.0633603094194,297.6469549846038,297.19626871043147,6847.02624890335,1511.0739671173837,114.21757906909568,1536.8937188808336,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21148020.0,21148020.0,289.6147964285714,285.9675452980293,0.6627492857142857,14.396755390835551,2.0,2.0,1.0,4.0,0.23365625901646972,283.15,283.15,283.1499991999969,290.6490189885101,3.9682539682539675,1.0919139812938436,53000.01290932315,290.5922442857142,290.8252246592667,2.8394233777222255,1.1297050103304875,1.149100456453834,0.889797421644969,0.6485712453060626,0.26315052614626694,0.26683550445969956,0.29516209443580177,0.2990332202488887,0.7001526388888889,0.47903251111186507,297.15,293.15,297.0957360466954,297.0958132688412,297.082465991785,297.06251866606226,297.64913463386955,297.1971337214507,6863.279568381315,1511.073967170864,114.21757320806545,1526.019599955787,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21148056.0,21148056.0,289.59871748571425,285.9614742183729,0.6634632914285714,14.087217681940672,2.0,2.0,1.0,4.0,0.23365625893134626,283.15,283.15,283.14999919999934,290.68183481826884,3.9682539682539675,1.091913965048129,53000.01133223355,290.6115390171428,290.8552400598203,2.8344245026649686,1.128715103855706,1.147944314245886,0.889934212091704,0.6466968896912085,0.2629509896280847,0.2666014686222413,0.29481909833084097,0.2986593832283402,0.7001526388888889,0.4776481184435215,297.15,293.15,297.09531853311756,297.0995864021205,297.082546969392,297.06176822360896,297.6510054488947,297.19804511542674,6874.578696542181,1511.0739672178106,114.21756806306313,1516.9253740426789,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21148092.0,21148092.0,289.58265069523804,285.95539183971397,0.664176340952381,13.792716522911036,2.0,2.0,1.0,4.0,0.23365625884622282,283.15,283.15,283.1499992000013,290.7016976702244,3.9682539682539675,1.0919139507888465,53000.00994798145,290.63081916571423,290.86056228522017,2.830057994337431,1.1277715670127169,1.1468677792477906,0.8900940597912058,0.6451244290339885,0.26276174703194416,0.2663855524201643,0.294482683119059,0.2982991008329401,0.7001526388888889,0.47648670436186996,297.15,293.15,297.0950355974818,297.10348972705896,297.0827553871137,297.06112641280254,297.6526229166285,297.1990060082171,6883.851043744817,1511.0739672590169,114.2175635471622,1509.47725676106,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21148128.0,21148128.0,289.5665961142857,285.94929799746234,0.6648884114285715,13.513308679245256,2.0,2.0,1.0,4.0,0.23365625876109936,283.15,283.15,283.14999920000025,290.7284504331823,3.9682539682539675,1.0919139382698142,53000.00873266801,290.65008466285707,290.88334992176686,2.826274842526119,1.1268417271729874,1.1458513574711322,0.8902546159370773,0.643842294159278,0.26257276089099146,0.26618216996217064,0.29414536362612953,0.29794822383455705,0.7001526388888889,0.4755397239135974,297.15,293.15,297.0947982614291,297.1072469352735,297.08295788304235,297.0604980125594,297.65380714550776,297.19986164756244,6894.549899784297,1511.0739672951943,114.21755958239677,1503.5887627478394,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21148164.0,21148164.0,289.5505538,285.9431925278118,0.66559948,13.249050916442016,2.0,2.0,1.0,4.0,0.23365625867597584,283.15,283.15,283.1499992000045,290.7469648591324,3.9682539682539675,1.0919139272802039,53000.007665826706,290.6693354399999,290.88938807626954,2.8231976604421423,1.1258272260617326,1.1448583968373116,0.8903562371902427,0.6429549614804269,0.26235182572787186,0.265978904623797,0.2937829233602859,0.2975978993911587,0.7001526388888889,0.47488434302149346,297.15,293.15,297.09435089927723,297.11013391369147,297.0827394675851,297.0595860147602,297.6538691805271,297.2001358951683,6905.096897378842,1511.0739673269518,114.21755610199796,1499.0446903323207,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21148200.0,21148200.0,289.53452380952376,285.93707526773545,0.6663095238095238,13.0,2.0,2.0,1.0,4.0,0.2336562585908524,283.15,283.15,283.1499992000007,290.7622908395297,3.9682539682539675,1.091913917633158,53000.006729317945,290.6885714285714,290.89456233220506,2.820764743646766,1.1247662889621994,1.143833164745602,0.89041655755584,0.6424762256111562,0.26211565757905086,0.26575884425532637,0.29340710002587966,0.29723518521004005,0.7001526388888889,0.47453075034023334,297.15,293.15,297.0938004042724,297.11240083318836,297.0823318173997,297.0585450659033,297.65325814907476,297.2000672539677,6913.905546641106,1511.0739673548298,114.21755304678811,1495.6241264869022,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21148236.0,21148236.0,289.5185062,285.9309460549818,0.6670185200000001,12.759501857142856,2.0,2.0,1.0,4.0,0.23365625850572894,283.15,283.15,283.14999919999946,290.77151065463505,3.9682539682539675,1.0919139091648655,53000.005907239276,290.7077925599999,290.89679270886717,2.8189089371320533,1.1237100096780634,1.1427897936710525,0.8904579265658875,0.6423512663653747,0.2618834333072978,0.26553013518160906,0.2930318008070916,0.296865344288861,0.7001526388888889,0.4744384558672256,297.15,293.15,297.09328273634014,297.1143460933195,297.08198942677427,297.05755043926104,297.65240096948946,297.19991393303684,6918.337673628722,1511.0739673793014,114.21755036488824,1493.1837555143338,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21148272.0,21148272.0,289.50250102857143,285.92480472807,0.6677264457142857,12.520872,2.0,2.0,1.0,4.0,0.23365625842060536,283.15,283.15,283.1499991999872,290.7866597762273,3.9682539682539675,1.091913901730912,53000.00518557144,290.7269987657142,290.89721027617975,2.817499455178525,1.1225939838128212,1.1417524547196574,0.8904404919462888,0.6424801518129853,0.2616331915934076,0.2653033069067087,0.2926405014247634,0.29649551731447676,0.7001526388888889,0.47453365021952165,297.15,293.15,297.0926296746696,297.11549310599145,297.0814253768909,297.0563971415627,297.65079768604437,297.19934859703176,6926.535800652803,1511.0739674007839,114.21754801056264,1491.6492660504166,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21148308.0,21148308.0,289.48650835238095,285.91865112628585,0.6684332780952381,12.284121571428571,2.0,2.0,1.0,4.0,0.23365625833548193,283.15,283.15,283.1499992000163,290.7976393458834,3.9682539682539675,1.0919138952051402,53000.004552067374,290.74618997714276,290.8988680129385,2.8164672149748053,1.1214434687370312,1.1406807245604433,0.8903800742078398,0.64285956455517,0.26137548886448153,0.26506530181962945,0.2922407545483505,0.29611574027957355,0.7001526388888889,0.4748138831776615,297.15,293.15,297.09191263273084,297.11606913476095,297.0807859253175,297.0551849257208,297.6487827612766,297.19854707596136,6934.516407974098,1511.073967419642,114.2175459438571,1490.9239189370505,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21148344.0,21148344.0,289.4705282285714,285.9124850896774,0.6691389942857143,12.049261714285715,2.0,2.0,1.0,4.0,0.2336562582503585,283.15,283.15,283.14999920001134,290.8028781215657,3.9682539682539675,1.0919138894770686,53000.003996001906,290.7653661257142,290.88262831644414,2.8157939066397675,1.1202813242896261,1.139594113724906,0.8902881249619956,0.6434594034000068,0.26111852526772517,0.26482449018691334,0.29183861880217676,0.29573186857267114,0.7001526388888889,0.4752569221038924,297.15,293.15,297.0911921195158,297.11623398709975,297.080177872458,297.05398900062175,297.6465351354179,297.1976256230227,6941.709003401346,1511.073967436195,114.21754412978265,1490.919388681252,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21148380.0,21148380.0,289.45456071428566,285.9063064590505,0.6698435714285713,11.816303571428572,2.0,2.0,1.0,4.0,0.23365625816523497,283.15,283.15,283.1499992000035,290.8218551895715,3.9682539682539675,1.091913884448307,53000.00350782351,290.7845271428571,290.87959316367727,2.815429266853215,1.1189950814298326,1.1384890641606447,0.8901032151591776,0.6442533958038253,0.2608239774267778,0.2645801645319386,0.2914054642495193,0.2953432567957764,0.7001526388888889,0.47584336218701,297.15,293.15,297.09017774537773,297.11525136364344,297.0791056101171,297.052457934674,297.64322794591857,297.1960441199462,6956.971074372896,1511.073967450727,114.21754253717891,1491.566197735538,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21148416.0,21148416.0,289.43860586666665,285.90011507596466,0.6705469866666667,11.585258285714286,2.0,2.0,1.0,4.0,0.2336562580801113,283.15,283.15,283.1499992000011,290.8200726148385,3.9682539682539675,1.0919138800338923,53000.003079284215,290.8036729599999,290.8649703631386,2.8152954090745705,1.1177580226056028,1.1373483947687542,0.889923422806596,0.6452112307652361,0.26055264992401445,0.2643277335368079,0.2909864129141959,0.29494616154428904,0.7001526388888889,0.4765508158247036,297.15,293.15,297.0893250433043,297.1143577592006,297.07836536177365,297.0511532080877,297.6402866175809,297.19469759798943,6958.24512456835,1511.0739674634835,114.21754113913825,1492.7963969176692,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21148452.0,21148452.0,289.42266374285714,285.89391078272826,0.6712492171428572,11.356137,2.0,2.0,1.0,4.0,0.23365625799498774,283.15,283.15,283.1499992000027,290.7894322877571,3.9682539682539675,1.0919138761597469,53000.00270319282,290.8228035085713,290.81366637980864,2.815365739044132,1.1164911948562297,1.1362009696509179,0.889704932077432,0.6462903010043369,0.26027669785460417,0.26407772143980446,0.2905608681691514,0.294548228021175,0.7001526388888889,0.4773478134252658,297.15,293.15,297.08842732869624,297.11302233917064,297.0775910722195,297.0498180446783,297.6370665363501,297.193185064223,6948.028438156358,1511.0739674746792,114.2175399122003,1494.5841976064808,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21148488.0,21148488.0,289.4067344,285.88769342239476,0.67195024,11.128950857142858,2.0,2.0,1.0,4.0,0.2336562579098644,283.15,283.15,283.1499991999998,290.7849010904893,3.9682539682539675,1.0919138727579407,53000.0023729548,290.8419187199999,290.7996444231325,2.815562867610006,1.1151867426315087,1.13500927421659,0.8894477991718293,0.6474803873113214,0.2599944920116878,0.26381735727436956,0.2901274025296118,0.29413993219178713,0.7001526388888889,0.47822680711516585,297.15,293.15,297.08746972845194,297.1112726007875,297.0767694169971,297.04844053353906,297.63363026573614,297.19151650910237,6946.178446665469,1511.0739674845095,114.21753883485175,1496.8889538048074,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21148524.0,21148524.0,289.39081789523806,285.88146283875784,0.6726500323809523,10.903711000000001,2.0,2.0,1.0,4.0,0.23365625782474106,283.15,283.15,283.1499992000004,290.7855713425365,3.9682539682539675,1.0919138697720503,53000.002083092695,290.8610185257142,290.79318315459756,2.8158601478835696,1.113878364093476,1.133798567455576,0.8891713578368362,0.6487420146261452,0.2597172356613945,0.26355614214757833,0.2896944451368583,0.29372811091323997,0.7001526388888889,0.4791586407496066,297.15,293.15,297.08653983852264,297.1093568256535,297.07604365401346,297.0471234669379,297.6302239635324,297.189857549732,6946.011821327001,1511.073967493138,114.21753788922315,1499.6965196896547,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21148560.0,21148560.0,289.3749142857143,285.8752188763474,0.6733485714285715,10.680428571428571,2.0,2.0,1.0,4.0,0.23365625773961773,283.15,283.15,283.1499991999999,290.78767151890537,3.9682539682539675,1.0919138671505864,53000.00182860822,290.88010285714273,290.79007241193034,2.816318378958517,1.1126115546011652,1.132593129057353,0.888901531679144,0.6500882733357717,0.2594595229795659,0.26330197278285483,0.2892731937724806,0.2933187918481646,0.7001526388888889,0.48015298284378055,297.15,293.15,297.0857540338804,297.1075988441027,297.075598324716,297.04600161245787,297.6271702740134,297.1884246178341,6946.049659908057,1511.073967500714,114.21753705900825,1502.9929738575559,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21148596.0,21148596.0,289.35902362857144,285.86896138042476,0.6740458342857143,10.459114714285715,2.0,2.0,1.0,4.0,0.23365625765449444,283.15,283.15,283.14999920000173,290.77531315835364,3.9682539682539675,1.0919138648497626,53000.00160525052,290.89917164571415,290.7875937339217,2.816992578260411,1.1114751969334309,1.1314258675389408,0.8886865502465139,0.6515216819197581,0.25925006342703744,0.26306486523816586,0.2888855924579573,0.29291982161022745,0.7001526388888889,0.48121169353810417,297.15,293.15,297.0853380479699,297.1065884159261,297.07579604679415,297.0453384699009,297.62507859281993,297.1876279146822,6935.2857498246385,1511.0739675073628,114.21753633033967,1506.72857115161,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21148632.0,21148632.0,289.3431459809524,285.86269019697846,0.674741798095238,10.239780571428572,2.0,2.0,1.0,4.0,0.23365625756937095,283.15,283.15,283.14999919998365,290.7695689705741,3.9682539682539675,1.0919138628296399,53000.00140914257,290.91822482285704,290.77346883171464,2.8178907933455637,1.110283545318514,1.1303228104322127,0.8884195995980293,0.653024430820079,0.25902251486104494,0.2628518439935062,0.2884829103937411,0.2925369710321416,0.7001526388888889,0.4823216187537242,297.15,293.15,297.08479974280675,297.1049937997996,297.07575979244245,297.04452173468474,297.62236388926647,297.18648779180006,6933.157213791481,1511.0739675132002,114.21753569056897,1510.8876943545797,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21148668.0,21148668.0,289.32728139999995,285.85640517272003,0.67543644,10.022437285714286,2.0,2.0,1.0,4.0,0.23365625748424743,283.15,283.15,283.14999919999235,290.7561909567253,3.9682539682539675,1.091913861056308,53000.001236992364,290.93726231999995,290.7596364920737,2.8189348738584394,1.1090617168449795,1.1292147231076881,0.8881184456324713,0.6546163790046771,0.25878664076859037,0.2626378129029736,0.28807225554475896,0.2921520142892726,0.7001526388888889,0.48349742625667347,297.15,293.15,297.08420718628986,297.10305089910986,297.07562180824425,297.0436425159438,297.61935066533607,297.18517461498476,6926.5120712622,1511.073967518325,114.21753512895651,1515.4221841408325,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21148704.0,21148704.0,289.3114299428571,285.8501061550791,0.6761297371428572,9.807096,2.0,2.0,1.0,4.0,0.23365625739912405,283.15,283.15,283.14999919998905,290.7954463691945,3.9682539682539675,1.091913859501207,53000.00108602742,290.9562840685714,290.8435104657362,2.820078609432587,1.107847658327905,1.1280658507310857,0.887808289453132,0.6563033106973574,0.25855725483033387,0.26241107333787,0.28766418349323947,0.291756151206272,0.7001526388888889,0.48474338825493857,297.15,293.15,297.08366464039597,297.1010935038003,297.07558400686344,297.0428376553977,297.6164788965497,297.18393174060145,6930.583839445363,1511.0739675228187,114.2175346364576,1520.2915500921351,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21148740.0,21148740.0,289.29559166666667,285.84379299219955,0.6768216666666667,9.593767857142858,2.0,2.0,1.0,4.0,0.23365625731400047,283.15,283.15,283.1499991999881,290.80100958581204,3.9682539682539675,1.091913858134448,53000.00095334626,290.9752899999999,290.8852348398983,2.821352728564337,1.1066718365661659,1.1269271175877622,0.8875031026936627,0.6580550301854539,0.25834344498360684,0.2621901952529516,0.2872657510201751,0.2913628897621596,0.7001526388888889,0.4860372022980673,297.15,293.15,297.0832461257641,297.0992860787918,297.0757556913908,297.0421873307089,297.6138736939979,297.18286978413073,6920.702736726558,1511.0739675267685,114.21753420360655,1525.4696985818107,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21148776.0,21148776.0,289.2797666285714,285.83746553293446,0.6775122057142857,9.382464,2.0,2.0,1.0,4.0,0.2336562572288769,283.15,283.15,283.1499991999981,290.839257558311,3.9682539682539675,1.0919138569346587,53000.00083687395,290.9942800457142,290.96302126878476,2.8227319519001077,1.10543611630555,1.1257787179594845,0.8871483369224413,0.6598757462785445,0.25811176645247597,0.2619677711811958,0.28685198132612266,0.2909668338032057,0.7001526388888889,0.48738197699846797,297.15,293.15,297.08269817783525,297.09696808917823,297.0757053748719,297.0413854957579,297.6108140656664,297.1815142406619,6924.785069390556,1511.0739675302354,114.21753382363437,1530.935969625238,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21148812.0,21148812.0,289.26395488571427,285.8311236268421,0.6782013314285714,9.173195571428572,2.0,2.0,1.0,4.0,0.23365625714375338,283.15,283.15,283.1499992000078,290.8869169806613,3.9682539682539675,1.0919138558816583,53000.00073465158,291.0132541371428,291.0291544276671,2.8241991433410254,1.1041088387472549,1.12460743468992,0.8867264785421072,0.6617674829262435,0.25785182955480823,0.26173959443502626,0.2864150213776213,0.2905647620030218,0.7001526388888889,0.48877920723842716,297.15,293.15,297.08194005194395,297.0939340224737,297.07530061972693,297.0403369248686,297.60706880333487,297.1797160844696,6939.438525864772,1511.0739675332786,114.21753349015023,1536.6578331087283,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21148848.0,21148848.0,289.24815649523805,285.8247671241812,0.6788890209523809,8.965973714285715,2.0,2.0,1.0,4.0,0.23365625705863,283.15,283.15,283.1499992000048,290.9171815608188,3.9682539682539675,1.09191385495713,53000.000644900894,291.03221220571425,291.06752598103566,2.8257483594958606,1.1027346690227668,1.123405769641973,0.886264113765189,0.6637331570528127,0.2575797440642164,0.26150377911911094,0.28596667475031934,0.29015510180918497,0.7001526388888889,0.49023104744826207,297.15,293.15,297.08109095578254,297.09052518448954,297.0747555179622,297.0391904589009,297.6030352773308,297.17771947889327,6949.509030477267,1511.07396753595,114.21753319735308,1542.5918386912963,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21148884.0,21148884.0,289.2323715142857,285.81839587590696,0.6795752514285713,8.760809571428572,2.0,2.0,1.0,4.0,0.23365625697350664,283.15,283.15,283.1499992000017,290.9514460247733,3.9682539682539675,1.091913854145556,53000.000566115545,291.05115418285703,291.11004494751216,2.827336755892524,1.1013029406752288,1.122160153824114,0.8857573280360895,0.6657598136648886,0.25729296139955654,0.2612564816054206,0.2855047389915098,0.2897347599933954,0.7001526388888889,0.49172792911403196,297.15,293.15,297.0801276694499,297.0867102884845,297.07404384783723,297.03792383892164,297.5986963800451,297.1755004049477,6961.78328933891,1511.0739675382954,114.21753294032845,1548.7173791180833,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21148920.0,21148920.0,289.21659999999997,285.8120097336657,0.68026,8.557714285714287,2.0,2.0,1.0,4.0,0.23365625688838326,283.15,283.15,283.1499991999991,290.98869214584346,3.9682539682539675,1.091913853433129,53000.000496955065,291.0700799999999,291.14812815425574,2.8289541444842428,1.0998075178884799,1.120869816485032,0.8852036672987601,0.667841461229408,0.25699008136552143,0.2609983988625564,0.28502797297914795,0.2893039775842391,0.7001526388888889,0.49326542690983866,297.15,293.15,297.07903776980714,297.08247215641006,297.07315217210186,297.0365252525641,297.5940290101826,297.1730432722132,6978.053535534692,1511.0739675403543,114.21753271470354,1555.011130446642,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21148956.0,21148956.0,289.2008420095238,285.8056085497913,0.6809432438095239,8.356699,2.0,2.0,1.0,4.0,0.23365625680325988,283.15,283.15,283.1499992000026,291.009557928444,3.9682539682539675,1.0919138528078567,53000.00043625536,291.08898958857134,291.1520058222693,2.8272393609684734,1.0982534699138575,1.119419526995307,0.8846287876912196,0.6681245344337448,0.2566737249040668,0.26070864528820725,0.2845378722097571,0.2888392408443889,0.7001526388888889,0.4934745038136997,297.15,293.15,297.07783684515147,297.0781349374906,297.07211687010147,297.03501513074707,297.58939955266897,297.1705006672319,6992.310241979587,1511.073967542161,114.21753251668049,1553.716285354533,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21148992.0,21148992.0,289.18509759999995,285.79919217730026,0.6816249600000001,8.157774857142858,2.0,2.0,1.0,4.0,0.23365625671813636,283.15,283.15,283.14999920000946,291.01345748133866,3.9682539682539675,1.0919138522588534,53000.00038295961,291.10788288,291.106450561732,2.8233632520672187,1.0965885940222861,1.117851973207299,0.8840463664782824,0.6672507748431966,0.2563245960977762,0.26039611934328927,0.28402025910955764,0.28834951434605344,0.7001526388888889,0.4928291479583521,297.15,293.15,297.07639164777555,297.07385657790337,297.07068990263576,297.0332207639633,297.5849243291109,297.16781664427776,7008.660431411498,1511.0739675437476,114.21753234281164,1547.5130685951863,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21149028.0,21149028.0,289.1693668285714,285.79276046988707,0.6823051257142858,7.960953,2.0,2.0,1.0,4.0,0.23365625663301287,283.15,283.15,283.14999919999474,290.94675409625177,3.9682539682539675,1.0919138517769198,53000.00033617485,291.1267598057142,291.00537629224397,2.818032169430054,1.094995344747641,1.1161921735197118,0.8835755839681342,0.6656103023386858,0.25600479839968693,0.26006494504604577,0.2835210798383726,0.28783943888384544,0.7001526388888889,0.49161750055811165,297.15,293.15,297.07518044533356,297.07108585033205,297.06968321684616,297.03171306127723,297.5821313728608,297.16595878933,6984.314343054428,1511.0739675451407,114.21753219018379,1538.0627750129297,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21149064.0,21149064.0,289.15364975238094,285.78631328192006,0.6829837180952382,7.766244571428572,2.0,2.0,1.0,4.0,0.2336562565478894,283.15,283.15,283.14999920000133,290.9620849764656,3.9682539682539675,1.0919138513538957,53000.000295108825,291.1456202971428,291.0472629268382,2.8113524146091358,1.0934876706815784,1.1144278290388974,0.8832345302953071,0.6632780276292441,0.2557192520944228,0.2597087582889956,0.2830436523435087,0.28730470017421217,0.7001526388888889,0.48989489040733425,297.15,293.15,297.07424532928326,297.0700273467159,297.0691703808388,297.030540095376,297.58119434420786,297.1650354992844,6979.80454160221,1511.073967546363,114.21753205621248,1525.681054662437,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21149100.0,21149100.0,289.1379464285714,285.77985046843673,0.6836607142857143,7.573660714285714,2.0,2.0,1.0,4.0,0.233656256462766,283.15,283.15,283.1499991999957,291.0024974261134,3.9682539682539675,1.0919138509825101,53000.0002590557,291.1499999999999,291.1131345731368,2.8034967655231373,1.0919152662831746,1.1126304456254281,0.8829345403654993,0.6602896190361367,0.2554125403757248,0.25935035665549366,0.28254764382548714,0.2867624537955137,0.7001526388888889,0.48768766200652997,297.15,293.15,297.0731874014075,297.0695288138585,297.0684179971326,297.0291950787516,297.58062218359896,297.16419029494983,6986.63128709981,1511.0739675474358,114.21753193859507,1510.6860173502632,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21149136.0,21149136.0,289.1222569142857,285.7733718851391,0.6843360914285713,7.3832125714285715,2.0,2.0,1.0,4.0,0.23365625637764253,283.15,283.15,283.1499991999991,291.0398983150101,3.9682539682539675,1.091913850656574,53000.00022741471,291.1499999999999,291.152332489491,2.7945856091806,1.0902147945913556,1.1107725213571646,0.8826426123876756,0.6567426331082983,0.2550622097094206,0.25897758213598987,0.28201646373522615,0.2862043786509162,0.7001526388888889,0.4850678702902182,297.15,293.15,297.07184352564144,297.06915100655635,297.0671381943766,297.0274762522945,297.5798730022767,297.1630963962291,7000.328554021239,1511.0739675483778,114.21753183537137,1493.3150174964226,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21149172.0,21149172.0,289.10658126666664,285.7668773883894,0.6850098266666665,7.194911285714286,2.0,2.0,1.0,4.0,0.23365625629251907,283.15,283.15,283.149999199998,291.06173126681773,3.9682539682539675,1.0919138503707513,53000.00019966788,291.1499999999999,291.15925932050897,2.7852283221432774,1.0884125826592848,1.1088353001494138,0.8823777224514014,0.6530097752690869,0.25467848819659894,0.25858035708006616,0.2814572294022123,0.28562442846267155,0.7001526388888889,0.48231079421371525,297.15,293.15,297.0702893745087,297.06910964369524,297.0654769786477,297.02548110775376,297.5792028497926,297.1619119908796,7011.8873473332915,1511.0739675492039,114.21753174485171,1475.1847082966399,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21149208.0,21149208.0,289.09091954285714,285.7603668352055,0.6856818971428571,7.008768,2.0,2.0,1.0,4.0,0.23365625620739564,283.15,283.15,283.1499992000032,291.06801017990523,3.9682539682539675,1.0919138501194825,53000.000175275374,291.1499999999999,291.14653353187214,2.7786905212908777,1.0865424321379575,1.1069279601011515,0.8821222361808747,0.6508936107711025,0.2542735998493808,0.2581798983950081,0.2808790175261272,0.2850454981241807,0.7001526388888889,0.4807478023285032,297.15,293.15,297.0686183658584,297.06917369598705,297.0636039806954,297.0233289784839,297.5783453464884,297.1606140735027,7018.197968076805,1511.07396754993,114.2175316652751,1463.558497961801,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
