,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21149244.0,21149244.0,289.0752718,285.75384008325614,0.68635228,6.824793857142858,2.0,2.0,1.0,4.0,0.23365625612227223,283.15,283.15,283.1499991999998,291.0627729276567,3.9682539682539675,1.0919138498988712,53000.00015385903,291.1499999999999,291.13309729313283,2.7728746731391154,1.0846290516108528,1.1049760106313655,0.8818625417442546,0.6492393412695534,0.2538585470878047,0.2577626372693108,0.28028936752215394,0.28445253899190337,0.7001526388888889,0.4795259645132778,297.15,293.15,297.0669006734928,297.06918004109036,297.0616719471357,297.0211204648768,297.57719800559136,297.1592142264374,7016.476701165764,1511.0739675505679,114.21753159540768,1453.7106647613953,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21149280.0,21149280.0,289.0596380952381,285.7472969908567,0.6870209523809524,6.643,2.0,2.0,1.0,4.0,0.23365625603714874,283.15,283.15,283.14999919999906,291.0682164994968,3.9682539682539675,1.0919138497051788,53000.00013505586,291.1499999999999,291.1393663174535,2.7676486011739216,1.0826498345376976,1.1029754679439852,0.8815761927265653,0.6479717583840899,0.25342707782841384,0.25732973206634413,0.27968343288572306,0.2838457300717294,0.7001526388888889,0.47858973211466216,297.15,293.15,297.0650824814239,297.06886435862606,297.05960711553075,297.0188016677361,297.5755705987002,297.15758524440344,7017.300867941906,1511.0739675511272,114.21753153406547,1445.3219831006236,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21149316.0,21149316.0,289.0440184857143,285.74073741696446,0.6876878914285715,6.463397571428572,2.0,2.0,1.0,4.0,0.23365625595202527,283.15,283.15,283.1499991999995,291.07248345723633,3.9682539682539675,1.0919138495390606,53000.0001189296,291.1499999999999,291.13911980809996,2.76305137204665,1.0805800533289065,1.100921431650004,0.881240737143151,0.6471158514666782,0.25297302262672167,0.2568821506696217,0.2790558011962084,0.2832248594550616,0.7001526388888889,0.4779575621828418,297.15,293.15,297.06311821699836,297.067970416947,297.0573511089653,297.0163286167318,297.5732592253727,297.15560551700304,7019.32131963624,1511.0739675516074,114.21753148145604,1438.4686706606276,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21149352.0,21149352.0,289.0284130285714,285.7341612211742,0.6883530742857142,6.285997714285714,2.0,2.0,1.0,4.0,0.23365625586690178,283.15,283.15,283.14999919999946,291.0756059171975,3.9682539682539675,1.0919138493985776,53000.000105291896,291.1499999999999,291.139735293787,2.759063461404063,1.0784284133123538,1.0988054688356743,0.88085156089223,0.6466656570040504,0.2525020088220965,0.25641988193077103,0.27840988186774096,0.2825890956361333,0.7001526388888889,0.4776250500872439,297.15,293.15,297.0610509889241,297.0664845758402,297.05500013938655,297.01376679475806,297.5703757675882,297.15333565329945,7020.462925579411,1511.073967552013,114.2175314369653,1433.1037976076113,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21149388.0,21149388.0,289.0128217809524,285.7275682637135,0.6890164780952381,6.110811571428571,2.0,2.0,1.0,4.0,0.2336562557817783,283.15,283.15,283.1499991999997,291.07832780291267,3.9682539682539675,1.0919138492740497,53000.00009320304,291.1499999999999,291.1402001359088,2.7554674725970596,1.0762169321629935,1.0966454539129484,0.880419200042253,0.6464790792092454,0.2520190177400899,0.25594821986972754,0.2777509466670072,0.2819433114208134,0.7001526388888889,0.47748724436395595,297.15,293.15,297.0589119305969,297.06454054247786,297.0525881384446,297.0111471482207,297.56709185591114,297.1508559231303,7021.487656004275,1511.0739675523732,114.21753139752732,1428.6993525909222,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21149424.0,21149424.0,288.9972448,285.72095840543795,0.6896780800000001,5.937850285714286,2.0,2.0,1.0,4.0,0.2336562556966548,283.15,283.15,283.14999919999974,291.0808029871618,3.9682539682539675,1.0919138491613782,53000.00008226524,291.1499999999999,291.1407053290914,2.7521570820733294,1.0739579973245887,1.0944494890879664,0.8799511133478739,0.646487473216847,0.2515267960549403,0.2554692524172866,0.27708183313107404,0.28128955913354237,0.7001526388888889,0.4774934441493593,297.15,293.15,297.0567191387224,297.0622269492469,297.05013432987414,297.00848665651023,297.5635025954602,297.1482139339628,7022.422331162142,1511.0739675526986,114.21753136184448,1425.0262901125357,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21149460.0,21149460.0,288.9816821428571,285.7143315078272,0.6903378571428571,5.767125,2.0,2.0,1.0,4.0,0.23365625561153133,283.15,283.15,283.14999920000014,291.08289319873626,3.9682539682539675,1.0919138490640936,53000.0000728211,291.1499999999999,291.1412252799609,2.7492350235241756,1.0716308244510069,1.0922009085792717,0.8794286630035745,0.6467635112580332,0.25102175273874705,0.2549801837936318,0.27639832946208437,0.2806244800649204,0.7001526388888889,0.47769732490569705,297.15,293.15,297.0544564721787,297.0593744612011,297.04763314350106,297.005777753954,297.5594992666879,297.14534821950457,7023.20917316335,1511.07396755298,114.21753133103446,1422.3314663108856,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21149496.0,21149496.0,288.96613386666667,285.70768743297975,0.6909957866666667,5.598646857142858,2.0,2.0,1.0,4.0,0.23365625552640784,283.15,283.15,283.1499992000001,291.0846610502964,3.9682539682539675,1.0919138489787301,53000.00006453425,291.1499999999999,291.14173960321614,2.746627599089273,1.06924467942294,1.0899063715779418,0.8788573129080861,0.6472587182227552,0.25050599548166724,0.2544827161538014,0.2757025987986274,0.2799497510525508,0.7001526388888889,0.4780630830819153,297.15,293.15,297.0521384876053,297.05605634617535,297.04510012148035,297.0030342791391,297.555157579464,297.14229736277287,7023.873745685948,1511.0739675532263,114.21753130400003,1420.4133553725733,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21149532.0,21149532.0,288.9506000285714,285.7010260436087,0.6916518457142857,5.432427000000001,2.0,2.0,1.0,4.0,0.23365625544128435,283.15,283.15,283.1499992000005,291.0861064267386,3.9682539682539675,1.0919138489044222,53000.000057320634,291.1499999999999,291.14223541334894,2.744318151241046,1.0667961069341567,1.0875621212846138,0.8782324805016113,0.6479661270438125,0.2499791945286094,0.25397654111684925,0.2749940974952839,0.2792648094754113,0.7001526388888889,0.4785855728259278,297.15,293.15,297.0497679625108,297.05225464929816,297.0425421154365,297.000261687102,297.5504837773952,297.1390620383485,7024.415891950204,1511.0739675534414,114.2175312804667,1419.239412858821,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21149568.0,21149568.0,288.93508068571424,285.69434720303695,0.6923060114285714,5.268476571428573,2.0,2.0,1.0,4.0,0.23365625535616086,283.15,283.15,283.1499992000002,291.0873473342647,3.9682539682539675,1.0919138488369082,53000.00005076657,291.1499999999999,291.14271776792253,2.7421938232288574,1.0643060375080116,1.0851843514370427,0.877571446022458,0.6488073966775894,0.2494450865072912,0.2534645724872743,0.27427713645204793,0.27857303452694643,0.7001526388888889,0.47920693170994705,297.15,293.15,297.0473653535201,297.0481369458482,297.0399703185215,296.99747271705587,297.5455996381997,297.13570899462906,7024.880469679746,1511.0739675536363,114.21753125908519,1418.5316295184746,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21149604.0,21149604.0,288.9195758952381,285.68765077519305,0.692958260952381,5.106806714285715,2.0,2.0,1.0,4.0,0.23365625527103737,283.15,283.15,283.1499991999999,291.0883552640366,3.9682539682539675,1.0919138487767786,53000.00004492933,291.1499999999999,291.14317880640743,2.7402723979944543,1.0617665552539255,1.0827663190653958,0.8768670554270643,0.6497980695647216,0.2489024325305197,0.25294577521802625,0.27355019249047074,0.2778731344463145,0.7001526388888889,0.4799386393276498,297.15,293.15,297.044926599532,297.0436534570429,297.03738545752594,296.99466691521593,297.540478009612,297.1322220877858,7025.2566114289775,1511.0739675538102,114.21753124004206,1418.340559094269,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21149640.0,21149640.0,288.9040857142857,285.68093662460575,0.6936085714285715,4.947428571428572,2.0,2.0,1.0,4.0,0.23365625518591387,283.15,283.15,283.1499991999998,291.08910860737666,3.9682539682539675,1.0919138487243623,53000.00003984093,291.1499999999999,291.1436124716403,2.738565112160265,1.059168225578663,1.0802995701268356,0.8761108963898371,0.6509511831658376,0.2483497911079739,0.2524188953263717,0.2728114883948898,0.2771635296118006,0.7001526388888889,0.48079032510301756,297.15,293.15,297.0424484980466,297.038756346345,297.0347898916337,296.99184544578605,297.5350960145235,297.128587239267,7025.5362102668205,1511.0739675539617,114.21753122344197,1418.7039179218316,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21149676.0,21149676.0,288.88861019999996,285.6742046164003,0.6942569199999999,4.790353285714286,2.0,2.0,1.0,4.0,0.23365625510079038,283.15,283.15,283.14999919999923,291.0896519070215,3.9682539682539675,1.0919138486781106,53000.00003535091,291.1499999999999,291.1440212244386,2.737029303595355,1.0565188856237886,1.0777899804347473,0.8753094257897716,0.6522373624046525,0.24778848220817046,0.2518849434977391,0.27206259363542584,0.2764454222906508,0.7001526388888889,0.48174029270483243,297.15,293.15,297.03993934828924,297.03351080103727,297.03218730749035,296.98901313115476,297.5295001291595,297.1248301434262,7025.736169100037,1511.0739675540951,114.21753120879406,1419.5187820609265,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21149712.0,21149712.0,288.87314940952376,285.66745461629336,0.6949032838095238,4.635592000000001,2.0,2.0,1.0,4.0,0.2336562550156669,283.15,283.15,283.14999919999923,291.0900396440925,3.9682539682539675,1.0919138486362252,53000.00003128481,291.1499999999999,291.1444085036601,2.7356152089537242,1.0538282639322327,1.0752454222322876,0.8744716555579941,0.6536215026014337,0.24722028851898825,0.25134530627922474,0.27130554828741876,0.2757204441245803,0.7001526388888889,0.4827626139362989,297.15,293.15,297.03740676573375,297.02800138237575,297.02958150453816,296.98617422114216,297.5237450699021,297.1209817887384,7025.877157327989,1511.0739675542163,114.21753119552903,1420.6603899165173,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21149748.0,21149748.0,288.8577034,285.6606864905884,0.69554764,4.483155857142856,2.0,2.0,1.0,4.0,0.2336562549305434,283.15,283.15,283.1499991999997,291.0902405011487,3.9682539682539675,1.0919138485994362,53000.000027713424,291.1499999999999,291.14476705653107,2.7343435413922683,1.051084636633107,1.072655600891553,0.8735877710540996,0.6551235935843167,0.24664336632537204,0.25079839895976036,0.27053813175871433,0.27498665382714677,0.7001526388888889,0.4838720532163418,297.15,293.15,297.0348454540608,297.0221707251174,297.0269734811542,296.9833286563975,297.517797698301,297.1170232030062,7025.94720006413,1511.0739675543225,114.21753118387792,1422.1876773719066,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21149784.0,21149784.0,288.8422722285714,285.6539001061709,0.6961899657142857,4.333055999999999,2.0,2.0,1.0,4.0,0.2336562548454199,283.15,283.15,283.1499991999999,291.0902347272102,3.9682539682539675,1.0919138485680957,53000.00002467097,291.1499999999999,291.14509077223886,2.733219842201555,1.0482760133458633,1.07000922974084,0.8726476941395965,0.6567555923348605,0.24605582106843654,0.25024249801560305,0.2697580659149987,0.27424194166037924,0.7001526388888889,0.4850774419307852,297.15,293.15,297.0322524028782,297.0159731826142,297.0243657143163,296.9804781459873,297.51163537184755,297.11294096352873,7025.939006674831,1511.0739675544132,114.2175311739524,1424.138213434188,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21149820.0,21149820.0,288.8268559523809,285.6470953305045,0.696830238095238,4.185303571428571,2.0,2.0,1.0,4.0,0.23365625476029642,283.15,283.15,283.1499992,291.0900949189728,3.9682539682539675,1.091913848540147,53000.00002195779,291.1499999999999,291.14538898282706,2.7321834685162663,1.0454181544605468,1.0673193512580061,0.8716660086653039,0.6584720934428038,0.24546034275825107,0.2496797577563689,0.2689685323357579,0.2734889186372368,0.7001526388888889,0.4863452437983754,297.15,293.15,297.0296380195945,297.0095299226354,297.0217606634262,296.97762670346503,297.5053307881095,297.10877721944615,7025.880052542189,1511.073967554494,114.21753116510112,1426.3577085141667,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21149856.0,21149856.0,288.8114546285714,285.6402720316252,0.6974684342857143,4.039909714285713,2.0,2.0,1.0,4.0,0.23365625467517293,283.15,283.15,283.1499992000001,291.0898590046821,3.9682539682539675,1.0919138485146314,53000.00001948082,291.1499999999999,291.1456689430782,2.731208212130286,1.0425248943875145,1.0645982835283787,0.8706545009482792,0.6602483040808524,0.24485918474932689,0.24911212870505492,0.26817220583833934,0.2727299444314788,0.7001526388888889,0.4876571469213801,297.15,293.15,297.0270080154512,297.0029103525929,297.0191575955487,296.9747744626035,297.49892385830594,297.1045548569004,7025.7847040320685,1511.0739675545676,114.21753115702042,1428.7704482371241,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21149892.0,21149892.0,288.79606831428566,285.63343007813774,0.6981045314285714,3.8968855714285713,2.0,2.0,1.0,4.0,0.23365625459004946,283.15,283.15,283.14999920000014,291.0894820151718,3.9682539682539675,1.091913848492578,53000.000017339946,291.1499999999999,291.14591867792564,2.7303158040394973,1.0395705700158244,1.061822527833502,0.8695930837749877,0.6621149536416583,0.24424841961054555,0.24853607949928136,0.2673643364932286,0.27196069164179426,0.7001526388888889,0.48903584792446997,297.15,293.15,297.02435316437897,296.99602448152166,297.0165604524675,296.9719233959715,297.49236232387733,297.1002447636434,7025.635959480989,1511.0739675546315,114.21753115003607,1431.4613795486453,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21149928.0,21149928.0,288.7806970666666,285.62656933921033,0.6987385066666667,3.7562422857142863,2.0,2.0,1.0,4.0,0.23365625450492597,283.15,283.15,283.1499992000002,291.088794375636,3.9682539682539675,1.0919138484730386,53000.000015443075,291.1499999999999,291.1459429140606,2.7294766908722123,1.0365636684750448,1.0589996175390666,0.8684898191427911,0.6640491805242056,0.24362912105050227,0.2479526062829295,0.2665464924885597,0.27118257311339533,0.7001526388888889,0.4904644613070591,297.15,293.15,297.02167521988446,296.98892627633256,297.01396234013305,296.96906995652864,297.485672779351,297.0958613144459,7025.364694082264,1511.0739675546877,114.21753114384796,1434.3542369236307,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21149964.0,21149964.0,288.7653409428571,285.61968968457023,0.6993703371428572,3.617991,2.0,2.0,1.0,4.0,0.23365625441980248,283.15,283.15,283.14999920000014,291.0878560858085,3.9682539682539675,1.0919138484554898,53000.00001373951,291.1499999999999,291.14578398999566,2.728677513522217,1.0335135274253429,1.0561379779281408,0.8673524208736575,0.6660366573006785,0.2430028648172326,0.2473630708314716,0.26572048476914106,0.2703971978520406,0.7001526388888889,0.491932404879798,297.15,293.15,297.0189780670138,296.9816575597102,297.011363784214,296.966214627694,297.4788799047213,297.0914187886707,7024.994566256896,1511.0739675547386,114.21753113829034,1437.4077136898281,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21150000.0,21150000.0,288.75,285.61279098449904,0.7000000000000001,3.482142857142856,2.0,2.0,0.0,4.0,0.233656254334679,283.15,283.15,283.14999920000014,291.0867357350498,3.9682539682539675,1.0919138484401014,53000.00001224561,291.1499999999999,291.14553069790924,2.727973161690954,1.0305075598563167,1.053289960321563,0.8661910351999667,0.6680666823405447,0.24238635543633136,0.24677761681974233,0.26490447392506505,0.26961555097347967,0.7001526388888889,0.4934317744548524,297.15,293.15,297.0165066931587,296.9744320559157,297.0089976329758,296.9635999133651,297.47220355974656,297.0871479710324,7024.5579714493815,1511.0739675547832,114.21753113341674,1440.6606863477184,297.17340919778735,297.0832727411038,297.3324454369837,297.42411794912596,297.5589866501355,10090.510156485301,8801.869969380383,0.2251771417941519,0.1391
21150000.0,21150000.0,288.75,285.61279098449904,0.7000000000000001,3.482142857142856,0.0,2.0,0.0,4.0,0.233656254334679,283.15,283.15,283.14999920000014,291.0867357350498,3.9682539682539675,1.0919138484401014,53000.00001224561,291.1499999999999,291.14553069790924,2.7279731616909544,1.0305075598563167,1.053289960321563,0.8661910351999667,0.6680666823405447,0.24238635543633136,0.24677761681974233,0.26490447392506505,0.26961555097347967,0.7001526388888889,0.4934317744548524,297.15,293.15,297.0165066931587,296.9744320559157,297.0089976329758,296.9635999133651,297.47220355974656,297.0871479710324,7024.5579714493815,1511.0739675547832,114.21753113341674,1440.6606863477186,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21150036.0,21150036.0,288.73506521538457,285.60611914640765,0.7006177582417583,3.3487090000000013,0.0,2.0,0.0,4.0,0.2336562542495555,283.15,283.15,283.1499991999995,291.0863699810299,3.9682539682539675,1.0919138484250637,53000.00001078582,291.1499999999999,291.1435072361741,2.723578282408442,1.0274722379125654,1.0502833216321608,0.8650516495812215,0.6680897647028383,0.2417636185225502,0.24616057927582347,0.26408202149268706,0.26880052850550734,0.7001526388888889,0.49344882300896575,297.15,293.15,297.01397721085874,296.96751163355174,297.0065684428568,296.9609249771212,297.46590651148773,297.08297775517525,7024.464055665549,1511.0739675548266,114.21753112865439,1435.8702097112402,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21150072.0,21150072.0,288.7209176205128,285.59991482569905,0.7012141538461539,3.217700571428571,0.0,2.0,0.0,4.0,0.23365625416443203,283.15,283.15,283.1499991999986,291.08758502931744,3.9682539682539675,1.0919138484116806,53000.00000948663,291.1499999999999,291.1409892143314,2.7172970580088327,1.0245079331530438,1.0472249700457128,0.8639610800222842,0.6670623102664635,0.2411539663123511,0.2455332641309199,0.263273700942115,0.26797458732188584,0.7001526388888889,0.4926899486643631,297.15,293.15,297.01171922774114,296.9614292622893,297.0043927211658,296.9585165828807,297.46055194356205,297.07932194752783,7024.993342154317,1511.073967554865,114.217531124416,1426.936027966804,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21150108.0,21150108.0,288.7075423538461,285.59416996288115,0.7017895824175824,3.089128714285714,0.0,2.0,0.0,4.0,0.23365625407930854,283.15,283.15,283.14999919999894,291.08996978285666,3.9682539682539675,1.0919138483997544,53000.000008328876,291.1499999999999,291.1384449211077,2.709792297562888,1.0216115258296314,1.0441704507894636,0.8629291669615086,0.6653246470350147,0.24055546362825014,0.2449054048897963,0.26247770601451564,0.26714837281063525,0.7001526388888889,0.49140651652448336,297.15,293.15,297.00971406826113,296.9562693557885,297.0024359901358,296.95634251276056,297.45615055411525,297.0761824962123,7025.950868032964,1511.0739675548996,114.21753112063897,1415.3100891975553,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21150144.0,21150144.0,288.69492455384614,285.5888764311626,0.7023444395604396,2.9630045714285718,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,5.655826158174503e-15,0.0,294.15,291.45752513896025,0.012777804590726468,0.0,0.007189585053643147,0.0,0.0015156510099426865,0.0,0.0014392976656052833,0.0,0.0015156499178793374,0.0,0.00111945466980957,303.15,285.15,297.0345489005921,297.06714463788074,297.0520488142275,296.9756947886993,297.59305983296815,297.1444993948736,0.0,0.0,0.0,0.0021988269979288117,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21150180.0,21150180.0,288.68304935897436,285.5840260392285,0.702879120879121,2.839339285714285,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,3.618622553824398e-15,0.0,294.15,291.8887504414653,0.0015141659094629633,0.0,0.0008519415784431082,0.0,0.00017959937331583832,0.0,0.00017055192831399605,0.0,0.00017959941702856482,0.0,0.0001326514950528699,303.15,285.15,297.10985231326845,297.2681282837766,297.17452295336466,297.0413258849638,297.8154943590866,297.281864758892,0.0,0.0,0.0,-1.675778141184278e-07,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21150216.0,21150216.0,288.6719019076923,285.5796105339504,0.703394021978022,2.718143999999999,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.7698553310589292e-15,0.0,294.15,291.94750185805634,0.003437870309125335,0.0,0.0019342966951611635,0.0,0.0004077725913618291,0.0,0.0003872308066583575,0.0,0.0004077727389327563,0.0,0.00030117946794204156,303.15,285.15,297.1822147297025,297.43327655618657,297.2792053238917,297.10151409333963,297.97881232881156,297.3950046063864,0.0,0.0,0.0,-8.645929523397456e-07,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21150252.0,21150252.0,288.66146733846153,285.57562160303115,0.7038895384615385,2.599429857142857,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.4294789010022329e-15,0.0,294.15,291.97348771143345,0.006559933291594558,0.0,0.0023632274416420184,0.0,0.0016999446689838266,0.0,0.0005399751513702585,0.0,0.0005856623676505461,0.0,0.001371892869866943,303.15,285.15,297.2507221035728,297.56902036803524,297.3687237447097,297.15698148619737,298.1014657723174,297.4893826949665,0.0,0.0,0.0,-3.1480131148385225e-06,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21150288.0,21150288.0,288.65173078974357,285.5720508775845,0.7043660659340659,2.4832079999999994,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.3183823458240452e-15,0.0,294.15,291.97016187332036,0.001644591879727617,0.0,0.0007315652658614997,0.0,0.0003295985466496469,0.0,0.00015621316477035628,0.0,0.0001669867674063864,0.0,0.0002604168849480929,303.15,285.15,297.31415372105215,297.6805726774728,297.4451306894284,297.20800114932473,298.1954553224819,297.568662711952,0.0,0.0,0.0,-1.9785734710306664e-07,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21150324.0,21150324.0,288.64267739999997,285.5688899346519,0.704824,2.36948957142857,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.1323612570233782e-15,0.0,294.15,291.9686761064966,0.0009006031038271969,0.0,0.0004856003549275057,0.0,0.00012148613587248572,0.0,9.827728441926349e-05,0.0,0.0001037617451783408,0.0,9.157982539086e-05,303.15,285.15,297.3730436192058,297.7743997022273,297.5116950330849,297.2552495193873,298.271028247117,297.63708322420445,0.0,0.0,0.0,-5.933375830161204e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21150360.0,21150360.0,288.6342923076923,285.5661302996565,0.7052637362637363,2.2582857142857122,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.0822027526165398e-15,0.0,294.15,291.9675336586882,0.0008213257195335867,0.0,0.0004593784502072283,0.0,9.931884775361895e-05,0.0,9.210190596095471e-05,0.0,9.702285956627015e-05,0.0,7.359629905904544e-05,303.15,285.15,297.42721077472464,297.8527092383654,297.5694213832094,297.29865758907147,298.33218629777696,297.69603705662956,0.0,0.0,0.0,-4.9347501943449916e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21150396.0,21150396.0,288.62656065128203,285.56376344879556,0.7056856703296704,2.1496075714285716,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.0342660440798145e-15,0.0,294.15,291.96638921036833,0.0008111664443286833,0.0,0.00045600701190406776,0.0,9.648566461157263e-05,0.0,9.130885862610063e-05,0.0,9.615765244232501e-05,0.0,7.12982374188253e-05,303.15,285.15,297.47684365088185,297.918609680501,297.6198379680594,297.3384517276871,298.3829710978546,297.7473428249968,0.0,0.0,0.0,-4.8134188953017885e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21150432.0,21150432.0,288.6194675692307,285.5617808113723,0.7060901978021978,2.0434662857142865,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,9.980958814093082e-16,0.0,294.15,291.96521432811227,0.0008090638649384881,0.0,0.00045530060311430205,0.0,9.590511084944773e-05,0.0,9.114342039087317e-05,0.0,9.597731890328708e-05,0.0,7.082765301900971e-05,303.15,285.15,297.522971636179,297.9761727134316,297.6651791388903,297.37546351948816,298.4272845301974,297.79341430763736,0.0,0.0,0.0,-4.7884912434298786e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21150468.0,21150468.0,288.6129982,285.56017377206757,0.7064777142857144,1.9398730000000004,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,9.852590759870641e-16,0.0,294.15,291.96400312655703,0.0008090713922507993,0.0,0.000455292736067113,0.0,9.591415372524601e-05,0.0,9.114244008341025e-05,0.0,9.597643836341202e-05,0.0,7.083536773683475e-05,303.15,285.15,297.5655638659764,298.0261011002336,297.7057443358582,297.40966120382444,298.46592999478213,297.834600100135,0.0,0.0,0.0,-4.788573583493357e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21150504.0,21150504.0,288.60713768205125,285.55893367315224,0.7068486153846153,1.838838857142857,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,9.295061278608602e-16,0.0,294.15,291.96275151018364,0.000809285292421076,0.0,0.00045535321464979195,0.0,9.598084277024184e-05,0.0,9.115754817892567e-05,0.0,9.599311257965343e-05,0.0,7.088984626488046e-05,303.15,285.15,297.6045503330928,298.0689526733166,297.74174818162794,297.44098118150777,298.4995167553326,297.8711498249756,0.0,0.0,0.0,-4.791099170587593e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21150540.0,21150540.0,288.6018711538461,285.55805181664164,0.7072032967032967,1.7403750000000002,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,9.086864947314307e-16,0.0,294.15,291.96146509863485,0.0008093140185057734,0.0,0.0004553520732598327,0.0,9.5996014199302e-05,0.0,9.115817644890429e-05,0.0,9.599399263517442e-05,0.0,7.090254407184207e-05,303.15,285.15,297.640698377814,298.1068641866174,297.7744268628928,297.4700243826078,298.52969628509703,297.9043420190058,0.0,0.0,0.0,-4.7914326057181784e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21150576.0,21150576.0,288.59718375384614,285.5575194663912,0.7075421538461538,1.6444925714285699,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,8.969996097938654e-16,0.0,294.15,291.9601437349869,0.0008092727386935683,0.0,0.000455327237790079,0.0,9.599198668298182e-05,0.0,9.115327092345922e-05,0.0,9.598884397466749e-05,0.0,7.089968642308013e-05,303.15,285.15,297.67419918882575,298.1405124525246,297.8041067034856,297.49692888782386,298.55696477756265,297.93454240204454,0.0,0.0,0.0,-4.790937172885234e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21150612.0,21150612.0,288.5930606205128,285.55732785013623,0.7078655824175825,1.5512027142857132,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,8.299679809649535e-16,0.0,294.15,291.95878804638596,0.0008092224279611591,0.0,0.000455300846774909,0.0,9.598444147077574e-05,0.0,9.114787648829762e-05,0.0,9.598313525053505e-05,0.0,7.089392178488604e-05,303.15,285.15,297.70526311915137,298.1704457284963,297.8310718716547,297.52182416388956,298.58169257416637,297.9620594914716,0.0,0.0,0.0,-4.790334877444385e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21150648.0,21150648.0,288.58948689230766,285.5574681614741,0.708173978021978,1.4605165714285686,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,8.009424927410576e-16,0.0,294.15,291.9573934502869,0.0008091579976673594,0.0,0.0004552655716321765,0.0,9.597587568015583e-05,0.0,9.114075095072962e-05,0.0,9.597561567579423e-05,0.0,7.088748586281638e-05,303.15,285.15,297.7337471586791,298.19666807079227,297.8552191550008,297.54455686541814,298.6038665200927,297.9868115539966,0.0,0.0,0.0,-4.789565510603474e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21150684.0,21150684.0,288.5864477076923,285.5579315617912,0.7084677362637364,1.372445285714285,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,7.90641335181719e-16,0.0,294.15,291.95596256517945,0.0008090999132740281,0.0,0.0004552328199683598,0.0,9.596879108777654e-05,0.0,9.113418342058579e-05,0.0,9.596869716635003e-05,0.0,7.088223584962648e-05,303.15,285.15,297.7600993460503,298.2200926067708,297.87710139765585,297.56545824150504,298.62407414499586,298.00936514739556,0.0,0.0,0.0,-4.788871363700542e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21150720.0,21150720.0,288.5839282051282,285.5587091821338,0.7087472527472528,1.286999999999999,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,7.729320785753875e-16,0.0,294.15,291.954496914567,0.0008090414719535653,0.0,0.00045519973061569586,0.0,9.59617607319446e-05,0.0,9.112755527113282e-05,0.0,9.596171659999129e-05,0.0,7.087703803870206e-05,303.15,285.15,297.78467058171503,298.24127089183,297.89708142122277,297.5847797787521,298.64266147916015,298.03009283053603,0.0,0.0,0.0,-4.788173081125402e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21150756.0,21150756.0,288.5819135230769,285.55979212502507,0.709012923076923,1.2041918571428578,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,7.386946681827692e-16,0.0,294.15,291.9530012648343,0.0008089808949358366,0.0,0.0004551653850884779,0.0,9.595451628796787e-05,0.0,9.112067847129875e-05,0.0,9.59544749120089e-05,0.0,7.087168701427889e-05,303.15,285.15,297.80780034040737,298.26064988003384,297.91551071741856,297.6028029618496,298.65993757132816,298.04934029420747,0.0,0.0,0.0,-4.787449606650999e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21150792.0,21150792.0,288.5803888,285.5611714662267,0.7092651428571429,1.124031999999998,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,7.339290104954953e-16,0.0,294.15,291.95147839828337,0.0008089173742011815,0.0,0.00045512938267560477,0.0,9.594692439756414e-05,0.0,9.111347008127865e-05,0.0,9.594688406981247e-05,0.0,7.086607954549406e-05,303.15,285.15,297.8298413217952,298.2786176653757,297.9326783054862,297.61975937994356,298.67617068238843,298.0674134709978,0.0,0.0,0.0,-4.786691380960442e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21150828.0,21150828.0,288.57933917435895,285.56283825644715,0.7095043076923077,1.0465315714285701,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,7.244897330904348e-16,0.0,294.15,291.949933037839,0.0008088513745270804,0.0,0.00045509198578234066,0.0,9.593903936917082e-05,0.0,9.110598257597245e-05,0.0,9.593899931767618e-05,0.0,7.086025564663805e-05,303.15,285.15,297.850997307835,298.2955069152065,297.9488626943902,297.63588294663487,298.69159671374837,298.08456931556293,0.0,0.0,0.0,-4.7859039075406686e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21150864.0,21150864.0,288.57874978461535,285.5647835229963,0.7097308131868133,0.9717017142857145,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,6.40656079651416e-16,0.0,294.15,291.9483555597998,0.0008087822082334276,0.0,0.0004550528085892015,0.0,9.593077934411119e-05,0.0,9.1098138689262e-05,0.0,9.593073928327221e-05,0.0,7.085415480639768e-05,303.15,285.15,297.87091437051726,298.31095336813684,297.96371026658994,297.6508708459588,298.70593266592505,298.10047630342564,0.0,0.0,0.0,-4.785079068468531e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21150900.0,21150900.0,288.57860576923076,285.5669982713871,0.7099450549450549,0.8995535714285694,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,6.263062823335895e-16,0.0,294.15,291.94675063008043,0.0008087100497072287,0.0,0.00045501194938534704,0.0,9.592216470763525e-05,0.0,9.108995807881105e-05,0.0,9.59221246623021e-05,0.0,7.08477920488216e-05,303.15,285.15,297.88975733875793,298.3252961752312,297.9775053433237,297.66496097738656,298.71940842208824,298.11538565135754,0.0,0.0,0.0,-4.7842189321301014e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21150936.0,21150936.0,288.5788922666666,285.56947348688425,0.7101474285714287,0.8300982857142838,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,5.985637344253017e-16,0.0,294.15,291.94511563378006,0.0008086348402827173,0.0,0.0004549693754834186,0.0,9.591318845915727e-05,0.0,9.108143419520542e-05,0.0,9.591314855637589e-05,0.0,7.084116219263582e-05,303.15,285.15,297.90741926061963,298.3385672279897,297.99024685949394,297.6781452522049,298.73200768270453,298.1292772566025,0.0,0.0,0.0,-4.7833228186616164e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21150972.0,21150972.0,288.5795944153846,285.57220013600096,0.7103383296703296,0.7633469999999996,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,5.70201792154871e-16,0.0,294.15,291.9434559152873,0.0008085571926434017,0.0,0.0004549254311995823,0.0,9.590392331642089e-05,0.0,9.107263597470741e-05,0.0,9.590388356055413e-05,0.0,7.083431895972344e-05,303.15,285.15,297.92410669003243,298.3510200115261,298.00217016423306,297.69062090345477,298.74390908225257,298.1423653702998,0.0,0.0,0.0,-4.782397979964749e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21151008.0,21151008.0,288.5806973538461,285.5751691679433,0.7105181538461538,0.699310857142855,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,5.610496603927722e-16,0.0,294.15,291.94177162269335,0.000808476461837795,0.0,0.00045487975368418667,0.0,9.589429278937593e-05,0.0,9.106349077780469e-05,0.0,9.589425318196968e-05,0.0,7.082720585508639e-05,303.15,285.15,297.9398054994724,298.36270025659366,298.0133141261927,297.7024153316001,298.75512386922355,298.1546718166165,0.0,0.0,0.0,-4.781436796361412e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21151044.0,21151044.0,288.5821862205128,285.5783715160031,0.7106872967032968,0.6380009999999992,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,5.574300720267552e-16,0.0,294.15,291.94006854992637,0.0008083930341207784,0.0,0.00045483255993970806,0.0,9.588434262617513e-05,0.0,9.105404204613066e-05,0.0,9.588430316675572e-05,0.0,7.081985666835531e-05,303.15,285.15,297.95472882947104,298.3738117075738,298.02387922325556,297.71370155697844,298.7658184803189,298.16638795951957,0.0,0.0,0.0,-4.780443839718164e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21151080.0,21151080.0,288.58404615384615,285.58179809889896,0.7108461538461539,0.5794285714285703,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,5.467108150282788e-16,0.0,294.15,291.9383444211506,0.0008083066636665617,0.0,0.0004547837118364873,0.0,9.587404370780564e-05,0.0,9.104426212761003e-05,0.0,9.587400439596174e-05,0.0,7.08122498923258e-05,303.15,285.15,297.96879269573594,298.3843216304485,298.0338304254813,297.7244391996164,298.77593492210275,298.17746377467705,0.0,0.0,0.0,-4.7794162171213195e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21151116.0,21151116.0,288.58626229230765,285.58543982206726,0.7109951208791209,0.5236047142857121,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,5.224939878851934e-16,0.0,294.15,291.93659022932394,0.0008082168577184376,0.0,0.00045473293269357456,0.0,9.586333770822135e-05,0.0,9.103409563416513e-05,0.0,9.586329854333482e-05,0.0,7.080434244761986e-05,303.15,285.15,297.9816514620172,298.3939773488651,298.04291198175474,297.7343953677512,298.78522838326705,298.1876329087311,0.0,0.0,0.0,-4.7783481263342057e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21151152.0,21151152.0,288.58881977435897,285.58928757890067,0.7111345934065935,0.4705405714285682,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,5.191231398241872e-16,0.0,294.15,291.9348146139899,0.0008081244874802534,0.0,0.0004546807122176452,0.0,9.58523278621962e-05,0.0,9.102364060026501e-05,0.0,9.585228884384919e-05,0.0,7.079621058305539e-05,303.15,285.15,297.99368934899184,298.4030601193032,298.0514157702027,297.7438195581098,298.79394773176676,298.1971865056749,0.0,0.0,0.0,-4.7772498704659804e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21151188.0,21151188.0,288.5917037384615,285.5933322519371,0.7112649670329672,0.4202472857142858,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,4.473211840004021e-16,0.0,294.15,291.93301865523983,0.0008080300471175819,0.0,0.00045462732839238114,0.0,9.584107277198911e-05,0.0,9.101295267602127e-05,0.0,9.584103389975355e-05,0.0,7.078789758206262e-05,303.15,285.15,298.00496227386526,298.4116065823731,298.0593793375092,297.7527432724302,298.80212752512506,298.20616379826055,0.0,0.0,0.0,-4.776127300640748e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21151224.0,21151224.0,288.5948993230769,285.5975647139979,0.7113866373626374,0.37273599999999973,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,4.2337648567669054e-16,0.0,294.15,291.9312040048689,0.0008079325699870135,0.0,0.00045457223727140796,0.0,9.582945776675917e-05,0.0,9.100192296730628e-05,0.0,9.582941904026499e-05,0.0,7.077931874913571e-05,303.15,285.15,298.01555366368797,298.4196741175586,298.066858538891,297.7612179989155,298.8098195681091,298.21462477743245,0.0,0.0,0.0,-4.774968997659029e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21151260.0,21151260.0,288.59839166666666,285.60197582927515,0.7115,0.32801785714285536,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,4.179313158606291e-16,0.0,294.15,291.9293705614034,0.0008078323640515624,0.0,0.0004545156121690568,0.0,9.581751938345793e-05,0.0,9.099058617045207e-05,0.0,9.581748080230291e-05,0.0,7.077050107034791e-05,303.15,285.15,298.0254865935763,298.42727600000273,298.0738665165765,297.7692538890296,298.81703317670235,298.2225832351775,0.0,0.0,0.0,-4.773778615349523e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21151296.0,21151296.0,288.60216590769227,285.60655645437004,0.7116054505494506,0.28610399999999814,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,4.1122323019185424e-16,0.0,294.15,291.92751558161285,0.0008077293132746342,0.0,0.00045445738803568135,0.0,9.580524390955307e-05,0.0,9.097892926360008e-05,0.0,9.580520547324871e-05,0.0,7.076143441769022e-05,303.15,285.15,298.03470429898596,298.4343664406703,298.0803580180755,297.77680296421397,298.82371886173433,298.229990116736,0.0,0.0,0.0,-4.772554800079995e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21151332.0,21151332.0,288.60620718461536,285.6112974392801,0.7117033846153846,0.24700557142856994,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,3.9173810464184165e-16,0.0,294.15,291.92564535038235,0.0008076242474304228,0.0,0.00045439803130327227,0.0,9.579272967337381e-05,0.0,9.096704562186658e-05,0.0,9.579269138155775e-05,0.0,7.075219141610538e-05,303.15,285.15,298.04342545921594,298.44110013492406,298.08648979936305,297.7840115257753,298.8300357688319,298.2370125376221,0.0,0.0,0.0,-4.771307359134215e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21151368.0,21151368.0,288.61050063589744,285.616189628337,0.7117941978021978,0.21073371428571264,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,3.854504380661758e-16,0.0,294.15,291.9237512853208,0.0008075162383385735,0.0,0.00045433702042779235,0.0,9.577986672910231e-05,0.0,9.095483083776294e-05,0.0,9.577982858118688e-05,0.0,7.074269086003104e-05,303.15,285.15,298.0514233437713,298.44730547262003,298.0920918792576,297.7907112427167,298.83580555451954,298.24346749857705,0.0,0.0,0.0,-4.77002535218228e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21151404.0,21151404.0,288.61503139999996,285.62122386109485,0.7118782857142857,0.1772995714285699,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,3.829637207222533e-16,0.0,294.15,291.9218435323451,0.0008074066119096646,0.0,0.0004542751006784042,0.0,9.576681218644397e-05,0.0,9.094243410674342e-05,0.0,9.576677418206485e-05,0.0,7.073304879011502e-05,303.15,285.15,298.05901804456045,298.4532142574808,298.0973972793177,297.7971241250296,298.8412682554048,298.24960439235866,0.0,0.0,0.0,-4.76872443837419e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21151440.0,21151440.0,288.6197846153846,285.62639097316867,0.711956043956044,0.14671428571428535,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,3.755994130727055e-16,0.0,294.15,291.9199207914758,0.0008072949458146334,0.0,0.0004542120345772046,0.0,9.575351598256037e-05,0.0,9.092980788788144e-05,0.0,9.575347812131542e-05,0.0,7.072322823012193e-05,303.15,285.15,298.0661975371926,298.45881436494875,298.1023941633938,297.803236787861,298.8464119054005,298.2554109517593,0.0,0.0,0.0,-4.767399640708288e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21151476.0,21151476.0,288.6247454205128,285.6316817970231,0.7120278681318682,0.11898899999999557,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,3.5896205048284046e-16,0.0,294.15,291.91797615833286,0.0008071806599101022,0.0,0.0004541474962639372,0.0,9.57399094237806e-05,0.0,9.091688694777036e-05,0.0,9.573987170508442e-05,0.0,7.071317844318223e-05,303.15,285.15,298.0727761516638,298.4639651585205,298.1069441646989,297.80891215707584,298.8510914253748,298.2607378114668,0.0,0.0,0.0,-4.76604413103282e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
