,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21151512.0,21151512.0,288.6298989538461,285.6370871627123,0.7120941538461538,0.09413485714285486,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,3.419532335974595e-16,0.0,294.15,291.916015935887,0.0008070650380932694,0.0,0.00045408220766320203,0.0,9.572614469939319e-05,0.0,9.090381580917822e-05,0.0,9.572610712276666e-05,0.0,7.070301183576046e-05,303.15,285.15,298.0789608319831,298.4688159859282,298.11119741239395,297.81429284725374,298.85546234817394,298.26574588514654,0.0,0.0,0.0,-4.764673071830195e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21151548.0,21151548.0,288.6352303538461,285.6425978985699,0.7121552967032967,0.07216299999999798,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,3.364646485150933e-16,0.0,294.15,291.9140392446695,0.0008069476295968274,0.0,0.00045401591526903097,0.0,9.571216836756152e-05,0.0,9.089054372241405e-05,0.0,9.571213093250198e-05,0.0,7.069268893590352e-05,303.15,285.15,298.0847503735105,298.47336316184345,298.11515072163974,297.8193736734107,298.85952204689806,298.2704319954605,0.0,0.0,0.0,-4.763281150857946e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21151584.0,21151584.0,288.64072475897433,285.6482048318497,0.7122116923076923,0.053084571428568594,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,3.1742509176077443e-16,0.0,294.15,291.9120490883831,0.0008068287677057524,0.0,0.0004539488063656946,0.0,9.569801990940638e-05,0.0,9.087710817979901e-05,0.0,9.569798261548716e-05,0.0,7.068223890421761e-05,303.15,285.15,298.0902265337966,298.4776678130053,298.11886516606967,297.82421497888834,298.86333376991087,298.27486165233415,0.0,0.0,0.0,-4.761872305985102e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21151620.0,21151620.0,288.6463673076923,285.6538987893176,0.7122637362637363,0.03691071428571213,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,3.153772370870636e-16,0.0,294.15,291.91004197850486,0.0008067083567391845,0.0,0.00045388082747370553,0.0,9.568368805190877e-05,0.0,9.08634984760311e-05,0.0,9.568365089856611e-05,0.0,7.067165341451718e-05,303.15,285.15,298.09533414807134,298.4816836357248,298.12229587324896,297.8287702820954,298.8668515662172,298.2789871010715,0.0,0.0,0.0,-4.76044542386932e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21151656.0,21151656.0,288.6521431384615,285.6596705977937,0.7123118241758242,0.02365257142856869,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,3.1334259406193853e-16,0.0,294.15,291.90802523542754,0.0008065871020635502,0.0,0.0004538123748117924,0.0,9.566925632086392e-05,0.0,9.084979392950178e-05,0.0,9.56692193077559e-05,0.0,7.066099415862476e-05,303.15,285.15,298.10023481068663,298.485537010814,298.1255669167225,297.8331645574775,298.87020416598233,298.28294149233665,0.0,0.0,0.0,-4.7590088212592974e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21151692.0,21151692.0,288.6580373897436,285.66551108464563,0.7123563516483516,0.013321285714281927,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,2.9656964845787886e-16,0.0,294.15,291.9059939959347,0.0008064647174646978,0.0,0.00045374328783268607,0.0,9.565469087245799e-05,0.0,9.083596240108169e-05,0.0,9.565465399906168e-05,0.0,7.065023613965176e-05,303.15,285.15,298.10484572948604,298.48916066571724,298.1286119093575,297.8373304287344,298.8733242693566,298.28665460053037,0.0,0.0,0.0,-4.757559137121684e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21151728.0,21151728.0,288.6640352,285.67141107823255,0.7123977142857143,0.005927999999997269,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,2.9180950119655876e-16,0.0,294.15,291.9039455675019,0.000806341398264855,0.0,0.00045367367670743014,0.0,9.564001493298216e-05,0.0,9.082202594687007e-05,0.0,9.563997819865502e-05,0.0,7.063939651248166e-05,303.15,285.15,298.1091224943234,298.49251726072356,298.1313955708723,297.8412308048574,298.8761749314049,298.2900882124363,0.0,0.0,0.0,-4.75609868819789e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21151764.0,21151764.0,288.67012170769226,285.6773614082997,0.7124363076923076,0.00148385714285304,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,2.89926904431622e-16,0.0,294.15,291.90188663084103,0.0008062176593045762,0.0,0.00045360383050225503,0.0,9.562528943929326e-05,0.0,9.080804243424605e-05,0.0,9.562525284360661e-05,0.0,7.062852028482597e-05,303.15,285.15,298.11320684487436,298.4957187429478,298.1340273486216,297.84497632302623,298.8788697060739,298.2933597931088,0.0,0.0,0.0,-4.7546335380400034e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21151800.0,21151800.0,288.67628205128204,285.683352906325,0.7124725274725274,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,2.7888365437784975e-16,0.0,294.15,291.89981789552263,0.0008060935506198323,0.0,0.0004535337773136756,0.0,9.56105203143131e-05,0.0,9.07940174877835e-05,0.0,9.561048385685763e-05,0.0,7.061761183133059e-05,303.15,285.15,298.11711636452117,298.4987790003509,298.1365205086594,297.8485806741161,298.8814226783778,298.29648384520505,0.0,0.0,0.0,-4.753164277713096e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21151836.0,21151836.0,288.68250136923075,285.6893764058147,0.7125067692307693,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,2.665303643651927e-16,0.0,294.15,291.8977341647325,0.0008059690844218635,0.0,0.00045346352455802254,0.0,9.559570912322341e-05,0.0,9.077995259354432e-05,0.0,9.559567280337055e-05,0.0,7.060667230807802e-05,303.15,285.15,298.12076895250004,298.5016300905057,298.13880899918075,297.85197657059695,298.8837665589595,298.29939023434855,0.0,0.0,0.0,-4.751691066015164e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21151872.0,21151872.0,288.6887648,285.69542274255144,0.7125394285714286,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,2.605604581562826e-16,0.0,294.15,291.89563931739656,0.0008058446378968082,0.0,0.0004533932841015932,0.0,9.558090052895874e-05,0.0,9.076589016468445e-05,0.0,9.558086434620166e-05,0.0,7.059573470293457e-05,303.15,285.15,298.1242432917008,298.50433495083536,298.14095409699985,297.8552264650595,298.88596464816624,298.3021446905524,0.0,0.0,0.0,-4.750218343515318e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21151908.0,21151908.0,288.69505748205125,285.7014827547924,0.7125709010989012,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,2.572093132769347e-16,0.0,294.15,291.89353478302826,0.000805720350796194,0.0,0.0004533231344444479,0.0,9.556611107989876e-05,0.0,9.07518459160018e-05,0.0,9.556607503377525e-05,0.0,7.0584811238468e-05,303.15,285.15,298.12756798523066,298.5069169635967,298.1429780209939,297.85835323481433,298.8880401607989,298.30477127308694,0.0,0.0,0.0,-4.748747754427221e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21151944.0,21151944.0,288.70136455384613,285.7075472834186,0.7126015824175825,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,2.4265458564213566e-16,0.0,294.15,291.8914174433723,0.0008055964221994342,0.0,0.000453253187958169,0.0,9.555136446651664e-05,0.0,9.073784234433921e-05,0.0,9.555132855640949e-05,0.0,7.057391941241308e-05,303.15,285.15,298.13070240942363,298.5093421677674,298.14484715296106,297.8613214943048,298.8899595260085,298.307234550093,0.0,0.0,0.0,-4.7472816527048e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21151980.0,21151980.0,288.70767115384615,285.7136071720351,0.7126318681318682,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,2.410891097544289e-16,0.0,294.15,291.889289009119,0.0008054730404866777,0.0,0.00045318355048279196,0.0,9.553668300073518e-05,0.0,9.072390063771139e-05,0.0,9.55366472260769e-05,0.0,7.056307570426924e-05,303.15,285.15,298.1336804860807,298.51163809759225,298.14658831871924,297.86415788725384,298.89175015541446,298.30956298901214,0.0,0.0,0.0,-4.7458222527766594e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21152016.0,21152016.0,288.7139624205128,285.7196532670215,0.7126621538461538,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,2.379883916280603e-16,0.0,294.15,291.8871515280873,0.0008053503715238987,0.0,0.0004531143151355617,0.0,9.552208631217472e-05,0.0,9.071003943697294e-05,0.0,9.55220506724712e-05,0.0,7.05522946123919e-05,303.15,285.15,298.13653661411405,298.5138338763186,298.1482289192118,297.8668904756208,298.89344016568924,298.3117860101909,0.0,0.0,0.0,-4.744371501145052e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21152052.0,21152052.0,288.7202234923077,285.72567641753403,0.7126928351648352,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,2.2524908831334377e-16,0.0,294.15,291.88500295073527,0.0008052286324251056,0.0,0.0004530456043284336,0.0,9.550760020760706e-05,0.0,9.06962832487137e-05,0.0,9.550756470225199e-05,0.0,7.054159519759838e-05,303.15,285.15,298.1392469809699,298.5159089865338,298.14974892754685,297.8694984700569,298.895009823054,298.3138826376323,0.0,0.0,0.0,-4.742931957667666e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21152088.0,21152088.0,288.7264395076923,285.73166747545804,0.7127243076923077,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,2.2163368519834188e-16,0.0,294.15,291.8828412094197,0.0008051081987999427,0.0,0.0004529776297018025,0.0,9.549326930444206e-05,0.0,9.068267444252433e-05,0.0,9.549323393268606e-05,0.0,7.053101041418502e-05,303.15,285.15,298.14179532144897,298.5178459767537,298.1511340009019,297.8719666939786,298.89644531495844,298.31583746160834,0.0,0.0,0.0,-4.7415080488153026e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21152124.0,21152124.0,288.73259560512815,285.7376172953111,0.7127569670329671,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,2.0909207898019748e-16,0.0,294.15,291.8806711540344,0.0008049884808130912,0.0,0.00045291005882062686,0.0,9.547902351943514e-05,0.0,9.066914646598705e-05,0.0,9.547898828078548e-05,0.0,7.052048849885291e-05,303.15,285.15,298.14424464821116,298.5196975177626,298.1524362954536,297.8743488762949,298.89779860038794,298.31770518762204,0.0,0.0,0.0,-4.740092807717064e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21152160.0,21152160.0,288.7386769230769,285.74351673409774,0.7127912087912088,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,2.0640288410103273e-16,0.0,294.15,291.8784901446775,0.0008048707453137601,0.0,0.00045284360484075477,0.0,9.546501319588677e-05,0.0,9.06558420884684e-05,0.0,9.546497808963689e-05,0.0,7.051014049469517e-05,303.15,285.15,298.1465710028848,298.52144173856976,298.1536348277768,297.8766234067376,298.89904982192223,298.3194641595783,0.0,0.0,0.0,-4.738701157035074e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21152196.0,21152196.0,288.74466859999995,285.74935665111326,0.7128274285714287,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.9726016581430834e-16,0.0,294.15,291.8763013384902,0.0008047541645856556,0.0,0.00045277780166345347,0.0,9.545114007315156e-05,0.0,9.064266799952991e-05,0.0,9.545110509879417e-05,0.0,7.049989382669363e-05,303.15,285.15,298.1488107145613,298.5231095075641,298.15476058039826,297.87882265408007,298.9002291843815,298.32114652819706,0.0,0.0,0.0,-4.737323332001217e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21152232.0,21152232.0,288.75055577435893,285.75512790770046,0.712866021978022,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.9598755012328336e-16,0.0,294.15,291.8741036775013,0.0008046396273244322,0.0,0.00045271314947979154,0.0,9.543750959827249e-05,0.0,9.062972433409152e-05,0.0,9.543747475518546e-05,0.0,7.04898263776981e-05,303.15,285.15,298.15095696031256,298.5246944519485,298.15580705188296,297.88094008030487,298.9013309114537,298.32274589118055,0.0,0.0,0.0,-4.7359697925015493e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21152268.0,21152268.0,288.75632358461536,285.76082136695555,0.7129073846153847,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.9472314465904368e-16,0.0,294.15,291.871900367826,0.0008045263006679782,0.0,0.00045264917925436445,0.0,9.542402289137841e-05,0.0,9.06169171937055e-05,0.0,9.542398817915657e-05,0.0,7.04798651153287e-05,303.15,285.15,298.15304358317513,298.5262265617505,298.15680294895446,297.883005311446,298.902383114373,298.32429230393984,0.0,0.0,0.0,-4.734630714972298e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21152304.0,21152304.0,288.76195716923075,285.7664278933853,0.7129519120879121,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.8251916696300114e-16,0.0,294.15,291.8696880957465,0.0008044153204622128,0.0,0.00045258653054690686,0.0,9.541081478115744e-05,0.0,9.060437461463996e-05,0.0,9.541078019914183e-05,0.0,7.047010962364651e-05,303.15,285.15,298.1550392480159,298.52767772937733,298.15772140228444,297.8849907966674,298.90335996077135,298.3257578274233,0.0,0.0,0.0,-4.7333194722064036e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21152340.0,21152340.0,288.7674416666666,285.7719383525152,0.713,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.813416522081541e-16,0.0,294.15,291.86746501095934,0.0008043071722835727,0.0,0.0004525254768827684,0.0,9.539794293118332e-05,0.0,9.059215135542643e-05,0.0,9.53979084785599e-05,0.0,7.04606024928022e-05,303.15,285.15,298.1569295985725,298.52903468401036,298.1585498556386,297.88688337243156,298.90424922778567,298.32712934768773,0.0,0.0,0.0,-4.7320417740640156e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21152376.0,21152376.0,288.7727622153846,285.77734361044793,0.7130520439560439,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.8017173414038905e-16,0.0,294.15,291.8652368822894,0.0008042004009022804,0.0,0.0004524651986597598,0.0,9.538523455647561e-05,0.0,9.058008333577767e-05,0.0,9.538520023284014e-05,0.0,7.045121610431467e-05,303.15,285.15,298.1587716639579,298.5303484422777,298.1593369143291,297.88873318232555,298.90509830800573,298.3284577021792,0.0,0.0,0.0,-4.73078046595511e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21152412.0,21152412.0,288.77790395384613,285.7826345333731,0.7131084395604396,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.7052730419886474e-16,0.0,294.15,291.86300218884094,0.0008040957355143761,0.0,0.0004524061063878922,0.0,9.537277619838966e-05,0.0,9.056825273729488e-05,0.0,9.537274200320674e-05,0.0,7.044201437736069e-05,303.15,285.15,298.1605516554789,298.53160664631986,298.16006728415033,297.8905280418049,298.90589586569195,298.3297298986892,0.0,0.0,0.0,-4.7295441251670025e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21152448.0,21152448.0,288.7828520205128,285.78780198702714,0.7131695824175824,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.677902234345875e-16,0.0,294.15,291.86075821358014,0.000803994455769722,0.0,0.00045234892051614187,0.0,9.536071973801082e-05,0.0,9.05568037896154e-05,0.0,9.536068567049157e-05,0.0,7.043310949084382e-05,303.15,285.15,298.1622470285332,298.53278895998335,298.1606062947156,297.89224761403636,298.9066232145067,298.3309026223551,0.0,0.0,0.0,-4.7283478048064826e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21152484.0,21152484.0,288.78759155384614,285.7928368361051,0.7132358681318681,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.6670773184150809e-16,0.0,294.15,291.8585079022118,0.0008038954351076319,0.0,0.0004522930067646566,0.0,9.534893145989258e-05,0.0,9.054560951360393e-05,0.0,9.534889751947905e-05,0.0,7.04244026829441e-05,303.15,285.15,298.1638860315402,298.53392076740624,298.1609393631045,297.893916594226,298.9073036409677,298.33199327944897,0.0,0.0,0.0,-4.727178230069335e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21152520.0,21152520.0,288.7921076923077,285.7977299436221,0.7133076923076923,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.6456365454804062e-16,0.0,294.15,291.85625308619177,0.000803798020498258,0.0,0.00045223799741631716,0.0,9.533733384374754e-05,0.0,9.053459629431107e-05,0.0,9.533730003003508e-05,0.0,7.04158366974102e-05,303.15,285.15,298.16548495769246,298.5350166670622,298.1611260173543,297.89554960531535,298.90795070780473,298.3330255910459,0.0,0.0,0.0,-4.726027704747118e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21152556.0,21152556.0,288.79638557435896,285.80247217022617,0.7133854505494506,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.5727422571898367e-16,0.0,294.15,291.85398977248195,0.0008037044797726417,0.0,0.0004521851691331018,0.0,9.532619602797546e-05,0.0,9.052401971158335e-05,0.0,9.532616234016693e-05,0.0,7.040761031902674e-05,303.15,285.15,298.16700138774866,298.5360450605335,298.160935901671,297.8971148806895,298.90853447183696,298.33392634049596,0.0,0.0,0.0,-4.7249229037901083e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21152592.0,21152592.0,288.8004103384615,285.8070543734628,0.7134695384615385,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.5625957764435824e-16,0.0,294.15,291.8517194816459,0.0008036140754354472,0.0,0.00045213410677867225,0.0,9.531543049607734e-05,0.0,9.051379665777747e-05,0.0,9.531539693348907e-05,0.0,7.039965890838276e-05,303.15,285.15,298.1684248370992,298.5370162231029,298.1606354353974,297.8986214310654,298.90906090565653,298.33475176646425,0.0,0.0,0.0,-4.7238551360288484e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21152628.0,21152628.0,288.8041671230769,285.81146740698944,0.7135603516483516,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.5525147552925436e-16,0.0,294.15,291.8494451759847,0.0008035254613572654,0.0,0.00045208405244465393,0.0,9.530487746987707e-05,0.0,9.050377540402082e-05,0.0,9.53048440321055e-05,0.0,7.039186445380496e-05,303.15,285.15,298.16979477053343,298.53795445205594,298.1602715886271,297.9000941869856,298.90955434731137,298.3355338691027,0.0,0.0,0.0,-4.722808552114847e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21152664.0,21152664.0,288.80764106666663,285.81570211974156,0.7136582857142857,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.478951438086439e-16,0.0,294.15,291.84716509119886,0.0008034396587827814,0.0,0.0004520355810485383,0.0,9.529465815015864e-05,0.0,9.04940710452826e-05,0.0,9.529462483661765e-05,0.0,7.038431647381652e-05,303.15,285.15,298.1710874707441,298.53884409780227,298.1598415649316,297.9015171599878,298.9099985723895,298.3362577731711,0.0,0.0,0.0,-4.721795156715568e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21152700.0,21152700.0,288.8108173076923,285.8197493550501,0.7137637362637362,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.4458250009019268e-16,0.0,294.15,291.84487737504605,0.0008033581244690452,0.0,0.000451989512633151,0.0,9.528494541346143e-05,0.0,9.04848477490062e-05,0.0,9.528491222332347e-05,0.0,7.03771426544892e-05,303.15,285.15,298.1722797823709,298.53966643110545,298.159409501434,297.9028689316941,298.91037229647776,298.3369193886164,0.0,0.0,0.0,-4.7208320703425986e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21152736.0,21152736.0,288.81368098461536,285.8235999497102,0.7138770989010988,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.3817814642395275e-16,0.0,294.15,291.84258554754035,0.0008032780816569204,0.0,0.00045194428422289703,0.0,9.527540976301606e-05,0.0,9.047579261759394e-05,0.0,9.527537669585958e-05,0.0,7.037009963054965e-05,303.15,285.15,298.1734170394305,298.5404524734645,298.1589814673808,297.9041825930009,298.9107078125948,298.3375482771743,0.0,0.0,0.0,-4.719886629689343e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21152772.0,21152772.0,288.8162172358974,285.8272447330008,0.7139987692307692,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.3163080587103069e-16,0.0,294.15,291.8402878966719,0.0008032020140528737,0.0,0.0004519012936101189,0.0,9.526634587193532e-05,0.0,9.046718547942877e-05,0.0,9.526631292707106e-05,0.0,7.036340504660906e-05,303.15,285.15,298.17448260670636,298.54118608871363,298.15856427584856,297.9054391318765,298.9109883516877,298.33813209096655,0.0,0.0,0.0,-4.7189880235666763e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21152808.0,21152808.0,288.81841119999996,285.83067452565695,0.7141291428571428,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.2951804071340083e-16,0.0,294.15,291.8379857347431,0.0008031287604330573,0.0,0.00045185988721236405,0.0,9.52576159561882e-05,0.0,9.045889549164993e-05,0.0,9.525758313307812e-05,0.0,7.0356957135821e-05,303.15,285.15,298.17549429011416,298.54187849420657,298.15815559752946,297.906650953277,298.9112265282484,298.33868117267514,0.0,0.0,0.0,-4.718122589053031e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21152844.0,21152844.0,288.8202480153846,285.83388013879255,0.7142686153846154,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.2868246050285875e-16,0.0,294.15,291.83567887757215,0.0008030587081491703,0.0,0.00045182028302825515,0.0,9.524926597277716e-05,0.0,9.045096629608524e-05,0.0,9.524923327084025e-05,0.0,7.035078984187959e-05,303.15,285.15,298.17645208218124,298.54252811398794,298.15775898163247,297.90781493240263,298.91142074227673,298.3391949704962,0.0,0.0,0.0,-4.717294869328672e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21152880.0,21152880.0,288.8217128205128,285.83685237277587,0.7144175824175824,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.2620792524803987e-16,0.0,294.15,291.8333687957733,0.0008029908647505065,0.0,0.00045178192235771294,0.0,9.524117813979513e-05,0.0,9.044328604440485e-05,0.0,9.524114555862581e-05,0.0,7.034481617143399e-05,303.15,285.15,298.1773729410124,298.5431483566351,298.15737080713654,297.90894600117775,298.9115847911948,298.3396845794313,0.0,0.0,0.0,-4.716493188205619e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21152916.0,21152916.0,288.8227907538461,285.8395820160566,0.7145764395604396,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.2061748250243377e-16,0.0,294.15,291.83105259196736,0.0008029269993695199,0.0,0.00045174580125132097,0.0,9.523356243922964e-05,0.0,9.04360541401337e-05,0.0,9.523352997806068e-05,0.0,7.03391912165381e-05,303.15,285.15,298.178226845917,298.5437124592101,298.15700184037274,297.9100131472242,298.9116926936416,298.3401293972731,0.0,0.0,0.0,-4.7157383363008374e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21152952.0,21152952.0,288.82346695384615,285.84205984394595,0.7147455824175825,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.198393238700973e-16,0.0,294.15,291.82873096762796,0.0008028668682818561,0.0,0.0004517117825066283,0.0,9.52263899468722e-05,0.0,9.042924311619482e-05,0.0,9.522635760497745e-05,0.0,7.033389361386173e-05,303.15,285.15,298.17902532473914,298.5442272942631,298.156654429008,297.9110213950802,298.91175217862747,298.34053612434354,0.0,0.0,0.0,-4.71502743789575e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21152988.0,21152988.0,288.82372655897433,285.84427661734765,0.7149254065934066,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.190661854955586e-16,0.0,294.15,291.8264065520085,0.0008028086605041607,0.0,0.0004516788465740544,0.0,9.521944572700698e-05,0.0,9.042264886486182e-05,0.0,9.521941350400487e-05,0.0,7.03287646125477e-05,303.15,285.15,298.1797952627261,298.54471675913356,298.15631811904717,297.9119993120614,298.91178673163625,298.34092323692096,0.0,0.0,0.0,-4.7143391984410034e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21153024.0,21153024.0,288.82355470769227,285.8462230814435,0.7151163076923076,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.1342443327241778e-16,0.0,294.15,291.82407814276286,0.0008027528339226652,0.0,0.0004516472513784878,0.0,9.521278415438336e-05,0.0,9.04163230215292e-05,0.0,9.521275204974527e-05,0.0,7.032384437363046e-05,303.15,285.15,298.180524709486,298.5451696678929,298.1559972331368,297.91293389326677,298.9117859767,298.3412822960965,0.0,0.0,0.0,-4.713678997529611e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21153060.0,21153060.0,288.82293653846153,285.84788996433065,0.7153186813186814,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.1160389294330462e-16,0.0,294.15,291.8217454490896,0.000802700906493129,0.0,0.0004516178510955982,0.0,9.520658530018204e-05,0.0,9.041043658599711e-05,0.0,9.520655331325976e-05,0.0,7.031926589709461e-05,303.15,285.15,298.18121236855677,298.54558347004127,298.15570009723814,297.9138195050247,298.9117480800213,298.34161270417644,0.0,0.0,0.0,-4.7130646580006386e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21153096.0,21153096.0,288.8218571897436,285.8492679756122,0.7155329230769231,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.1088388510617839e-16,0.0,294.15,291.81940966838863,0.0008026517608838976,0.0,0.000451590016782565,0.0,9.520071657451869e-05,0.0,9.040486364792e-05,0.0,9.520068470483756e-05,0.0,7.031493125246826e-05,303.15,285.15,298.1818702384858,298.5459691806893,298.1554219004141,297.91466922746946,298.9116835182813,298.34192281306804,0.0,0.0,0.0,-4.712483043603599e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21153132.0,21153132.0,288.8203018,285.85034780494186,0.7157594285714286,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.0562983751319822e-16,0.0,294.15,291.81707044837805,0.0008026054747159209,0.0,0.0004515637922205718,0.0,9.519518720736792e-05,0.0,9.039961297224391e-05,0.0,9.519515545440411e-05,0.0,7.03108472569892e-05,303.15,285.15,298.1824952046081,298.5463234779612,298.155165566783,297.91547850726033,298.91158946023967,298.34221044337045,0.0,0.0,0.0,-4.711935062254175e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21153168.0,21153168.0,288.8182555076923,285.85112012052207,0.7159985934065933,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.0393440581826011e-16,0.0,294.15,291.81472687545494,0.0008025625598397553,0.0,0.00045153946571055306,0.0,9.519005797718138e-05,0.0,9.039474227546188e-05,0.0,9.519002634025439e-05,0.0,7.030705880144642e-05,303.15,285.15,298.18307964736493,298.5466377737913,298.15494030581056,297.916234206248,298.9114585505154,298.342470096746,0.0,0.0,0.0,-4.711426725279614e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21153204.0,21153204.0,288.81570345128205,285.8515755675558,0.7162508131868133,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.0326387735583256e-16,0.0,294.15,291.8123794159283,0.0008025229757630529,0.0,0.00045151701439289743,0.0,9.518532406461785e-05,0.0,9.039024698105305e-05,0.0,9.518529254308106e-05,0.0,7.030356232628419e-05,303.15,285.15,298.1836287491307,298.5469163271826,298.15474563451966,297.91693983184564,298.9112948383628,298.3427050762083,0.0,0.0,0.0,-4.71095754905102e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21153240.0,21153240.0,288.81263076923074,285.8517047666539,0.7165164835164834,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.0193577018150819e-16,0.0,294.15,291.810029814618,0.0008024852271901867,0.0,0.00045149559644423775,0.0,9.518080800119142e-05,0.0,9.0385958561006e-05,0.0,9.518077659468425e-05,0.0,7.030022675382541e-05,303.15,285.15,298.1841583752517,298.5471751839091,298.1545678202756,297.91761786310065,298.91111304999015,298.3429264585054,0.0,0.0,0.0,-4.710509960546583e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21153276.0,21153276.0,288.8090226,285.85149831219616,0.716796,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,9.742047460233587e-17,0.0,294.15,291.8076770032872,0.0008024494397594381,0.0,0.00045147528289278055,0.0,9.517652476165825e-05,0.0,9.038189123552603e-05,0.0,9.517649346967095e-05,0.0,7.029706314440433e-05,303.15,285.15,298.18465885280443,298.547403957514,298.1544123983039,297.918255138705,298.910904388145,298.3431269470945,0.0,0.0,0.0,-4.710085439585599e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21153312.0,21153312.0,288.80486408205127,285.8509467706486,0.7170897582417582,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,9.280436821680238e-17,0.0,294.15,291.8053206096142,0.00080241803040414,0.0,0.0004514574337621991,0.0,9.517276105637561e-05,0.0,9.037831727147741e-05,0.0,9.517272987821654e-05,0.0,7.029428326135057e-05,303.15,285.15,298.18512701523514,298.5475988323264,298.1542940923332,297.91884121167783,298.91066528099213,298.34330528651293,0.0,0.0,0.0,-4.7097123598844364e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21153348.0,21153348.0,288.80014035384613,285.8500406788356,0.7173981538461538,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,9.131479414372087e-17,0.0,294.15,291.80296197873844,0.000802388838834916,0.0,0.000451440833193802,0.0,9.51692605659729e-05,0.0,9.037499326211894e-05,0.0,9.51692295012184e-05,0.0,7.029169778799619e-05,303.15,285.15,298.1855752001673,298.54777243779523,298.1541981662429,297.91939474659875,298.91040713437593,298.343469537036,0.0,0.0,0.0,-4.709365346722833e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21153384.0,21153384.0,288.79483655384615,285.84877054216895,0.7177215824175823,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,8.698799522325659e-17,0.0,294.15,291.80060010481725,0.0008023626128795188,0.0,0.0004514259023171809,0.0,9.516611207102519e-05,0.0,9.03720035153923e-05,0.0,9.516608111905866e-05,0.0,7.02893722974105e-05,303.15,285.15,298.185994292835,298.54791460471205,298.154137527793,297.9198993251088,298.91012132846276,298.34361341578233,0.0,0.0,0.0,-4.7090531842763174e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21153420.0,21153420.0,288.7889378205128,285.8471268328328,0.7180604395604395,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,8.559177794551813e-17,0.0,294.15,291.79823613411514,0.0008023389991408768,0.0,0.0004514124419312277,0.0,9.51632735762491e-05,0.0,9.036930815177408e-05,0.0,9.51632427366256e-05,0.0,7.028727577198547e-05,303.15,285.15,298.18639431318707,298.5480357634265,298.15410306845786,297.92036993161713,298.90981719129115,298.34374405359597,0.0,0.0,0.0,-4.708771712299851e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21153456.0,21153456.0,288.78242929230765,285.8450999879261,0.718415120879121,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,8.503958617792767e-17,0.0,294.15,291.79586979478165,0.000802318292015949,0.0,0.0004514006177901201,0.0,9.516078002506008e-05,0.0,9.036694035429913e-05,0.0,9.516074929727225e-05,0.0,7.028543402082134e-05,303.15,285.15,298.186772790867,298.54813315893756,298.1541007475847,297.9208006544257,298.90949217593203,298.3438599055494,0.0,0.0,0.0,-4.7085243863032654e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21153492.0,21153492.0,288.77529610769227,285.84268040756245,0.718786021978022,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,8.101012750015558e-17,0.0,294.15,291.793501190747,0.0008022999984263537,0.0,0.000451390152451974,0.0,9.515857292922187e-05,0.0,9.036484458116098e-05,0.0,9.515854231279242e-05,0.0,7.028380384470005e-05,303.15,285.15,298.18713061811786,298.54820748026475,298.1541287423518,297.9211928168778,298.90914710649105,298.3439613528207,0.0,0.0,0.0,-4.708305415678629e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21153528.0,21153528.0,288.7675234051282,285.83985845292824,0.7191735384615384,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,7.970985911947592e-17,0.0,294.15,291.7911302379377,0.000802284228375965,0.0,0.0004513811078868132,0.0,9.515666535304556e-05,0.0,9.03630332384975e-05,0.0,9.515663484745868e-05,0.0,7.028239489288506e-05,303.15,285.15,298.1874668024409,298.54825702384966,298.1541894958279,297.9215428234302,298.90878079686377,298.34404738848247,0.0,0.0,0.0,-4.7081160914033314e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21153564.0,21153564.0,288.7590963230769,285.83662444429933,0.7195780659340659,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,7.919561430463416e-17,0.0,294.15,291.78875665473464,0.0008022720091375209,0.0,0.00045137406225825865,0.0,9.515517918118175e-05,0.0,9.036162207076584e-05,0.0,9.515514878579668e-05,0.0,7.028129718898932e-05,303.15,285.15,298.18777822706704,298.54827775021135,298.15429418873,297.9218401144152,298.9083896082104,298.3441159777268,0.0,0.0,0.0,-4.7079684731009214e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21153600.0,21153600.0,288.75,285.83296865901724,0.72,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,7.817705615800778e-17,0.0,294.15,291.78638168322755,0.0008022616639946492,0.0,0.0004513680716567325,0.0,9.515391542405149e-05,0.0,9.036042211302365e-05,0.0,9.515388513852919e-05,0.0,7.028036375992662e-05,303.15,285.15,298.1880765834898,298.5482832670566,298.15442207250396,297.9221095823079,298.90798528889565,298.3441753588508,0.0,0.0,0.0,-4.707842867006102e-08,299.32428394068666,299.64072005980256,299.53497642266507,298.6424522383531,299.99516614005745,0.0,0.0,0.22824846955268072,0.1391
21153600.0,21153600.0,288.75,285.83296865901724,0.72,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,7.817705615800778e-17,0.0,294.15,291.78638168322755,0.0008022616639946492,0.0,0.0004513680716567325,0.0,9.515391542405149e-05,0.0,9.036042211302365e-05,0.0,9.515388513852919e-05,0.0,7.028036375992662e-05,303.15,285.15,298.1880765834898,298.5482832670566,298.15442207250396,297.9221095823079,298.90798528889565,298.3441753588508,0.0,0.0,0.0,-4.707842867006102e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21153636.0,21153636.0,288.7401401445701,285.8288346297341,0.7204420769230769,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,7.544306246796816e-17,0.0,294.15,291.7840042880634,0.0008022534516176487,0.0,0.0004513632821118072,0.0,9.515290486815732e-05,0.0,9.035946260060174e-05,0.0,9.515287469193626e-05,0.0,7.027961734454813e-05,303.15,285.15,298.1883519624688,298.54826115308816,298.154586319224,297.9223306193554,298.9075577470128,298.3442175602299,0.0,0.0,0.0,-4.707742319695573e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21153672.0,21153672.0,288.72944402232275,285.8241791161419,0.7209064615384615,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,7.423214931802217e-17,0.0,294.15,291.78162494345924,0.0008022475107196189,0.0,0.0004513597715623152,0.0,9.515216394361828e-05,0.0,9.035875913598575e-05,0.0,9.515213387617483e-05,0.0,7.027907007807604e-05,303.15,285.15,298.18860819746294,298.5482150038306,298.15478419576726,297.92250763011384,298.9071098917624,298.3442449837874,0.0,0.0,0.0,-4.7076684559133566e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21153708.0,21153708.0,288.71792910701356,285.8190121852423,0.7213926923076923,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,7.375324371835055e-17,0.0,294.15,291.7792441429782,0.0008022430846914396,0.0,0.0004513571140674365,0.0,9.515160285601763e-05,0.0,9.035822644839907e-05,0.0,9.515157289696778e-05,0.0,7.027865563863177e-05,303.15,285.15,298.1888501355733,298.54815090399427,298.1550071873523,297.92265175945164,298.9066468657711,298.3442613704285,0.0,0.0,0.0,-4.707612389277526e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21153744.0,21153744.0,288.70561287239815,285.8133438833667,0.7219003076923077,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,7.025856951693866e-17,0.0,294.15,291.7768614401895,0.0008022401081387849,0.0,0.0004513552730922222,0.0,9.515121390421579e-05,0.0,9.035785722451863e-05,0.0,9.515118405306725e-05,0.0,7.027836833820195e-05,303.15,285.15,298.18907320331385,298.5480625148334,298.15525976918343,297.92275316857337,298.9061637070942,298.34426247259967,0.0,0.0,0.0,-4.707573358003767e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21153780.0,21153780.0,288.69251279223226,285.80718423938436,0.7224288461538462,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,6.913087105214507e-17,0.0,294.15,291.77447738559977,0.0008022385532555907,0.0,0.0004513542327734816,0.0,9.515099374332001e-05,0.0,9.035764828807087e-05,0.0,9.515096399967493e-05,0.0,7.027820570624098e-05,303.15,285.15,298.18928224473854,298.54795540842883,298.15553397385554,297.92282190255463,298.9056651530022,298.34425173651596,0.0,0.0,0.0,-4.7075510304250886e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21153816.0,21153816.0,288.6786463402715,285.80054326783846,0.7229778461538462,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,6.868487613537104e-17,0.0,294.15,291.7720916134021,0.000802238903797123,0.0,0.0004513542655533328,0.0,9.515099980839446e-05,0.0,9.035765418061285e-05,0.0,9.515097017171903e-05,0.0,7.027821016411913e-05,303.15,285.15,298.1894729893902,298.54782356802076,298.15583762940366,297.92284690478084,298.90514618596546,298.34422545551223,0.0,0.0,0.0,-4.7075510901978254e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21153852.0,21153852.0,288.6640309902715,285.7934309720097,0.7235468461538461,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,6.543035806191402e-17,0.0,294.15,291.76970454115923,0.0008022403934722121,0.0,0.00045135494005087357,0.0,9.515114115820903e-05,0.0,9.035778854232318e-05,0.0,9.515111162810652e-05,0.0,7.027831454292595e-05,303.15,285.15,298.18964977167707,298.54767260512955,298.1561619642776,297.92283900256757,298.9046116024198,298.34418698921434,0.0,0.0,0.0,-4.7075645381524756e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21153888.0,21153888.0,288.6486842159879,285.78585734690625,0.7241353846153846,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,6.43801557187034e-17,0.0,294.15,291.7673164194664,0.0008022428197707197,0.0,0.00045135614218828885,0.0,9.515139374328087e-05,0.0,9.035802853531668e-05,0.0,9.515136431942326e-05,0.0,7.027850107978135e-05,303.15,285.15,298.1898150910072,298.547505618114,298.1565011200463,297.9228046255042,298.90406413544196,298.3441381180227,0.0,0.0,0.0,-4.7075889943347137e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21153924.0,21153924.0,288.63262349117645,285.7778323821806,0.724743,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,6.13296096283888e-17,0.0,294.15,291.76492650628705,0.0008022473654479767,0.0,0.0004513585380462036,0.0,9.515189798375596e-05,0.0,9.03585075055596e-05,0.0,9.515186866549274e-05,0.0,7.027887348859224e-05,303.15,285.15,298.18995916044486,298.54730845366043,298.15687138049395,297.92271913519926,298.90349218511477,298.34407006298267,0.0,0.0,0.0,-4.707638354880354e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21153960.0,21153960.0,288.61586628959276,285.76936606497077,0.7253692307692308,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,5.995591242063322e-17,0.0,294.15,291.76253589903064,0.0008022527701445403,0.0,0.0004513614177711592,0.0,9.515250423126762e-05,0.0,9.035908334380616e-05,0.0,9.515247501832077e-05,0.0,7.027932123950919e-05,303.15,285.15,298.1900944381613,298.5470985792379,298.15725367912273,297.922612384977,298.9029100444009,298.34399382517995,0.0,0.0,0.0,-4.707697810637712e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21153996.0,21153996.0,288.59843008499246,285.7604683826685,0.7260136153846153,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,5.785914523222344e-17,0.0,294.15,291.7601439545061,0.0008022595604810385,0.0,0.00045136507814671497,0.0,9.515327505312527e-05,0.0,9.035981546519439e-05,0.0,9.515324594498141e-05,0.0,7.027989054458157e-05,303.15,285.15,298.1902127443649,298.5468638798302,298.15765828216047,297.9224656936639,298.9023082365535,298.3439017673146,0.0,0.0,0.0,-4.707773554043911e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21154032.0,21154032.0,288.5803323511312,285.7511493256114,0.7266756923076924,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,5.693046607320759e-17,0.0,294.15,291.7577511843047,0.0008022675967862252,0.0,0.00045136944035114896,0.0,9.515419383193347e-05,0.0,9.036068808957784e-05,0.0,9.515416482818734e-05,0.0,7.028056913023579e-05,303.15,285.15,298.19031870581153,298.54661075892284,298.1580795077359,297.92228932996596,298.9016918478324,298.34379803005373,0.0,0.0,0.0,-4.7078639406285006e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
