,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21154068.0,21154068.0,288.56159056176466,285.74141888969996,0.7273550000000001,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,5.656318155774019e-17,0.0,294.15,291.7553574366255,0.0008022769875248448,0.0,0.00045137456556043176,0.0,9.515527346485744e-05,0.0,9.036171346432939e-05,0.0,9.51552445650336e-05,0.0,7.028136652228836e-05,303.15,285.15,298.19041005013173,298.54633582457797,298.15852041491223,297.9220778306096,298.9010581933695,298.3436804627203,0.0,0.0,0.0,-4.707970247372471e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21154104.0,21154104.0,288.54222219064854,285.73128707893926,0.7280510769230769,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,5.388302972476489e-17,0.0,294.15,291.7529628079561,0.000802287085331997,0.0,0.00045138008944138055,0.0,9.515643714561214e-05,0.0,9.036281865243462e-05,0.0,9.515640834930891e-05,0.0,7.028222599186398e-05,303.15,285.15,298.19048834820495,298.54604099452524,298.1589752273201,297.92183592093863,298.90040893439806,298.34354988507744,0.0,0.0,0.0,-4.708084874176557e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21154140.0,21154140.0,288.52224471153846,285.7207639079043,0.7287634615384616,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,5.301816996008672e-17,0.0,294.15,291.7505677696342,0.0008022979369165457,0.0,0.0004513860378532363,0.0,9.515769032419433e-05,0.0,9.036400882956794e-05,0.0,9.515766163119159e-05,0.0,7.028315156427474e-05,303.15,285.15,298.1905599989493,298.54573592627975,298.15943711448233,297.9215786768511,298.89975167776424,298.3434126788654,0.0,0.0,0.0,-4.7082083597333035e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21154176.0,21154176.0,288.50167559819005,285.7098594041304,0.7294916923076923,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,5.267612545899799e-17,0.0,294.15,291.7481718794429,0.0008023104026930432,0.0,0.0004513928955280804,0.0,9.515913519030013e-05,0.0,9.036538103714389e-05,0.0,9.515910660006175e-05,0.0,7.02842187165461e-05,303.15,285.15,298.1906157629978,298.5454065815061,298.15992016319365,297.9212841435555,298.8990753893188,298.3432604081144,0.0,0.0,0.0,-4.708350818305107e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21154212.0,21154212.0,288.48053232435893,285.69858361042657,0.7302353076923077,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,5.0180155283436835e-17,0.0,294.15,291.7457753623996,0.0008023238365545902,0.0,0.00045140029869806684,0.0,9.516069505633218e-05,0.0,9.036686245093415e-05,0.0,9.516066656845812e-05,0.0,7.028537080745242e-05,303.15,285.15,298.1906594291852,298.54505843843015,298.16041726006864,297.9209616269226,298.89838445429035,298.3430962417794,0.0,0.0,0.0,-4.708504661207582e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21154248.0,21154248.0,288.45883236380087,285.6869465871136,0.7309938461538462,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,4.985642011507098e-17,0.0,294.15,291.7433783193439,0.0008023379686926149,0.0,0.000451408095467326,0.0,9.516233790045017e-05,0.0,9.036842266228938e-05,0.0,9.516230951459248e-05,0.0,7.028658418576095e-05,303.15,285.15,298.1906924674095,298.54469343075965,298.1609243752706,297.92061499180807,298.89768047933865,298.3429211489173,0.0,0.0,0.0,-4.708666719858566e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21154284.0,21154284.0,288.4365931902715,285.67495841418526,0.7317668461538461,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,4.905619020987323e-17,0.0,294.15,291.7409807597747,0.0008023533148450264,0.0,0.0004514165763640356,0.0,9.516412497083029e-05,0.0,9.037011983373373e-05,0.0,9.516409668645967e-05,0.0,7.028790408920281e-05,303.15,285.15,298.19071047791556,298.5443046114181,298.16144730323225,297.92023454110443,298.89695818751164,298.3427310242364,0.0,0.0,0.0,-4.70884305680723e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21154320.0,21154320.0,288.41383227752635,285.6626291933941,0.7325538461538461,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,4.8425264083225386e-17,0.0,294.15,291.7385828347657,0.000802369519937441,0.0,0.00045142554129273154,0.0,9.516601408377042e-05,0.0,9.037191390679752e-05,0.0,9.516598590051382e-05,0.0,7.02892993610076e-05,303.15,285.15,298.1907178561372,298.54389894522546,298.16198141863157,297.91983016567065,298.8962229366065,298.3425302644543,0.0,0.0,0.0,-4.709029497420591e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21154356.0,21154356.0,288.39056709932123,285.64996905026095,0.7333543846153846,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,4.673174461666411e-17,0.0,294.15,291.73618444440484,0.0008023862636183728,0.0,0.0004514348101592175,0.0,9.516796727370307e-05,0.0,9.03737688283968e-05,0.0,9.5167939191137e-05,0.0,7.02907419599468e-05,303.15,285.15,298.1907124236926,298.5434722101627,298.1625238541713,297.9193977916808,298.89547146697004,298.3423155493355,0.0,0.0,0.0,-4.7092222852637116e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21154392.0,21154392.0,288.36681512941175,285.6369881360082,0.7341679999999999,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,4.5981667906824005e-17,0.0,294.15,291.73378594974184,0.0008024036506745377,0.0,0.0004514444414212185,0.0,9.516999686250488e-05,0.0,9.037569629995063e-05,0.0,9.516996888042052e-05,0.0,7.029224098687286e-05,303.15,285.15,298.19070136867435,298.54303640749004,298.1630716156926,297.91895344761326,298.894713096899,298.34209518727386,0.0,0.0,0.0,-4.709422639117253e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21154428.0,21154428.0,288.34259384155354,285.62369662941785,0.7349942307692308,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,4.568501910377672e-17,0.0,294.15,291.73138719354506,0.0008024221348571688,0.0,0.0004514546910150193,0.0,9.51721568069434e-05,0.0,9.037774755973283e-05,0.0,9.517212892482809e-05,0.0,7.02938362941322e-05,303.15,285.15,298.1906761878545,298.54257782192576,298.16363275871544,297.9184790300308,298.8939373887568,298.34186063745665,0.0,0.0,0.0,-4.709635901082164e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21154464.0,21154464.0,288.31792070950223,285.61010473861324,0.7358326153846154,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,4.3520310819722576e-17,0.0,294.15,291.7289882159494,0.0008024412917129594,0.0,0.00045146532002241847,0.0,9.517439673974565e-05,0.0,9.037987477784413e-05,0.0,9.517436895715225e-05,0.0,7.02954906806153e-05,303.15,285.15,298.1906383136838,298.54209817461515,298.1642023097581,297.917978085121,298.89314563477717,298.341612503591,0.0,0.0,0.0,-4.709857086740203e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21154500.0,21154500.0,288.2928132070135,285.59622270276606,0.7366826923076922,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,4.29605832701814e-17,0.0,294.15,291.7265891711412,0.0008024607154519295,0.0,0.000451476099478433,0.0,9.517666838997836e-05,0.0,9.03820321154215e-05,0.0,9.517664070676764e-05,0.0,7.029716849351277e-05,303.15,285.15,298.1905964362736,298.54161177594204,298.16477384075563,297.91746886788326,298.89234873455393,298.3413599310817,0.0,0.0,0.0,-4.7100814175086163e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21154536.0,21154536.0,288.2672888078431,285.5820607937275,0.7375440000000001,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,4.145817362017225e-17,0.0,294.15,291.7241900494058,0.0008024811857837062,0.0,0.00045148746912371766,0.0,9.51790644640893e-05,0.0,9.0384307608126e-05,0.0,9.517903687961998e-05,0.0,7.029893820559309e-05,303.15,285.15,298.19053729684094,298.5410968731164,298.165357014741,297.9169248767012,298.89153025321156,298.3410892629222,0.0,0.0,0.0,-4.710318071933763e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21154572.0,21154572.0,288.2413649857466,285.5676293175848,0.7384160769230769,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,3.949374734569746e-17,0.0,294.15,291.72179095623295,0.0008025019379843721,0.0,0.0004514989977957192,0.0,9.518149406452433e-05,0.0,9.038661493798241e-05,0.0,9.518146657859017e-05,0.0,7.030073268014406e-05,303.15,285.15,298.19047256017893,298.54057246160727,298.16594293482115,297.9163701563877,298.8907046472632,298.34081255205166,0.0,0.0,0.0,-4.7105580517564266e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21154608.0,21154608.0,288.2150592144796,285.55293861614297,0.7392984615384616,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,3.9238955090190474e-17,0.0,294.15,291.71939192044545,0.0008025232622829166,0.0,0.000451510849231145,0.0,9.518399171056645e-05,0.0,9.038898688507455e-05,0.0,9.518396432275029e-05,0.0,7.030257741303338e-05,303.15,285.15,298.1903966405708,298.5400290501409,298.1665343364536,297.91579400247883,298.88986480493145,298.3405237669151,0.0,0.0,0.0,-4.710804775078798e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21154644.0,21154644.0,288.1883889677979,285.5379990683324,0.7401906923076923,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,3.8484398662270965e-17,0.0,294.15,291.7169931459337,0.0008025449813547817,0.0,0.0004515229236280316,0.0,9.518653636263328e-05,0.0,9.039140346973114e-05,0.0,9.518650907253805e-05,0.0,7.030445686449312e-05,303.15,285.15,298.1903049233254,298.53946772210236,298.1670487285743,297.9151987808324,298.8890106939932,298.34020616976557,0.0,0.0,0.0,-4.711056159725722e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21154680.0,21154680.0,288.161371719457,285.5228210915421,0.7410923076923076,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,3.798943946383995e-17,0.0,294.15,291.71459471081164,0.0008025672132119242,0.0,0.0004515352876397826,0.0,9.518914207299225e-05,0.0,9.039387803617587e-05,0.0,9.51891148801008e-05,0.0,7.030638141350451e-05,303.15,285.15,298.190192685396,298.53888312073934,298.1674630880839,297.9145787905102,298.8881380481934,298.3398511465845,0.0,0.0,0.0,-4.7113135976685197e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21154716.0,21154716.0,288.13402494321264,285.5074151428795,0.7420028461538462,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,3.666087974457452e-17,0.0,294.15,291.71219634913956,0.0008025896873989126,0.0,0.00045154778866146416,0.0,9.519177666907635e-05,0.0,9.039638003282187e-05,0.0,9.519174957308153e-05,0.0,7.03083272974765e-05,303.15,285.15,298.19007904505884,298.53828430648105,298.168012336875,297.9139437898518,298.8872555425505,298.3395150041635,0.0,0.0,0.0,-4.711573903583552e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21154752.0,21154752.0,288.10636611282047,285.491791720357,0.7429218461538462,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,3.607244735703535e-17,0.0,294.15,291.7097980638506,0.0008026123131937304,0.0,0.0004515603751590819,0.0,9.519442928515431e-05,0.0,9.039889914158528e-05,0.0,9.51944022859719e-05,0.0,7.031028649097163e-05,303.15,285.15,298.1899610593111,298.5376815094865,298.1685146075847,297.9133048656179,298.88636975728804,298.33916635985764,0.0,0.0,0.0,-4.71183600096334e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21154788.0,21154788.0,288.0784127020362,285.4759613640057,0.7438488461538463,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,3.5839727474991606e-17,0.0,294.15,291.70740029196355,0.0008026353866282214,0.0,0.00045157321475336405,0.0,9.519713526152844e-05,0.0,9.04014689218602e-05,0.0,9.51971083585821e-05,0.0,7.031228509631704e-05,303.15,285.15,298.18981383323387,298.5370519950875,298.16870028196774,297.9126396259597,298.8854619555971,298.3387335383692,0.0,0.0,0.0,-4.712103390952784e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21154824.0,21154824.0,288.0501821846154,285.45993465691606,0.7447833846153846,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,3.414152188188191e-17,0.0,294.15,291.7050027541344,0.0008026585562832589,0.0,0.0004515861089467927,0.0,9.519985274971139e-05,0.0,9.040404963376461e-05,0.0,9.51998259427899e-05,0.0,7.031429220428818e-05,303.15,285.15,298.18965351267485,298.53641138716563,298.1687973924713,297.9119644148505,298.88454452954016,298.33827424734045,0.0,0.0,0.0,-4.7123719292345804e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21154860.0,21154860.0,288.0216920343137,285.44372222620757,0.7457250000000001,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,3.359352692444639e-17,0.0,294.15,291.702605510666,0.0008026818400457833,0.0,0.00045159906786068524,0.0,9.520258388360939e-05,0.0,9.040664330368178e-05,0.0,9.520255717248e-05,0.0,7.031630939099008e-05,303.15,285.15,298.1894780931435,298.535758330051,298.1688098340229,297.911278103912,298.8836160532864,298.33778808288315,0.0,0.0,0.0,-4.712641827301347e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21154896.0,21154896.0,287.9929597248869,285.4273347439264,0.7466732307692309,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,3.3376799693662424e-17,0.0,294.15,291.7002088257681,0.000802705232264555,0.0,0.0004516120887109127,0.0,9.520532807771142e-05,0.0,9.040924937539088e-05,0.0,9.520530146197431e-05,0.0,7.03183362240107e-05,303.15,285.15,298.1892757499809,298.535083546652,298.1686954039529,297.91057255024555,298.88266793795026,298.3372590377563,0.0,0.0,0.0,-4.712913028193994e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21154932.0,21154932.0,287.9640027300905,285.4107829278715,0.7476276153846153,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,3.179529581756764e-17,0.0,294.15,291.69781263337916,0.0008027286949852102,0.0,0.00045162514999384947,0.0,9.520808079825905e-05,0.0,9.041186354356981e-05,0.0,9.520805427755457e-05,0.0,7.03203693546989e-05,303.15,285.15,298.1890507133006,298.5343900877819,298.168483088397,297.9098507548257,298.8817027948854,298.3366954878381,0.0,0.0,0.0,-4.7131850828044354e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21154968.0,21154968.0,287.93483852368024,285.3940775423508,0.7485876923076923,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,3.159016979939169e-17,0.0,294.15,291.695416917952,0.0008027521611218714,0.0,0.0004516382138996184,0.0,9.521083407423652e-05,0.0,9.041447823875016e-05,0.0,9.521080764821012e-05,0.0,7.032240289566568e-05,303.15,285.15,298.1888047837158,298.5336790428116,298.1681904876885,297.9091139837348,298.880721461541,298.33610195189834,0.0,0.0,0.0,-4.713457201833642e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21155004.0,21155004.0,287.90548457941173,285.37722939886703,0.7495529999999999,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,3.108312580133883e-17,0.0,294.15,291.69302191126343,0.0008027754881533958,0.0,0.0004516512003696737,0.0,9.521357102878845e-05,0.0,9.04170774342631e-05,0.0,9.521354469707912e-05,0.0,7.032442438176503e-05,303.15,285.15,298.1885353044873,298.532947412522,298.1678409219287,297.90836148242835,298.8797212280758,298.3354812698884,0.0,0.0,0.0,-4.713727714530212e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21155040.0,21155040.0,287.8759583710407,285.3602493567341,0.750523076923077,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,3.0683356555458837e-17,0.0,294.15,291.69062749485465,0.0008027986993335731,0.0,0.0004516641223475146,0.0,9.52162943900597e-05,0.0,9.04196637208967e-05,0.0,9.521626815236765e-05,0.0,7.03264358279816e-05,303.15,285.15,298.18824621181756,298.5321986377607,298.16744391257305,297.90759588025816,298.8787052537235,298.3348379792266,0.0,0.0,0.0,-4.7139968905719665e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21155076.0,21155076.0,287.84627737232273,285.34314832362367,0.7514974615384615,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,2.961030382957582e-17,0.0,294.15,291.68823406987525,0.0008028218262700097,0.0,0.00045167699803859743,0.0,9.521900799751065e-05,0.0,9.042224074445555e-05,0.0,9.521898185334296e-05,0.0,7.032844007016821e-05,303.15,285.15,298.1879259047148,298.53142121489714,298.1669756501744,297.9068083169455,298.8776627339805,298.3341587641425,0.0,0.0,0.0,-4.714265110989843e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21155112.0,21155112.0,287.81645905701356,285.32593725604465,0.7524756923076923,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,2.8207269065649353e-17,0.0,294.15,291.6858409372482,0.0008028447896723259,0.0,0.00045168978200750245,0.0,9.522170226982511e-05,0.0,9.042479940674714e-05,0.0,9.522167621905805e-05,0.0,7.033043003151356e-05,303.15,285.15,298.1875980250845,298.53063658309514,298.166493540656,297.9060157328731,298.8766136280847,298.3334715019587,0.0,0.0,0.0,-4.714531425057557e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21155148.0,21155148.0,287.78652089886873,285.30862715975286,0.7534573076923077,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,2.7754522955956877e-17,0.0,294.15,291.6834483968352,0.0008028675110774313,0.0,0.0004517024304083633,0.0,9.522436796484217e-05,0.0,9.042733093102424e-05,0.0,9.52243420072172e-05,0.0,7.03323988858161e-05,303.15,285.15,298.1872548560074,298.52983739046743,298.16598352406646,297.90521301690205,298.8755512198933,298.3327680014674,0.0,0.0,0.0,-4.7147949180834255e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21155184.0,21155184.0,287.75648037164405,285.2912290900948,0.7544418461538461,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,2.643942126745252e-17,0.0,294.15,291.6810571139936,0.000802889787096742,0.0,0.00045171482936463673,0.0,9.522698107801355e-05,0.0,9.042981252167932e-05,0.0,9.522695521302454e-05,0.0,7.033432890344913e-05,303.15,285.15,298.1868841479781,298.5290108899677,298.1654278315088,297.90439231423403,298.87446383349703,298.3320358034371,0.0,0.0,0.0,-4.715053213969567e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21155220.0,21155220.0,287.726354949095,285.27375415228323,0.7554288461538461,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,2.6015050333368116e-17,0.0,294.15,291.67866622357633,0.0008029118994389661,0.0,0.00045172713656770524,0.0,9.522957484969265e-05,0.0,9.043227574500312e-05,0.0,9.522954907719293e-05,0.0,7.033624463555162e-05,303.15,285.15,298.1865054710969,298.52817611713044,298.16485926375725,297.9035663788659,298.87336886831264,298.33129521983267,0.0,0.0,0.0,-4.715309602279791e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21155256.0,21155256.0,287.69616210497736,285.2562135016073,0.7564178461538461,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,2.5847215326637897e-17,0.0,294.15,291.67627651800854,0.0008029334532681135,0.0,0.0004517391304961139,0.0,9.523210258271883e-05,0.0,9.043467625590309e-05,0.0,9.523207690228891e-05,0.0,7.033811159181546e-05,303.15,285.15,298.18610621725145,298.5273200748706,298.1642597842585,297.9027278307059,298.87225468319167,298.3305337180556,0.0,0.0,0.0,-4.715559459692609e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21155292.0,21155292.0,287.66591931304674,285.238618343576,0.7574083846153846,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,2.4622488222765922e-17,0.0,294.15,291.6738877561846,0.0008029546879978184,0.0,0.000451750945635539,0.0,9.5234592627541e-05,0.0,9.04370409767626e-05,0.0,9.523456703885085e-05,0.0,7.033995071176743e-05,303.15,285.15,298.1856911698766,298.5264472445827,298.1636368333165,297.9018792874135,298.8711253296736,298.3297559729726,0.0,0.0,0.0,-4.7158055929236885e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21155328.0,21155328.0,287.6356440470588,285.2209799339969,0.7584000000000001,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,2.4463637272119016e-17,0.0,294.15,291.67149989494067,0.0008029755997954733,0.0,0.0004517625797785565,0.0,9.523704451862332e-05,0.0,9.043936946552657e-05,0.0,9.523701902136632e-05,0.0,7.034176165155954e-05,303.15,285.15,298.1852616792895,298.5255585568971,298.1629926956144,297.9010212623942,298.86998165079916,298.3289631689989,0.0,0.0,0.0,-4.716047955460167e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21155364.0,21155364.0,287.60535378076924,285.2033095789897,0.7593922307692307,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,2.4070979032921807e-17,0.0,294.15,291.6691129468001,0.0008029959955772939,0.0,0.00045177392422315817,0.0,9.523943534001347e-05,0.0,9.044163996069899e-05,0.0,9.523940993392048e-05,0.0,7.034352748553995e-05,303.15,285.15,298.18482136545987,298.5246576342996,298.16233356107404,297.90015767053234,298.8688273395698,298.3281595141871,0.0,0.0,0.0,-4.71628427723235e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21155400.0,21155400.0,287.5750659879336,285.18561863493574,0.7603846153846153,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,2.3761395074182056e-17,0.0,294.15,291.6667271185184,0.0008030157585171322,0.0,0.00045178491338342103,0.0,9.524175126592254e-05,0.0,9.044383933289889e-05,0.0,9.524172595066216e-05,0.0,7.034523800204074e-05,303.15,285.15,298.1843677775581,298.5237417061676,298.1616560336767,297.89928725106927,298.867659988156,298.32734255132556,0.0,0.0,0.0,-4.716513188758935e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21155436.0,21155436.0,287.5447981423077,285.1679185083638,0.7613766923076923,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,2.293041591748356e-17,0.0,294.15,291.66434249224596,0.0008030351530264609,0.0,0.000451795696078923,0.0,9.52440236695431e-05,0.0,9.044599737482439e-05,0.0,9.524399844474821e-05,0.0,7.034691637320232e-05,303.15,285.15,298.18389938698766,298.5228080714156,298.16095779973335,297.89840790929446,298.86647693719937,298.32651002092615,0.0,0.0,0.0,-4.7167377970229356e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21155472.0,21155472.0,287.514567717647,285.1502206557724,0.762368,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,2.2562366937764577e-17,0.0,294.15,291.6619585614582,0.0008030540301511392,0.0,0.0004518061881085529,0.0,9.524623479880493e-05,0.0,9.044809722891455e-05,0.0,9.52462096642969e-05,0.0,7.03485494873677e-05,303.15,285.15,298.1834248348711,298.521866873159,298.16025102486117,297.897526228111,298.86528752739946,298.32567129768034,0.0,0.0,0.0,-4.716956342490462e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21155508.0,21155508.0,287.4843921877074,285.13253658339,0.763358076923077,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,2.2416806773231958e-17,0.0,294.15,291.6595759437727,0.000803072129040213,0.0,0.000451816243093555,0.0,9.524835379668621e-05,0.0,9.045010959238515e-05,0.0,9.524832875211754e-05,0.0,7.035011455368014e-05,303.15,285.15,298.1829386552823,298.52091140054995,298.15952813235907,297.8966401351364,298.8640861174791,298.3248208881614,0.0,0.0,0.0,-4.7171657692221325e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21155544.0,21155544.0,287.45428902624434,285.1148778468727,0.7643464615384616,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,2.1354623845961506e-17,0.0,294.15,291.6571949308022,0.0008030896283522955,0.0,0.0004518259617032333,0.0,9.525040188607434e-05,0.0,9.045205461890603e-05,0.0,9.525037693101922e-05,0.0,7.03516272473079e-05,303.15,285.15,298.1824389265414,298.51993851376335,298.1587864330063,297.895748241103,298.86286997248396,298.32395641737963,0.0,0.0,0.0,-4.717368179154749e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21155580.0,21155580.0,287.4242757070136,285.0972560509402,0.7653326923076924,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,2.121685538535964e-17,0.0,294.15,291.6548144702929,0.0008031068538170678,0.0,0.0004518355265642579,0.0,9.525241756455421e-05,0.0,9.045396886707e-05,0.0,9.525239269887232e-05,0.0,7.035311600237784e-05,303.15,285.15,298.181934639044,298.51895963894304,298.1580384017202,297.8948542885071,298.8616487462494,298.32308714289275,0.0,0.0,0.0,-4.717567383723359e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21155616.0,21155616.0,287.39436970377074,285.07968284895134,0.7663163076923077,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,2.087631023321205e-17,0.0,294.15,291.6524356899544,0.0008031230789540007,0.0,0.00045184452953164793,0.0,9.525431479236997e-05,0.0,9.04557706311311e-05,0.0,9.525429001566968e-05,0.0,7.03545172702707e-05,303.15,285.15,298.1814204426881,298.5179673962194,298.1572761035206,297.8939591717867,298.8604169426275,298.32220801136845,0.0,0.0,0.0,-4.717754861287413e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21155652.0,21155652.0,287.36458849027144,285.06216994241805,0.7672968461538462,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.988712116010116e-17,0.0,294.15,291.6500584995021,0.0008031385969904659,0.0,0.0004518531355228509,0.0,9.525612833592024e-05,0.0,9.045749292612306e-05,0.0,9.525610364782642e-05,0.0,7.035585672932663e-05,303.15,285.15,298.18089687635126,298.5169621711065,298.15650035295926,297.8930623321692,298.85917470673144,298.32131928786356,0.0,0.0,0.0,-4.717934054924246e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21155688.0,21155688.0,287.33494954027145,285.0447290804603,0.7682738461538462,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.9758820231562532e-17,0.0,294.15,291.64768263903255,0.0008031535699088,0.0,0.0004518614355240033,0.0,9.52578773756443e-05,0.0,9.045915396633425e-05,0.0,9.525785277584557e-05,0.0,7.035714854613975e-05,303.15,285.15,298.18036548143056,298.51594569980244,298.15571340729133,297.8921633294021,298.85792325235445,298.3204222340562,0.0,0.0,0.0,-4.7181068638389634e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21155724.0,21155724.0,287.3054703275264,285.0273720592002,0.7692468461538462,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.8822581554694727e-17,0.0,294.15,291.64530842538846,0.0008031678313401597,0.0,0.00045186933603982464,0.0,9.525954220200728e-05,0.0,9.046073503505664e-05,0.0,9.52595176901477e-05,0.0,7.035837816332614e-05,303.15,285.15,298.17982709794063,298.5149190949203,298.15491616377005,297.89126488520185,298.8566641679401,298.31951828195463,0.0,0.0,0.0,-4.7182713354740374e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21155760.0,21155760.0,287.27616832579184,285.0101107210981,0.7702153846153845,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.8580498783427532e-17,0.0,294.15,291.6429350383417,0.0008031815753629256,0.0,0.00045187694585835825,0.0,9.52611457473459e-05,0.0,9.046225790962091e-05,0.0,9.526112132325309e-05,0.0,7.035956251859308e-05,303.15,285.15,298.17928520681653,298.51388740379525,298.15411375141133,297.89036672254537,298.8554012540461,298.31861086772295,0.0,0.0,0.0,-4.718429740200317e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21155796.0,21155796.0,287.2470610088235,284.99295695422927,0.7711790000000001,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.793070498294204e-17,0.0,294.15,291.6405641858524,0.0008031942706041999,0.0,0.0004518839668022965,0.0,9.526262515519741e-05,0.0,9.046366289956653e-05,0.0,9.526260081833921e-05,0.0,7.03606551864379e-05,303.15,285.15,298.17873446692795,298.51284100925096,298.15329709085927,297.8894708805792,298.8541271774441,298.3176941250123,0.0,0.0,0.0,-4.718575852682053e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21155832.0,21155832.0,287.21816585037703,284.9759226915026,0.7721372307692308,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.7815025791361555e-17,0.0,294.15,291.63819333651196,0.0008032067946352542,0.0,0.00045189089141956375,0.0,9.526408425620168e-05,0.0,9.046504860564774e-05,0.0,9.526406000658525e-05,0.0,7.036173285571304e-05,303.15,285.15,298.1781837166189,298.51179459777705,298.1524804136242,297.8885750435831,298.85285308865986,298.3167773720526,0.0,0.0,0.0,-4.718719955684099e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21155868.0,21155868.0,287.1895003242081,284.9590199098214,0.7730896153846153,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.75859014918473e-17,0.0,294.15,291.635823893447,0.0008032182806350969,0.0,0.00045189723265524315,0.0,9.526542037562997e-05,0.0,9.046631752512006e-05,0.0,9.526539621299066e-05,0.0,7.036271969126995e-05,303.15,285.15,298.1776296497535,298.51074204249926,298.1516572768182,297.88768332279705,298.851574830453,298.31585742446424,0.0,0.0,0.0,-4.718851878822007e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21155904.0,21155904.0,287.1610819040724,284.9422606291867,0.7740356923076922,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.6752622938203993e-17,0.0,294.15,291.63345741328664,0.0008032286504896572,0.0,0.0004519029472358144,0.0,9.526662439344662e-05,0.0,9.046746099697912e-05,0.0,9.526660031719989e-05,0.0,7.036360895714678e-05,303.15,285.15,298.1770681725913,298.5096759657922,298.1508212076718,297.88679710224585,298.85028688094707,298.3149298658497,0.0,0.0,0.0,-4.7189707196893375e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21155940.0,21155940.0,287.13292806372544,284.92565691174383,0.7749750000000001,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.6644544093552446e-17,0.0,294.15,291.6310918065001,0.0008032386757216643,0.0,0.0004519084683050442,0.0,9.52677876181394e-05,0.0,9.046856573049128e-05,0.0,9.526776362811676e-05,0.0,7.036446809339596e-05,303.15,285.15,298.1765044257809,298.5086057867397,298.1499814689266,297.88591185061307,298.8489958901146,298.313999884435,0.0,0.0,0.0,-4.7190855215579314e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21155976.0,21155976.0,287.10505627692305,284.90922086077194,0.7759070769230769,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.6430473704273607e-17,0.0,294.15,291.6287264475887,0.0008032485334406481,0.0,0.00045191389522876684,0.0,9.526893099618613e-05,0.0,9.046965161709641e-05,0.0,9.526890709234585e-05,0.0,7.03653125709885e-05,303.15,285.15,298.1759403833355,298.507534877924,298.14914096690677,297.8850275028454,298.8477044802179,298.3130696422459,0.0,0.0,0.0,-4.719198358817183e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21156012.0,21156012.0,287.0774840174208,284.8929646196179,0.7768314615384615,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.565194316545996e-17,0.0,294.15,291.6263644094185,0.0008032566034295844,0.0,0.00045191831771270206,0.0,9.526986263126741e-05,0.0,9.047053642671924e-05,0.0,9.52698388130139e-05,0.0,7.036600065606966e-05,303.15,285.15,298.17537206865615,298.50645370177386,298.14829034533585,297.88415383377446,298.84640679098874,298.3121353481058,0.0,0.0,0.0,-4.719290222731811e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21156048.0,21156048.0,287.05022875897436,284.8769003705735,0.7777476923076924,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.555096531022412e-17,0.0,294.15,291.624004362468,0.0008032640239113307,0.0,0.0004519223755777468,0.0,9.527071740329716e-05,0.0,9.047134824487576e-05,0.0,9.52706936702659e-05,0.0,7.036663197043712e-05,303.15,285.15,298.1748007679094,298.50536570509365,298.14743383236384,297.883284581648,298.8451044317579,298.31119786375456,0.0,0.0,0.0,-4.719374474377922e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21156084.0,21156084.0,287.0233079753393,284.8610403336975,0.7786553076923077,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.545063890938856e-17,0.0,294.15,291.6216443155174,0.0008032714443928583,0.0,0.0004519264334404952,0.0,9.527157217483062e-05,0.0,9.047216006256292e-05,0.0,9.527154852702311e-05,0.0,7.036726328443771e-05,303.15,285.15,298.17422946783483,298.5042777097545,298.14657732088796,297.8824153306058,298.8438020740848,298.31026038063357,0.0,0.0,0.0,-4.71945872671915e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21156120.0,21156120.0,286.9967391402715,284.84539676558285,0.7795538461538462,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.515352654037298e-17,0.0,294.15,291.61928593298285,0.0008032776994073195,0.0,0.0004519298362330636,0.0,9.527228885203195e-05,0.0,9.047284074219616e-05,0.0,9.527226528917816e-05,0.0,7.036779260249026e-05,303.15,285.15,298.17365787752436,298.50318681235115,298.14571766436495,297.881553165478,298.84249868465616,298.3093228408749,0.0,0.0,0.0,-4.71952929962317e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21156156.0,21156156.0,286.9705397275264,284.829981958068,0.7804428461538462,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.462358018553081e-17,0.0,294.15,291.61693166791,0.0008032825652400723,0.0,0.00045193245901011106,0.0,9.527284109842404e-05,0.0,9.047336527347458e-05,0.0,9.527281761981549e-05,0.0,7.03682004726517e-05,303.15,285.15,298.1730839264249,298.50208669437995,298.14485002736603,297.8807038909953,298.841190112102,298.30838293025363,0.0,0.0,0.0,-4.719583585722464e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21156192.0,21156192.0,286.9447272108597,284.8148082368942,0.7813218461538461,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.4529236770953195e-17,0.0,294.15,291.614577407402,0.0008032872697035717,0.0,0.0004519349910000069,0.0,9.527337420578282e-05,0.0,9.047387162987009e-05,0.0,9.527335081142434e-05,0.0,7.036859420678737e-05,303.15,285.15,298.1725099746313,298.5009865688044,298.14398238361815,297.8798546340044,298.8398815367202,298.3074430195557,0.0,0.0,0.0,-4.719635975910007e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21156228.0,21156228.0,286.91931906402715,284.79988796030824,0.7821903846153846,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.4342371972854745e-17,0.0,294.15,291.6122235277602,0.0008032916718327278,0.0,0.0004519373530282608,0.0,9.52738714836799e-05,0.0,9.047434396167236e-05,0.0,9.527384817351541e-05,0.0,7.036896147741619e-05,303.15,285.15,298.1719363065284,298.49988616417005,298.1431144757332,297.8790071209781,298.8385730692024,298.3065034273224,0.0,0.0,0.0,-4.719684816848933e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21156264.0,21156264.0,286.89433276078427,284.7852335176106,0.783048,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.3662782645068777e-17,0.0,294.15,291.60987423506737,0.0008032935476077612,0.0,0.00045193829533354054,0.0,9.527406947300635e-05,0.0,9.047453208091778e-05,0.0,9.527404624632014e-05,0.0,7.03691076946726e-05,303.15,285.15,298.171364647099,298.4987807412665,298.14224282737825,297.8781777684835,298.8372638235437,298.30556596155424,0.0,0.0,0.0,-4.7197040093873097e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21156300.0,21156300.0,286.86978577488685,284.7708573276505,0.7838942307692308,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.3487061568959819e-17,0.0,294.15,291.6075259124835,0.0008032950132406415,0.0,0.00045193900723126555,0.0,9.527421889094143e-05,0.0,9.047467407540311e-05,0.0,9.527419574757945e-05,0.0,7.036921803729631e-05,303.15,285.15,298.1707930078406,298.4976737826044,298.1413702323907,297.87735143766366,298.8359538179511,298.3046284556901,0.0,0.0,0.0,-4.719718390492248e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21156336.0,21156336.0,286.8456955800905,284.7567718372657,0.7847286153846154,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.3015394521889323e-17,0.0,294.15,291.6051798170712,0.0008032956632388348,0.0,0.00045193926099755825,0.0,9.527427173212132e-05,0.0,9.047472435783829e-05,0.0,9.527424867173839e-05,0.0,7.036925704872783e-05,303.15,285.15,298.1702234560141,298.4965663943949,298.140497947443,297.8765340133588,298.8346453391819,298.30369343007857,0.0,0.0,0.0,-4.71972320492566e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21156372.0,21156372.0,286.8220796501508,284.7429895196701,0.7855506923076924,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.23986818030489e-17,0.0,294.15,291.6028347127848,0.0008032954506308629,0.0,0.00045193902978323203,0.0,9.527422233478009e-05,0.0,9.04746775519318e-05,0.0,9.527419935724042e-05,0.0,7.03692205471637e-05,303.15,285.15,298.1696550898537,298.495458548153,298.139625720505,297.8757205976164,298.83333715599514,298.3027594224247,0.0,0.0,0.0,-4.719717890676041e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21156408.0,21156408.0,286.7989554588235,284.7295228727871,0.78636,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.2318692227122864e-17,0.0,294.15,291.60049158785904,0.0008032938185397187,0.0,0.0004519380006123795,0.0,9.527400472107258e-05,0.0,9.047447100334638e-05,0.0,9.527398182609606e-05,0.0,7.036905980162194e-05,303.15,285.15,298.16908909298314,298.4943497862559,298.1387536099601,297.87491518512735,298.8320295611325,298.3018274470918,0.0,0.0,0.0,-4.7196959116967077e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21156444.0,21156444.0,286.77634047986425,284.7163844175292,0.7871560769230769,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.2239218700592924e-17,0.0,294.15,291.5981484629333,0.0008032921864379139,0.0,0.0004519369714359687,0.0,9.527378710619631e-05,0.0,9.047426445365056e-05,0.0,9.52737642937825e-05,0.0,7.036889905521693e-05,303.15,285.15,298.1685230967635,298.4932410256777,298.1378815008048,297.8741097736474,298.83072196778517,298.3008954729357,0.0,0.0,0.0,-4.719673932654657e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21156480.0,21156480.0,286.7542521870286,284.7035866960251,0.7879384615384615,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.200386123192389e-17,0.0,294.15,291.595809452652,0.0008032878887234445,0.0,0.00045193444389214014,0.0,9.527325362246866e-05,0.0,9.047375794653701e-05,0.0,9.5273230892042e-05,0.0,7.036850500927206e-05,303.15,285.15,298.1679640342512,298.4921340099872,298.1370124176528,297.8733225888717,298.8294194624849,298.29997050264956,0.0,0.0,0.0,-4.719620661882447e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21156516.0,21156516.0,286.73270805407236,284.6911422697932,0.7887066923076923,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.1584064395396048e-17,0.0,294.15,291.5934733278242,0.0008032826158014801,0.0,0.00045193136858561915,0.0,9.527260466723241e-05,0.0,9.04731417843693e-05,0.0,9.527258201837752e-05,0.0,7.036802567654913e-05,303.15,285.15,298.1674100319694,298.4910279754016,298.1361461233753,297.87254710952175,298.8281197496174,298.2990501979771,0.0,0.0,0.0,-4.719555953276813e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21156552.0,21156552.0,286.7117255547511,284.6790637178615,0.7894603076923076,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.150933028952846e-17,0.0,294.15,291.59113720804316,0.0008032770061441092,0.0,0.0004519281038328941,0.0,9.52719157744576e-05,0.0,9.047248769655835e-05,0.0,9.527189320718208e-05,0.0,7.036751684609481e-05,303.15,285.15,298.1668560403104,298.48992194500596,298.13527983541155,297.8717716539882,298.8268200447274,298.2981299038887,0.0,0.0,0.0,-4.719487288327338e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21156588.0,21156588.0,286.6913221628205,284.66736363483443,0.7901988461538462,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.136130539911572e-17,0.0,294.15,291.5888021976089,0.0008032707709390478,0.0,0.00045192448747951984,0.0,9.527115276133044e-05,0.0,9.04717632220818e-05,0.0,9.527113027548464e-05,0.0,7.036695327063128e-05,303.15,285.15,298.1663045435076,298.48881737324024,298.1344153518187,297.8710011502627,298.8255225817887,298.29721220012357,0.0,0.0,0.0,-4.719411281339144e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21156624.0,21156624.0,286.6715153520362,284.6560546289071,0.7909218461538461,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.0822968929139246e-17,0.0,294.15,291.58647233043234,0.0008032620242129966,0.0,0.00045191945967366676,0.0,9.527009220299505e-05,0.0,9.047075619061192e-05,0.0,9.527006979788228e-05,0.0,7.036616992943291e-05,303.15,285.15,298.16576446492826,298.4877186707191,298.13355890414005,297.8702530238274,298.8242342799725,298.29630586871747,0.0,0.0,0.0,-4.7193058002126995e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
