,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21156660.0,21156660.0,286.6523225961538,284.64514931982507,0.7916288461538461,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.0753144998768711e-17,0.0,294.15,291.58414286193334,0.000803252901003482,0.0,0.0004519142201740592,0.0,9.526898701752345e-05,0.0,9.046970678007315e-05,0.0,9.52689646930947e-05,0.0,7.036535362679384e-05,303.15,285.15,298.1652252112402,298.4866200485,298.13270294346137,297.86950638941516,298.82294617000076,298.29540015252354,0.0,0.0,0.0,-4.719195899288494e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21156696.0,21156696.0,286.6337613689291,284.63466033679185,0.7923193846153846,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.0683771534558093e-17,0.0,294.15,291.58181339343435,0.0008032437777887479,0.0,0.0004519089806739291,0.0,9.526788183195635e-05,0.0,9.046865736944141e-05,0.0,9.526785958820978e-05,0.0,7.036453732408459e-05,303.15,285.15,298.1646859581685,298.48552142756205,298.13184698405047,297.86875975594893,298.82165806150005,298.294494437446,0.0,0.0,0.0,-4.719085999643987e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21156732.0,21156732.0,286.61584914411765,284.62460031632185,0.7929930000000001,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.011187890906996e-17,0.0,294.15,291.5794889520528,0.000803232352503396,0.0,0.0004519024474580047,0.0,9.526650392114039e-05,0.0,9.04673489714993e-05,0.0,9.526648175741885e-05,0.0,7.036351958756987e-05,303.15,285.15,298.16415970313244,298.4844320555021,298.1310019431256,297.86803515878233,298.82038204504687,298.2936021811179,0.0,0.0,0.0,-4.718949086316378e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21156768.0,21156768.0,286.5986033954751,284.6149819000405,0.7936492307692308,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.0046642546156524e-17,0.0,294.15,291.5771662412647,0.0008032200586451465,0.0,0.0004518954260709567,0.0,9.526502309989877e-05,0.0,9.046594284704998e-05,0.0,9.526500101597896e-05,0.0,7.036242584181093e-05,303.15,285.15,298.1636377686385,298.48334508345414,298.1301603111469,297.8673177486203,298.81910911292607,298.2927140049572,0.0,0.0,0.0,-4.718801981165802e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21156804.0,21156804.0,286.58204159675716,284.60581773243024,0.7942876153846155,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,9.981827052903854e-18,0.0,294.15,291.57484353047664,0.0008032077647751372,0.0,0.0004518884046804903,0.0,9.526354227795598e-05,0.0,9.046453672193177e-05,0.0,9.526352027383543e-05,0.0,7.036133209553462e-05,303.15,285.15,298.16311583474123,298.4822581126646,298.12931868037106,297.8666003393735,298.81783618225325,298.2918258298808,0.0,0.0,0.0,-4.718654878251229e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21156840.0,21156840.0,286.56618122171943,284.59712045852206,0.7949076923076923,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,9.789878726353426e-18,0.0,294.15,291.5725236573409,0.0008031942450245886,0.0,0.00045188069438500245,0.0,9.526191622961149e-05,0.0,9.046299268586197e-05,0.0,9.526189430493025e-05,0.0,7.036013108560649e-05,303.15,285.15,298.1626019630826,298.4811781374714,298.12848466702104,297.8658952748151,298.81657163018133,298.29094633451433,0.0,0.0,0.0,-4.718493392903164e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21156876.0,21156876.0,286.55103974411765,284.58890272153354,0.795509,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,9.447508880525434e-18,0.0,294.15,291.57020833825686,0.0008031792212761666,0.0,0.0004518721391702524,0.0,9.526011206699756e-05,0.0,9.04612795074485e-05,0.0,9.52600902211724e-05,0.0,7.035879852120439e-05,303.15,285.15,298.162100645994,298.4801081770123,298.1276624433675,297.86520933722704,298.8153186695516,298.2900798546305,0.0,0.0,0.0,-4.7183142690952163e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21156912.0,21156912.0,286.5366346377074,284.5811771604514,0.7960910769230769,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,9.029026781391147e-18,0.0,294.15,291.5678937362774,0.0008031640233254969,0.0,0.00045186348614158244,0.0,9.525828728479808e-05,0.0,9.045954674806491e-05,0.0,9.525826551774307e-05,0.0,7.035745072727147e-05,303.15,285.15,298.1616008464181,298.4790401287004,298.1268421920859,297.8645261825569,298.8140678093727,298.2892154318268,0.0,0.0,0.0,-4.7181331066076194e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21156948.0,21156948.0,286.5229833762443,284.57395640756005,0.7966534615384615,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,8.970776393588576e-18,0.0,294.15,291.56558056267653,0.0008031480816769413,0.0,0.000451854415086019,0.0,9.525637437898851e-05,0.0,9.04577303041616e-05,0.0,9.525635269054608e-05,0.0,7.035603784558706e-05,303.15,285.15,298.161104064692,298.4779758923634,298.12602587025185,297.86384856817654,298.8128211350576,298.2883551061083,0.0,0.0,0.0,-4.7179432192061704e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21156984.0,21156984.0,286.5101034334841,284.56725308591405,0.7971956923076923,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,8.545711145624318e-18,0.0,294.15,291.5632705482351,0.000803131259632458,0.0,0.0004518448495368704,0.0,9.5254357231274e-05,0.0,9.045581486912281e-05,0.0,9.52543356210267e-05,0.0,7.03545479712503e-05,303.15,285.15,298.1606178192029,298.47692059126945,298.125219410266,297.86318448271817,298.81158424147924,298.28750530898714,0.0,0.0,0.0,-4.717743011952091e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21157020.0,21157020.0,286.4980122831825,284.56107980675563,0.7977173076923078,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,8.490578848386334e-18,0.0,294.15,291.56096212001034,0.0008031136834932793,0.0,0.0004518348601454079,0.0,9.525225073415698e-05,0.0,9.045381458548684e-05,0.0,9.525222920190193e-05,0.0,7.035299210377991e-05,303.15,285.15,298.1601368627684,298.47586977729685,298.12441790184454,297.86252719054374,298.81035225976086,298.2866607984429,0.0,0.0,0.0,-4.7175339596068026e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21157056.0,21157056.0,286.486727399095,284.55544916687546,0.7982178461538462,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,8.435802234852953e-18,0.0,294.15,291.55865369178554,0.0008030961073445538,0.0,0.00045182487075298483,0.0,9.525014423686454e-05,0.0,9.045181430168003e-05,0.0,9.525012278259832e-05,0.0,7.035143623618067e-05,303.15,285.15,298.15965590688666,298.4748189645287,298.12361639448767,297.86186989922163,298.80912027944015,298.28581628891294,0.0,0.0,0.0,-4.7173249118934297e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21157092.0,21157092.0,286.47626625497736,284.5503737459177,0.7986968461538462,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,7.98424137241934e-18,0.0,294.15,291.5563502429585,0.0008030771233430283,0.0,0.00045181409055252276,0.0,9.52478710327362e-05,0.0,9.044965570828272e-05,0.0,9.52478496558628e-05,0.0,7.034975723960861e-05,303.15,285.15,298.15919025839173,298.4737845470439,298.12283160371646,297.86123312954555,298.807905683729,298.28498904448537,0.0,0.0,0.0,-4.717099359867327e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21157128.0,21157128.0,286.4666463245852,284.5458661036271,0.7991538461538461,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,7.93273137388757e-18,0.0,294.15,291.554049491907,0.0008030573441439472,0.0,0.0004518028636482307,0.0,9.524550366077929e-05,0.0,9.044740769043406e-05,0.0,9.524548236097606e-05,0.0,7.034800869106783e-05,303.15,285.15,298.15873272291157,298.47275842784404,298.1220556377929,297.8606073441368,298.8066995821039,298.2841707429578,0.0,0.0,0.0,-4.716864487971809e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21157164.0,21157164.0,286.4578850816742,284.541938777039,0.7995883846153846,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,7.88155368995214e-18,0.0,294.15,291.55174874085543,0.0008030375649343161,0.0,0.0004517916367428732,0.0,9.524313628862776e-05,0.0,9.044515967239592e-05,0.0,9.524311506589093e-05,0.0,7.034626014238407e-05,303.15,285.15,298.15827518796,298.47173230981696,298.12127967286165,297.85998155954724,298.805493481849,298.28335244240697,0.0,0.0,0.0,-4.716629621923831e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21157200.0,21157200.0,286.45,284.5386042776115,0.8,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,7.729993155654607e-18,0.0,294.15,291.54944870337596,0.0008030176979438849,0.0,0.00045178036062922374,0.0,9.524075854350309e-05,0.0,9.04429018038197e-05,0.0,9.524073739774276e-05,0.0,7.034450393227613e-05,303.15,285.15,298.1578197379611,298.47070887062955,298.1205063063564,297.85935793437477,298.8042901274411,298.2825365953526,0.0,0.0,0.0,-4.716393734838235e-08,299.3797040004976,299.4959080911368,299.03970008320044,298.83374758924157,299.904553642446,0.0,0.0,0.22824846927353032,0.1391
21157200.0,21157200.0,286.45,284.5386042776115,0.8,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,7.729993155654607e-18,0.0,294.15,291.54944870337596,0.0008030176979438849,0.0,0.00045178036062922374,0.0,9.524075854350309e-05,0.0,9.04429018038197e-05,0.0,9.524073739774276e-05,0.0,7.034450393227613e-05,303.15,285.15,298.1578197379611,298.47070887062955,298.1205063063564,297.85935793437477,298.8042901274411,298.2825365953526,0.0,0.0,0.0,-4.716393734838235e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21157236.0,21157236.0,286.4427963565126,284.5356744035054,0.8003880800000001,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,7.459661250742574e-18,0.0,294.15,291.54715469984905,0.000802996900489507,0.0,0.0004517685625009493,0.0,9.523827075734226e-05,0.0,9.044053943670767e-05,0.0,9.523824968783037e-05,0.0,7.034266644638304e-05,303.15,285.15,298.1573819623406,298.4697063490181,298.11975419952915,297.8587552361293,298.80310769300485,298.2817410880045,0.0,0.0,0.0,-4.716146959122905e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21157272.0,21157272.0,286.43606118823527,284.5329498902749,0.80075264,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,7.41153555887652e-18,0.0,294.15,291.5448607023324,0.000802976151947429,0.0,0.00045175679189737335,0.0,9.523578877375752e-05,0.0,9.043818257985483e-05,0.0,9.523576778048805e-05,0.0,7.034083324625405e-05,303.15,285.15,298.1569442046145,298.4687038494129,298.11900211477086,297.85815255868135,298.8019252807969,298.28094560165533,0.0,0.0,0.0,-4.715900764556736e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21157308.0,21157308.0,286.4297846090336,284.53042660509345,0.80109416,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,7.292575304932079e-18,0.0,294.15,291.54256758981273,0.0008029554499469068,0.0,0.0004517450476872186,0.0,9.523331235508947e-05,0.0,9.043583100744393e-05,0.0,9.523329143795178e-05,0.0,7.033900415637611e-05,303.15,285.15,298.15650847284815,298.4677046890351,298.1182532417185,297.857551468932,298.8007461270938,298.28015279992553,0.0,0.0,0.0,-4.715655128098737e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21157344.0,21157344.0,286.4239567327731,284.528100377428,0.80141312,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,6.947028811040603e-18,0.0,294.15,291.54028068909656,0.0008029350334901456,0.0,0.0004517334655808324,0.0,9.523087011580018e-05,0.0,9.043351189165292e-05,0.0,9.523084927403434e-05,0.0,7.033720031142553e-05,303.15,285.15,298.1560877435476,298.46672806076185,298.11752687592605,297.85696387759737,298.799588620433,298.27937903565316,0.0,0.0,0.0,-4.71541288676475e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21157380.0,21157380.0,286.41856767331933,284.52596700093494,0.80171,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,6.9022103458708276e-18,0.0,294.15,291.53799425696866,0.0008029146556441671,0.0,0.0004517219053195255,0.0,9.522843248222143e-05,0.0,9.043119714947555e-05,0.0,9.522841171576268e-05,0.0,7.033539986825026e-05,303.15,285.15,298.15566848067454,298.4657527501023,298.116802195711,297.8563783086128,298.7984322296354,298.2786067929472,0.0,0.0,0.0,-4.7151711080817877e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21157416.0,21157416.0,286.4136075445378,284.52402223530845,0.80198528,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,6.8576810251503996e-18,0.0,294.15,291.5357078248407,0.0008028942778022098,0.0,0.00045171034506532627,0.0,9.522599485017126e-05,0.0,9.042888240874503e-05,0.0,9.52259741590158e-05,0.0,7.033359942620478e-05,303.15,285.15,298.1552492182907,298.464777440555,298.11607751636194,297.8557927404017,298.7972758401586,298.2778345511536,0.0,0.0,0.0,-4.714929335768304e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21157452.0,21157452.0,286.40906646029407,284.5222618080841,0.80223944,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,6.49059556347166e-18,0.0,294.15,291.5334255706325,0.0008028741440327601,0.0,0.00045169892308245086,0.0,9.522358637131182e-05,0.0,9.042659535196764e-05,0.0,9.522356575495781e-05,0.0,7.033182051671152e-05,303.15,285.15,298.1548386689215,298.46381726249643,298.11536748156493,297.8552124188825,298.79613358925513,298.2770738842241,0.0,0.0,0.0,-4.714690459084857e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21157488.0,21157488.0,286.4049345344538,284.52068141639626,0.8024729600000001,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,6.448721758265865e-18,0.0,294.15,291.5311464478576,0.0008028541553619169,0.0,0.0004516875834489374,0.0,9.52211952556351e-05,0.0,9.042432478321574e-05,0.0,9.52211747137045e-05,0.0,7.033005443167888e-05,303.15,285.15,298.1544346072232,298.462867895547,298.1146682814308,297.85463719102347,298.79500110628703,298.27632181630236,0.0,0.0,0.0,-4.714453309706527e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21157524.0,21157524.0,286.40120188088235,284.5192767286905,0.80268632,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,6.143159854483617e-18,0.0,294.15,291.52886990552224,0.0008028342377034896,0.0,0.00045167628434266354,0.0,9.521881268596958e-05,0.0,9.04220623295866e-05,0.0,9.521879221815954e-05,0.0,7.032829465876297e-05,303.15,285.15,298.15403522532637,298.461927640234,298.11397770892677,297.85406507849115,298.79387703508036,298.2755765376118,0.0,0.0,0.0,-4.714217014064381e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21157560.0,21157560.0,286.39785861344535,284.5180433863927,0.80288,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,6.064150864266765e-18,0.0,294.15,291.5265946600525,0.0008028144172584421,0.0,0.00045166504022035484,0.0,9.521644170879804e-05,0.0,9.041981088427677e-05,0.0,9.521642131495298e-05,0.0,7.032654344805543e-05,303.15,285.15,298.1536381961343,298.4609919644799,298.1132914726628,297.8534945304966,298.79275719181294,298.2748346711173,0.0,0.0,0.0,-4.7139818729840717e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21157596.0,21157596.0,286.39489484600836,284.5169770055331,0.80305448,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,5.8520764908745986e-18,0.0,294.15,291.5243233131825,0.000802794713808638,0.0,0.0004516538627737495,0.0,9.521408479120601e-05,0.0,9.041757278972392e-05,0.0,9.52140644708755e-05,0.0,7.032480262179731e-05,303.15,285.15,298.15324775000414,298.4600690085747,298.11261743512256,297.852928094546,298.79164834226555,298.2741021261026,0.0,0.0,0.0,-4.713748132173833e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21157632.0,21157632.0,286.39230069243695,284.5160731783274,0.80321024,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,5.8143220647003045e-18,0.0,294.15,291.52205197238186,0.0008027750660183684,0.0,0.000451642716647155,0.0,9.521173447628422e-05,0.0,9.041534096521931e-05,0.0,9.52117142294626e-05,0.0,7.032306667225007e-05,303.15,285.15,298.15285731502195,298.45914607391273,298.1119434174103,297.85236166398545,298.7905395119791,298.2733695964619,0.0,0.0,0.0,-4.713515050922904e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21157668.0,21157668.0,286.3900662665966,284.5153274747152,0.8033477600000001,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,5.720998188178777e-18,0.0,294.15,291.519782043429,0.0008027554665409438,0.0,0.00045163159800377294,0.0,9.520938995642142e-05,0.0,9.041311464364223e-05,0.0,9.520936978294719e-05,0.0,7.032133500294652e-05,303.15,285.15,298.15246898901563,298.458227751102,298.1112734954189,297.8517960349241,298.7894349260131,298.27264023929473,0.0,0.0,0.0,-4.713282550025292e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21157704.0,21157704.0,286.3881816823529,284.5147354438552,0.80346752,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,5.4499182496352995e-18,0.0,294.15,291.51751803743196,0.0008027360863794594,0.0,0.00045162060401668846,0.0,9.520707172088056e-05,0.0,9.041091328145703e-05,0.0,9.520705162008128e-05,0.0,7.031962274729055e-05,303.15,285.15,298.1520898417983,298.45732851116003,298.1106211269352,297.85123459302474,298.7883471633542,298.2719242472545,0.0,0.0,0.0,-4.71305266062917e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21157740.0,21157740.0,286.3866370535714,284.51429261557894,0.80357,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,5.414758330496743e-18,0.0,294.15,291.51525455745025,0.0008027167420461311,0.0,0.000451609630309396,0.0,9.520475776107821e-05,0.0,9.040871597953467e-05,0.0,9.520473773288801e-05,0.0,7.03179136496939e-05,303.15,285.15,298.15171164732106,298.45643085891606,298.1099704718825,297.8506738640743,298.7872604921227,298.2712094668633,0.0,0.0,0.0,-4.712823200491943e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21157776.0,21157776.0,286.3854224941176,284.51399450180213,0.80365568,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,5.379825244102681e-18,0.0,294.15,291.5129910774685,0.0008026973976936237,0.0,0.0004515986565956698,0.0,9.520244379994722e-05,0.0,9.040651867634629e-05,0.0,9.520242384436259e-05,0.0,7.031620455111664e-05,303.15,285.15,298.1513334532892,298.45553320769693,298.1093198175371,297.8501131358557,298.786173822144,298.2704946873046,0.0,0.0,0.0,-4.712593745826879e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21157812.0,21157812.0,286.38452811785714,284.51383659789474,0.8037250400000001,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,5.075396566333832e-18,0.0,294.15,291.51073563672406,0.0008026781605606803,0.0,0.00045158774483621596,0.0,9.520014290637557e-05,0.0,9.04043337813469e-05,0.0,9.520012302252677e-05,0.0,7.031450510437116e-05,303.15,285.15,298.1509657766155,298.4546590921264,298.1086897498864,297.84955788882644,298.7851085525182,298.2697962119946,0.0,0.0,0.0,-4.7123655948988614e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21157848.0,21157848.0,286.38394403865544,284.51381438400966,0.8037785599999999,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,5.042652858135945e-18,0.0,294.15,291.5084800801744,0.000802658996456209,0.0,0.0004515768741812405,0.0,9.51978506781771e-05,0.0,9.040215711518484e-05,0.0,9.519783086605555e-05,0.0,7.03128120578425e-05,303.15,285.15,298.15059851479947,298.45378534695806,298.108060683157,297.8490027372792,298.7840425950804,298.2690979754548,0.0,0.0,0.0,-4.712138307377278e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21157884.0,21157884.0,286.38366037037815,284.5139233263709,0.8038167199999999,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,5.0101203945989494e-18,0.0,294.15,291.5062245236248,0.0008026398323521923,0.0,0.0004515660035307582,0.0,9.519555845095292e-05,0.0,9.039998044994371e-05,0.0,9.51955387105552e-05,0.0,7.031111901203415e-05,303.15,285.15,298.15023125341656,298.452911602788,298.1074316170923,297.84844758645073,298.7829766388746,298.2683997397244,0.0,0.0,0.0,-4.711911025450973e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21157920.0,21157920.0,286.38366722689074,284.51415887852073,0.80384,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,4.897900727161279e-18,0.0,294.15,291.50397437056404,0.000802620626472579,0.0,0.0004515551104334616,0.0,9.519326149614361e-05,0.0,9.039779929457072e-05,0.0,9.519324182690455e-05,0.0,7.030942247456256e-05,303.15,285.15,298.14987042993346,298.4520523195829,298.1068147817137,297.8478963652176,298.78192431827074,298.2677116429437,0.0,0.0,0.0,-4.711683283926811e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21157956.0,21157956.0,286.3839547220588,284.51451648252646,0.8038488800000001,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,4.726612239968379e-18,0.0,294.15,291.50172685125995,0.0008026015415807671,0.0,0.00045154428597588264,0.0,9.519097901378942e-05,0.0,9.039563188221374e-05,0.0,9.519095941540545e-05,0.0,7.030773662645874e-05,303.15,285.15,298.1495133405075,298.4512013110259,298.1062057855699,297.8473468359938,298.7808780594345,298.2670290665064,0.0,0.0,0.0,-4.711456982084598e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21157992.0,21157992.0,286.3845129697479,284.51499157014746,0.80384384,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,4.696118699231742e-18,0.0,294.15,291.4994793383651,0.0008025824293887676,0.0,0.0004515334461646342,0.0,9.518869329472868e-05,0.0,9.039346139619771e-05,0.0,9.518867376719641e-05,0.0,7.030604838773518e-05,303.15,285.15,298.14915625976136,298.4503503215897,298.1055968059154,297.8467973111739,298.7798318175592,298.26634650319994,0.0,0.0,0.0,-4.71123036530352e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21158028.0,21158028.0,286.3853320838235,284.51557956396135,0.80382536,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,4.620742757421039e-18,0.0,294.15,291.4972331857691,0.0008025632893299126,0.0,0.000451522590940954,0.0,9.518640432767614e-05,0.0,9.039128782563241e-05,0.0,9.518638487085267e-05,0.0,7.030435775008505e-05,303.15,285.15,298.1488007633391,298.449502845096,298.10499076454965,297.8462488294002,298.77878890761906,298.26566642200083,0.0,0.0,0.0,-4.7110034332082814e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21158064.0,21158064.0,286.38640217815123,284.5162758784517,0.8037939199999999,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,4.401796583780375e-18,0.0,294.15,291.4949937092884,0.000802544086197685,0.0,0.0004515117015412533,0.0,9.518410816144436e-05,0.0,9.038910741768288e-05,0.0,9.518408877463036e-05,0.0,7.030266179528793e-05,303.15,285.15,298.1484532135426,298.4486730007312,298.10439990296675,297.84570544709146,298.7777616375343,298.2649986403732,0.0,0.0,0.0,-4.710775797591435e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21158100.0,21158100.0,286.38771336659664,284.51707592105504,0.80375,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,4.345183780034002e-18,0.0,294.15,291.49275427838745,0.0008025248840290987,0.0,0.00045150081270778776,0.0,9.518181211468229e-05,0.0,9.038692712316882e-05,0.0,9.518179279786502e-05,0.0,7.030096592873333e-05,303.15,285.15,298.1481058039432,298.44784347304403,298.1038095221624,297.84516209161814,298.77673412532033,298.26433100321765,0.0,0.0,0.0,-4.7105481793647764e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21158136.0,21158136.0,286.3892557630252,284.5179750931687,0.80369408,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,4.193224808687411e-18,0.0,294.15,291.4905189271037,0.0008025056121265789,0.0,0.0004514898854285349,0.0,9.517950796642984e-05,0.0,9.038473913475926e-05,0.0,9.517948871918767e-05,0.0,7.029926407853133e-05,303.15,285.15,298.1477630527413,298.4470242734256,298.10322789176996,297.84462239304594,298.7757161607232,298.26367075434126,0.0,0.0,0.0,-4.710319766946325e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21158172.0,21158172.0,286.3910194813025,284.51896879111985,0.80362664,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,3.9945358586040644e-18,0.0,294.15,291.48828493140775,0.0008024862942082796,0.0,0.00045147893252150533,0.0,9.517719841665127e-05,0.0,9.038254601675533e-05,0.0,9.51771792388438e-05,0.0,7.029755823880914e-05,303.15,285.15,298.1474218538802,298.4462083195489,298.10264909379765,297.84408416525747,298.7747009571714,298.26301287793115,0.0,0.0,0.0,-4.710090826173966e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21158208.0,21158208.0,286.3929946352941,284.5200524070946,0.8035481600000001,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,3.9687652779547164e-18,0.0,294.15,291.4860536424198,0.0008024668766364919,0.0,0.000451467924065862,0.0,9.51748771587616e-05,0.0,9.038034178010172e-05,0.0,9.517485805011202e-05,0.0,7.029584375157228e-05,303.15,285.15,298.14708375397464,298.44539884379236,298.1020759497597,297.8435488763045,298.77369126269207,298.2623597373046,0.0,0.0,0.0,-4.709860733612038e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21158244.0,21158244.0,286.3951713388655,284.521221330029,0.80345912,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,3.9431609551261795e-18,0.0,294.15,291.48382235343183,0.0008024474590461231,0.0,0.0004514569156038293,0.0,9.517255589955133e-05,0.0,9.037813754218991e-05,0.0,9.517253686005636e-05,0.0,7.029412926336076e-05,303.15,285.15,298.14674565446825,298.4445893689621,298.1015028062845,297.8430135880249,298.77268156938476,298.26170659742496,0.0,0.0,0.0,-4.7096306465566735e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21158280.0,21158280.0,286.3975397058823,284.5224709464598,0.80336,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,3.8548396821454944e-18,0.0,294.15,291.48159437537714,0.0008024278807565029,0.0,0.0004514458173447341,0.0,9.517021571267053e-05,0.0,9.03759153296949e-05,0.0,9.517019674200086e-05,0.0,7.029240079530325e-05,303.15,285.15,298.14641128078364,298.4437873529984,298.1009358300781,297.84248174234403,298.77167920710053,298.26105908266095,0.0,0.0,0.0,-4.709398693594086e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21158316.0,21158316.0,286.40008985021007,284.52379664133775,0.8032512800000001,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,3.720028934785054e-18,0.0,294.15,291.4793713409638,0.000802408150187185,0.0,0.0004514346343464893,0.0,9.516785766574202e-05,0.0,9.037367615624385e-05,0.0,9.516783876339689e-05,0.0,7.029065913597729e-05,303.15,285.15,298.1460825540645,298.4429968985773,298.100378898625,297.8419551413373,298.7706865463576,298.26042000779233,0.0,0.0,0.0,-4.709164981402708e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21158352.0,21158352.0,286.40281188571424,284.5251937988009,0.80313344,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,3.696029324047978e-18,0.0,294.15,291.47714831325004,0.0008023883861293595,0.0,0.00045142343251292267,0.0,9.51654956481327e-05,0.0,9.037143321213429e-05,0.0,9.516547681410891e-05,0.0,7.028891454392068e-05,303.15,285.15,298.14575383546867,298.44220646051906,298.0998219808532,297.8414285481194,298.76969390059156,298.2597809451104,0.0,0.0,0.0,-4.7089308820785214e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21158388.0,21158388.0,286.4056959262605,284.52665780291,0.80300696,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,3.636705505996771e-18,0.0,294.15,291.4749262160202,0.0008023685695921235,0.0,0.0004514122013244089,0.0,9.516312744288929e-05,0.0,9.036918439198242e-05,0.0,9.516310867709411e-05,0.0,7.02871653817175e-05,303.15,285.15,298.1454261433482,298.441417920437,298.0992666398791,297.8409031481822,298.76870319481986,298.25914340933326,0.0,0.0,0.0,-4.708696176721985e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21158424.0,21158424.0,286.4087320857143,284.52818403834465,0.8028723200000001,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,3.4643862930483472e-18,0.0,294.15,291.47271125042147,0.0008023484140780357,0.0,0.00045140078072096083,0.0,9.516071931226678e-05,0.0,9.036689765685826e-05,0.0,9.516070061400316e-05,0.0,7.02853867309072e-05,303.15,285.15,298.1451064087752,298.4406444648421,298.0987241175015,297.84038684222526,298.76772664741804,298.2585176961524,0.0,0.0,0.0,-4.708457529886346e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21158460.0,21158460.0,286.41191047794115,284.5297678910609,0.8027299999999999,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,3.442035950098441e-18,0.0,294.15,291.4704964933419,0.0008023282249645171,0.0,0.0004513893412646657,0.0,9.515830720745345e-05,0.0,9.03646071477133e-05,0.0,9.515828857669475e-05,0.0,7.028360514477853e-05,303.15,285.15,298.14478695124654,298.43987170791183,298.0981823183866,297.8398707805988,298.7667501833276,298.25789238829424,0.0,0.0,0.0,-4.7082184959686017e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21158496.0,21158496.0,286.4152212168067,284.5314047489105,0.80258048,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,3.4198297994491975e-18,0.0,294.15,291.46828173626227,0.0008023080358372243,0.0,0.00045137790180469454,0.0,9.515589510189196e-05,0.0,9.036231663785365e-05,0.0,9.515587653863483e-05,0.0,7.028182355809797e-05,303.15,285.15,298.14446749409444,298.43909895186584,298.0976405197828,297.8393547196086,298.76577372037104,298.25726708114456,0.0,0.0,0.0,-4.7079794680617174e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21158532.0,21158532.0,286.4186544161764,284.53309000222157,0.80242424,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,3.2263115685025576e-18,0.0,294.15,291.466072804303,0.0008022875079787695,0.0,0.0004513662728033069,0.0,9.515344304317921e-05,0.0,9.035998818682292e-05,0.0,9.515342454686694e-05,0.0,7.028001246226932e-05,303.15,285.15,298.1441544796219,298.43833745692996,298.09710826150985,297.8388472621725,298.76480848975314,298.25665118999746,0.0,0.0,0.0,-4.707736495727043e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21158568.0,21158568.0,286.42220018991594,284.53481904433954,0.8022617599999999,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,3.205497154658473e-18,0.0,294.15,291.4638663697828,0.0008022668248972968,0.0,0.0004513545569271444,0.0,9.515097267217987e-05,0.0,9.035764234569769e-05,0.0,9.515095424256781e-05,0.0,7.027818784109799e-05,303.15,285.15,298.14384429191676,298.4375811486303,298.0965806048771,297.83834356878765,298.7638474909413,298.2560394210306,0.0,0.0,0.0,-4.707491718969061e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21158604.0,21158604.0,286.42584865189076,284.53658727213116,0.80209352,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,3.1848170241328078e-18,0.0,294.15,291.46165993526256,0.0008022461418068338,0.0,0.0004513428410500214,0.0,9.514850230100514e-05,0.0,9.035529650440164e-05,0.0,9.514848393808988e-05,0.0,7.027636321979783e-05,303.15,285.15,298.1435341045769,298.43682484119574,298.0960529487335,297.83783987601805,298.7628864932451,298.2554276527539,0.0,0.0,0.0,-4.707246948574855e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21158640.0,21158640.0,286.42958991596635,284.53839008644843,0.80192,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,3.1134815912191995e-18,0.0,294.15,291.4594565396315,0.0008022252630593274,0.0,0.0004513310156187327,0.0,9.514600883678134e-05,0.0,9.035292873303325e-05,0.0,9.514599054027782e-05,0.0,7.027452154210835e-05,303.15,285.15,298.1432272001622,298.43607373847374,298.0955296896579,297.8373412465489,298.7619312056937,298.2548206161073,0.0,0.0,0.0,-4.70699990113556e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21158676.0,21158676.0,286.4334140960084,284.54022289255516,0.80174168,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,3.004597483236887e-18,0.0,294.15,291.45725853128596,0.0008022040861015416,0.0,0.0004513190233566488,0.0,9.514348020671519e-05,0.0,9.035052756669416e-05,0.0,9.514346197611185e-05,0.0,7.027265389115171e-05,303.15,285.15,298.14292630588653,298.4353326824256,298.09501529017615,297.8368517819528,298.7609849946679,298.25422221102184,0.0,0.0,0.0,-4.706749383521016e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21158712.0,21158712.0,286.4373113058823,284.5420811005132,0.8015590400000001,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,2.8622296526043405e-18,0.0,294.15,291.4550618977524,0.0008021828495235064,0.0,0.00045130699778901006,0.0,9.514094455648144e-05,0.0,9.03481197336715e-05,0.0,9.514092639164741e-05,0.0,7.027078105514976e-05,303.15,285.15,298.1426268657377,298.4345938974236,298.09450285099155,297.83636469916576,298.76004122558385,298.25362590778053,0.0,0.0,0.0,-4.7064981786931244e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21158748.0,21158748.0,286.4412716594538,284.543960125532,0.8013725599999999,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,2.843764097979135e-18,0.0,294.15,291.4528680090017,0.0008021614172145642,0.0,0.0004512948625718936,0.0,9.513838579287557e-05,0.0,9.034568995131342e-05,0.0,9.5138367693555e-05,0.0,7.026889114774202e-05,303.15,285.15,298.1423303281618,298.43385964432434,298.0939943236434,297.8358823714768,298.75910233129326,298.2530337997799,0.0,0.0,0.0,-4.706244695183087e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21158784.0,21158784.0,286.4452852705882,284.54585538827723,0.80118272,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,2.709017088531517e-18,0.0,294.15,291.45067695007555,0.0008021398958922366,0.0,0.0004512826777533393,0.0,9.513581657479197e-05,0.0,9.034325024080216e-05,0.0,9.513579854072084e-05,0.0,7.026699351874639e-05,303.15,285.15,298.1420368316887,298.43312990112963,298.09348989545447,297.83540567410074,298.7581677164659,298.2524460037679,0.0,0.0,0.0,-4.705990185582395e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21158820.0,21158820.0,286.44934225315126,284.5477623151427,0.8009900000000001,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,2.6915399783410828e-18,0.0,294.15,291.44848731376766,0.0008021182123601248,0.0,0.0004512704019178534,0.0,9.513322817031498e-05,0.0,9.034079231026371e-05,0.0,9.513321020136146e-05,0.0,7.026508171877283e-05,303.15,285.15,298.14174486467954,298.43240242627036,298.09298752845183,297.8349318072516,298.7572352548248,298.25186037629567,0.0,0.0,0.0,-4.70573378545382e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21158856.0,21158856.0,286.45343272100837,284.5496763384816,0.80079488,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,2.6741756209944387e-18,0.0,294.15,291.44629767745977,0.0008020965288140603,0.0,0.00045125812607865924,0.0,9.513063976508397e-05,0.0,9.033833437900485e-05,0.0,9.513062186124454e-05,0.0,7.026316991824305e-05,303.15,285.15,298.1414528980132,298.4316749522422,298.09248516190104,297.83445794097236,298.75630279426423,298.25127474947857,0.0,0.0,0.0,-4.70547739225349e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21158892.0,21158892.0,286.4575467880252,284.5515928968005,0.80059784,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,2.522851793270958e-18,0.0,294.15,291.44411317949175,0.000802074540996563,0.0,0.0004512456799066098,0.0,9.512801545538861e-05,0.0,9.033584235141655e-05,0.0,9.51279976161955e-05,0.0,7.026123159889349e-05,303.15,285.15,298.14116632712296,298.43095488349115,298.0919893379006,297.8339944835388,298.75537848939405,298.2506967042895,0.0,0.0,0.0,-4.705217456655337e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21158928.0,21158928.0,286.4616745680672,284.55350743491283,0.80039936,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,2.5065757206792447e-18,0.0,294.15,291.4419320880749,0.0008020523563505934,0.0,0.00045123312356716973,0.0,9.512536792358851e-05,0.0,9.033332827116698e-05,0.0,9.512535014872896e-05,0.0,7.025927612784016e-05,303.15,285.15,298.14088340010085,298.43023994966916,298.09149821112214,297.8335380339641,298.75445906031024,298.2501237310333,0.0,0.0,0.0,-4.704955232702008e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21158964.0,21158964.0,286.46580617499995,284.5554154040544,0.8001999200000001,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,2.4904046524875983e-18,0.0,294.15,291.43975099665806,0.0008020301717003133,0.0,0.00045122056722946403,0.0,9.512272039218212e-05,0.0,9.033081419128688e-05,0.0,9.512270268165259e-05,0.0,7.025732065707831e-05,303.15,285.15,298.1406004734103,298.42952501666326,298.0910070847797,297.8330815849349,298.75353963229054,298.24955075841575,0.0,0.0,0.0,-4.704693016112757e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21159000.0,21159000.0,286.46993172268907,284.5573122619598,0.8,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,2.4346230824102277e-18,0.0,294.15,291.4375737210847,0.0008020078659750514,0.0,0.00045120794337791747,0.0,9.512005863074322e-05,0.0,9.032828659780268e-05,0.0,9.512004098420505e-05,0.0,7.025535467613189e-05,303.15,285.15,298.14032090242563,298.4288140112921,298.090519532882,297.83263292518063,298.7526256375401,298.2489826018641,0.0,0.0,0.0,-4.7044294010121225e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21159036.0,21159036.0,286.474041325,284.5591934728991,0.79980008,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,2.349479889866867e-18,0.0,294.15,291.4354011785193,0.0008019853244289898,0.0,0.0004511951876360052,0.0,9.511736906868245e-05,0.0,9.032573260363863e-05,0.0,9.51173514857039e-05,0.0,7.025336816182875e-05,303.15,285.15,298.14004651125106,298.428110023805,298.0900385103139,297.8321947795544,298.7517181261986,298.24842159022455,0.0,0.0,0.0,-4.704163045697851e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21159072.0,21159072.0,286.4781250957983,284.56105450767575,0.7996006400000001,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,2.334322318842584e-18,0.0,294.15,291.4332286431527,0.0008019627647807096,0.0,0.00045118242171513455,0.0,9.511467736080823e-05,0.0,9.032317657175347e-05,0.0,9.511465984138545e-05,0.0,7.025138006263588e-05,303.15,285.15,298.13977212767037,298.4274060463962,298.08955749672305,297.83175665053955,298.75081062600754,298.24786058946734,0.0,0.0,0.0,-4.7038964857018364e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21159108.0,21159108.0,286.4821731489496,284.56289084358525,0.7994021600000001,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,2.2968548367490645e-18,0.0,294.15,291.4310563114851,0.0008019402012639844,0.0,0.00045116965365339694,0.0,9.511198520178221e-05,0.0,9.03206201114172e-05,0.0,9.511196774589396e-05,0.0,7.024939163022815e-05,303.15,285.15,298.1394979086667,298.42670224435363,298.0890766477952,297.8313189561212,298.74990339194784,298.2472998297769,0.0,0.0,0.0,-4.7036298887458284e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21159144.0,21159144.0,286.4861755983193,284.56469796433413,0.79920512,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,2.188022208681509e-18,0.0,294.15,291.4288925787786,0.0008019174052132616,0.0,0.0004511567561166544,0.0,9.510926575389532e-05,0.0,9.031803773597664e-05,0.0,9.5109248360784e-05,0.0,7.024738304251496e-05,303.15,285.15,298.13923133701786,298.42600717463847,298.08860408634854,297.83090032295985,298.7490071464979,298.24675001349254,0.0,0.0,0.0,-4.7033606042792696e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21159180.0,21159180.0,286.4901225577731,284.56647135992034,0.79901,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,2.1739062751194313e-18,0.0,294.15,291.4267285964812,0.00080189457577426,0.0,0.000451143839771563,0.0,9.510654234087107e-05,0.0,9.031545159516416e-05,0.0,9.51065250105515e-05,0.0,7.024537152616182e-05,303.15,285.15,298.1389649220174,298.4253125750024,298.08813200288756,297.8304815284765,298.7481104756843,298.2462003008136,0.0,0.0,0.0,-4.703090935287447e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
