,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21159216.0,21159216.0,286.49400414117645,284.5682065264731,0.79881728,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,2.1598814099110197e-18,0.0,294.15,291.4245646141838,0.0008018717463213093,0.0,0.0004511309234227496,0.0,9.510381892709037e-05,0.0,9.031286545362886e-05,0.0,9.510380165955901e-05,0.0,7.024336000925068e-05,303.15,285.15,298.1386985073281,298.4246179761573,298.0876599198362,297.8300627344896,298.7472138059056,298.2456505887434,0.0,0.0,0.0,-4.702821273969885e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21159252.0,21159252.0,286.4978104623949,284.569898966054,0.7986274400000001,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,2.024514119089966e-18,0.0,294.15,291.4224057647453,0.0008018488516215683,0.0,0.0004511179711582052,0.0,9.510108794540383e-05,0.0,9.031027212486846e-05,0.0,9.51010707402113e-05,0.0,7.024134290280154e-05,303.15,285.15,298.1384362743417,298.42392770479285,298.0871920917485,297.82965587026194,298.74632314731605,298.24510701769225,0.0,0.0,0.0,-4.702550874272333e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21159288.0,21159288.0,286.5015316352941,284.57154418641863,0.79844096,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,2.0114530511139772e-18,0.0,294.15,291.4202503473094,0.000801825891271551,0.0,0.0004511049824960064,0.0,9.509834929306518e-05,0.0,9.030767151149364e-05,0.0,9.509833214990783e-05,0.0,7.023932013089666e-05,303.15,285.15,298.1381771262506,298.4232408629678,298.08672771139993,297.82925726252114,298.74543613388516,298.24456781940495,0.0,0.0,0.0,-4.7022797253456843e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21159324.0,21159324.0,286.5051577737395,284.57313770073796,0.7982583200000001,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.9161437097116775e-18,0.0,294.15,291.4180978106818,0.0008018029346598678,0.0,0.0004510919963766451,0.0,9.509561117877715e-05,0.0,9.030507140875155e-05,0.0,9.509559409740304e-05,0.0,7.023729775644542e-05,303.15,285.15,298.1379200921913,298.42255605629316,298.0862653756176,297.8288648737377,298.7445523551723,298.24403175060246,0.0,0.0,0.0,-4.702008638745095e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21159360.0,21159360.0,286.50867899159664,284.57467502728053,0.7980800000000001,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.891499620480596e-18,0.0,294.15,291.415946722602,0.0008017799731717689,0.0,0.0004510790077369045,0.0,9.50928725341773e-05,0.0,9.030247080225301e-05,0.0,9.509285551445818e-05,0.0,7.023527499033376e-05,303.15,285.15,298.1376641216776,298.421872274007,298.08580406871334,297.82847561413996,298.74367020355163,298.24349725641787,0.0,0.0,0.0,-4.701737508180167e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21159396.0,21159396.0,286.5120854027311,284.5761516890549,0.7979064800000001,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.8253504421762324e-18,0.0,294.15,291.41379994828714,0.0008017570384772598,0.0,0.00045106603482061153,0.0,9.509013720721265e-05,0.0,9.029987334579721e-05,0.0,9.509012024877539e-05,0.0,7.023325467469205e-05,303.15,285.15,298.137411216344,298.42119134028053,298.08534595388716,297.8280966144003,298.74279154138605,298.24296733325957,0.0,0.0,0.0,-4.701466715420566e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21159432.0,21159432.0,286.51536712100835,284.5775632134122,0.79773824,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.8135742703133355e-18,0.0,294.15,291.41165318136956,0.0008017341071348451,0.0,0.0004510530637953074,0.0,9.508740227892382e-05,0.0,9.02972762679284e-05,0.0,9.508738538176424e-05,0.0,7.023123465351179e-05,303.15,285.15,298.1371583167566,298.4205104125729,298.0848878449968,297.82771763369,298.74191288734596,298.2424374190725,0.0,0.0,0.0,-4.701195969902124e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21159468.0,21159468.0,286.51851426029407,284.5789051316092,0.79757576,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.8018740719295803e-18,0.0,294.15,291.409506414452,0.0008017111757932887,0.0,0.0004510400927744811,0.0,9.508466735160654e-05,0.0,9.029467919097783e-05,0.0,9.508465051572112e-05,0.0,7.022921463304984e-05,303.15,285.15,298.1369054174636,298.4198294856386,298.08442973649665,297.8273386534278,298.7410342343166,298.24190750546865,0.0,0.0,0.0,-4.70092523229344e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21159504.0,21159504.0,286.52151693445376,284.58017297833095,0.79741952,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.6889443479185484e-18,0.0,294.15,291.40736744315535,0.0008016884170162328,0.0,0.0004510272199915036,0.0,9.508195313925008e-05,0.0,9.029210178462569e-05,0.0,9.508193636397177e-05,0.0,7.02272099127231e-05,303.15,285.15,298.1366571602343,298.41915206016233,298.08397575254133,297.82697830606287,298.74016195198453,298.2413850461971,0.0,0.0,0.0,-4.700656554128654e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21159540.0,21159540.0,286.52436525735294,284.5813622911743,0.79727,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.678048194254902e-18,0.0,294.15,291.4052292962805,0.0008016656708582181,0.0,0.0004510143544368473,0.0,9.507924045130014e-05,0.0,9.028952582579374e-05,0.0,9.507922373655403e-05,0.0,7.022520631833304e-05,303.15,285.15,298.1364096181417,298.41847536024534,298.083522593652,297.8266201706643,298.7392901286765,298.240863574276,0.0,0.0,0.0,-4.700388034750835e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21159576.0,21159576.0,286.52704934285714,284.582468610091,0.79712768,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.6672223366698731e-18,0.0,294.15,291.4030911494056,0.0008016429247012826,0.0,0.0004510014888866886,0.0,9.507652776432539e-05,0.0,9.028694986788362e-05,0.0,9.507651111010802e-05,0.0,7.022320272466394e-05,303.15,285.15,298.13616207633686,298.41779866109573,298.0830694351455,297.82626203568964,298.7384183063696,298.2403421029275,0.0,0.0,0.0,-4.7001195231564075e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21159612.0,21159612.0,286.52955930483193,284.58348747679184,0.79699304,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.5728790692829872e-18,0.0,294.15,291.4009584807419,0.0008016204105603784,0.0,0.0004509887546582416,0.0,9.507384276516647e-05,0.0,9.028440020241711e-05,0.0,9.50738261710146e-05,0.0,7.022121958121549e-05,303.15,285.15,298.1359158949293,298.4171225414859,298.0826104628144,297.82591579604303,298.73754956839736,298.239822852734,0.0,0.0,0.0,-4.69985375903675e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21159648.0,21159648.0,286.53188525714285,284.5844144341096,0.79686656,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.5627317058992487e-18,0.0,294.15,291.39882893593864,0.0008015980128343408,0.0,0.00045097608638781754,0.0,9.507117167286341e-05,0.0,9.02818637429019e-05,0.0,9.507115513850722e-05,0.0,7.021924670937828e-05,303.15,285.15,298.13567248459924,298.41644809948895,298.0821618572511,297.825577722274,298.73668296813355,298.2393086263493,0.0,0.0,0.0,-4.699589378715881e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21159684.0,21159684.0,286.53401731365545,284.58524502532333,0.7967487200000001,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.5526498078050246e-18,0.0,294.15,291.3966993911353,0.0008015756150951207,0.0,0.00045096341811373805,0.0,9.506850057981602e-05,0.0,9.027932728267567e-05,0.0,9.506848410525219e-05,0.0,7.0217273836992e-05,303.15,285.15,298.13542907455144,298.41577365825566,298.08171325206416,297.8252396489061,298.7358163688632,298.2387944005281,0.0,0.0,0.0,-4.6993250057745726e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21159720.0,21159720.0,286.5359455882353,284.58597479344246,0.79664,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.5178726305406068e-18,0.0,294.15,291.39457183765825,0.0008015533646573909,0.0,0.0004509508329949123,0.0,9.506584701820916e-05,0.0,9.027680747051875e-05,0.0,9.506583060326821e-05,0.0,7.021531391330242e-05,303.15,285.15,298.1351846440883,298.4150986562312,298.08124825355725,297.82490547773017,298.7349502776385,298.23827746184907,0.0,0.0,0.0,-4.6990623742802495e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21159756.0,21159756.0,286.5376601947479,284.58659928045086,0.79654088,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.4647898668996433e-18,0.0,294.15,291.39245100137344,0.0008015314772186764,0.0,0.00045093845305854284,0.0,9.506323671593716e-05,0.0,9.027432873776933e-05,0.0,9.506322036005344e-05,0.0,7.021338594092517e-05,303.15,285.15,298.13494408361197,298.4144244828331,298.0808033392925,297.82458705398983,298.734087346268,298.2377692611991,0.0,0.0,0.0,-4.698804029490893e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21159792.0,21159792.0,286.5391512470588,284.5871140265117,0.79645184,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.4553398364742119e-18,0.0,294.15,291.39033017263915,0.0008015096213522266,0.0,0.0004509260908892824,0.0,9.50606301592152e-05,0.0,9.027185356187926e-05,0.0,9.506061386238428e-05,0.0,7.021146073499938e-05,303.15,285.15,298.13470352601735,298.41375031035585,298.08035842417854,297.8242686479929,298.7332244190017,298.23726106550924,0.0,0.0,0.0,-4.6985460620862936e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21159828.0,21159828.0,286.5404088590336,284.5875145691322,0.79637336,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.445950772523945e-18,0.0,294.15,291.3882093439049,0.0008014877654680893,0.0,0.0004509137287136738,0.0,9.505802360118032e-05,0.0,9.026937838473843e-05,0.0,9.505800736339896e-05,0.0,7.020953552810449e-05,303.15,285.15,298.1344629687013,298.41307613864075,298.07991350943536,297.8239502423753,298.7323614927228,298.23675287037514,0.0,0.0,0.0,-4.698288101649632e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21159864.0,21159864.0,286.5414231445378,284.5877964422892,0.7963059200000001,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.3641286199771046e-18,0.0,294.15,291.3860963710301,0.000801466511047332,0.0,0.0004509017060124752,0.0,9.505548861348332e-05,0.0,9.026697117171039e-05,0.0,9.505547243409903e-05,0.0,7.020766318294996e-05,303.15,285.15,298.1342137111867,298.41239792073566,298.0793458848549,297.8236457154387,298.7314970565508,298.23622005775337,0.0,0.0,0.0,-4.698037226240852e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21159900.0,21159900.0,286.54218421743695,284.5879551755145,0.79625,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.346584159578335e-18,0.0,294.15,291.383984187389,0.0008014453335237401,0.0,0.0004508897266910147,0.0,9.50529627713009e-05,0.0,9.026457264339646e-05,0.0,9.505294665024312e-05,0.0,7.020579759265572e-05,303.15,285.15,298.13396684515214,298.41172061771215,298.0787852012943,297.82334409693414,298.73063364109555,298.2356900804377,0.0,0.0,0.0,-4.697787261886217e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21159936.0,21159936.0,286.5426821915966,284.58798629294216,0.79620608,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.2994916649728396e-18,0.0,294.15,291.38187619883524,0.0008014243794456957,0.0,0.0004508778736567406,0.0,9.505046355465959e-05,0.0,9.026219939891193e-05,0.0,9.50504474915837e-05,0.0,7.020395166796548e-05,303.15,285.15,298.13370791184434,298.41103921440623,298.07807444191695,297.82304704262305,298.72976701377485,298.23512712491305,0.0,0.0,0.0,-4.697539937699002e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21159972.0,21159972.0,286.5429071808823,284.58788531231494,0.79617464,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.2379174240638877e-18,0.0,294.15,291.37976952889136,0.0008014035882369106,0.0,0.00045086611243439574,0.0,9.504798369393039e-05,0.0,9.025984453513101e-05,0.0,9.504796768872479e-05,0.0,7.020212003950868e-05,303.15,285.15,298.13344487706956,298.4103562246918,298.07732836272066,297.82275140321457,298.7288985076986,298.2345558750791,0.0,0.0,0.0,-4.697294533739267e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21160008.0,21160008.0,286.5428492991596,284.5876477439525,0.79615616,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.2299310516934014e-18,0.0,294.15,291.3776654905953,0.0008013831383708793,0.0,0.00045085454361057137,0.0,9.504554439480136e-05,0.0,9.025752818935318e-05,0.0,9.504552844724601e-05,0.0,7.020031836975627e-05,303.15,285.15,298.1331736433744,298.4096700626429,298.07651192499327,297.8224585823765,298.7280262405767,298.23396809079276,0.0,0.0,0.0,-4.697053146334843e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21160044.0,21160044.0,286.5424986602941,284.5872690896806,0.79615112,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.2219962030694917e-18,0.0,294.15,291.3755614522993,0.0008013626884976121,0.0,0.0004508429747859287,0.0,9.504310509552304e-05,0.0,9.025521184342992e-05,0.0,9.504308920561497e-05,0.0,7.019851669989421e-05,303.15,285.15,298.1329024099929,298.4089839013673,298.07569548775047,297.82216576189114,298.72715397445006,298.2333803070904,0.0,0.0,0.0,-4.6968117651329375e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21160080.0,21160080.0,286.54184537815127,284.58674484172104,0.79616,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.1984974863529029e-18,0.0,294.15,291.3734593078206,0.0008013425324300014,0.0,0.000450831571513299,0.0,9.504070069780566e-05,0.0,9.025292864067524e-05,0.0,9.504068486538546e-05,0.0,7.019674080823834e-05,303.15,285.15,298.1326249687885,298.4082947888047,298.0748433865208,297.82187498764597,298.72627903572373,298.23278343349676,0.0,0.0,0.0,-4.696573840364678e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21160116.0,21160116.0,286.54087956659663,284.586070481543,0.79618328,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.1565838517617704e-18,0.0,294.15,291.3713644685953,0.000801323107570535,0.0,0.0004508205805987932,0.0,9.503838323472334e-05,0.0,9.025072799241143e-05,0.0,9.5038367459195e-05,0.0,7.01950291263291e-05,303.15,285.15,298.13232395756546,298.4075943265575,298.0738613375295,297.8215898030662,298.72539202459023,298.2321522898618,0.0,0.0,0.0,-4.696344516455456e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21160152.0,21160152.0,286.53959133949576,284.5852414786764,0.7962214400000001,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.1491221995236613e-18,0.0,294.15,291.3692696370196,0.0008013037065550823,0.0,0.00045080960310287085,0.0,9.503606860046572e-05,0.0,9.024853003046321e-05,0.0,9.503605288182545e-05,0.0,7.019331953378093e-05,303.15,285.15,298.13202292153034,298.4068938528516,298.07287916187414,297.82130462486515,298.72450500171067,298.2315211125664,0.0,0.0,0.0,-4.696115477730893e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21160188.0,21160188.0,286.5379708107143,284.58425328948624,0.7962749600000001,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.1417086858221897e-18,0.0,294.15,291.367174805444,0.0008012843055280431,0.0,0.00045079862560345557,0.0,9.503375396549351e-05,0.0,9.024633206783302e-05,0.0,9.503373830373858e-05,0.0,7.019160994070553e-05,303.15,285.15,298.1317218858431,298.406193379934,298.0718969866236,297.8210194470105,298.723617979842,298.2308899358506,0.0,0.0,0.0,-4.695886444534794e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21160224.0,21160224.0,286.5360080941176,284.58310135590943,0.7963443200000001,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.0771027088895634e-18,0.0,294.15,291.365087589309,0.0008012657564406306,0.0,0.00045078812840366084,0.0,9.503154058815637e-05,0.0,9.024423026113934e-05,0.0,9.503152498267297e-05,0.0,7.018997513629909e-05,303.15,285.15,298.1313978953627,298.4054776181117,298.070865331048,297.82073634305965,298.7227164210545,298.2302387217273,0.0,0.0,0.0,-4.695667426663374e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21160260.0,21160260.0,286.5336933035714,284.5817811041538,0.79643,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.070153825913014e-18,0.0,294.15,291.36300140133045,0.0008012473591895747,0.0,0.00045077771676815787,0.0,9.502934524946528e-05,0.0,9.024214558427153e-05,0.0,9.502932970016595e-05,0.0,7.018835365519294e-05,303.15,285.15,298.1310701084382,298.40476011401717,298.0698202903353,297.8204540235832,298.72181237036483,298.22958338134777,0.0,0.0,0.0,-4.695450196942726e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21160296.0,21160296.0,286.53101655294114,284.580287943359,0.7965324800000001,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.0632497733637054e-18,0.0,294.15,291.3609152133519,0.0008012289619273895,0.0,0.00045076730512921056,0.0,9.502714991006845e-05,0.0,9.024006090673033e-05,0.0,9.50271344169506e-05,0.0,7.018673217356602e-05,303.15,285.15,298.13074232189166,298.40404261072865,298.06877524989835,297.82017170445243,298.72090832070387,298.22892804153497,0.0,0.0,0.0,-4.6952329721901695e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21160332.0,21160332.0,286.5279679560924,284.5786172642213,0.79665224,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.0030835582997572e-18,0.0,294.15,291.3588334045159,0.0008012110956340192,0.0,0.0004507571927784001,0.0,9.502501766688673e-05,0.0,9.023803614644533e-05,0.0,9.50250022295998e-05,0.0,7.018515729465992e-05,303.15,285.15,298.1304030511037,298.40331529531727,298.06772298163844,297.8198895802827,298.71999563572507,298.22826530881343,0.0,0.0,0.0,-4.695021989193495e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21160368.0,21160368.0,286.5245376268907,284.57676443758015,0.7967897600000001,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,9.966122067705129e-19,0.0,294.15,291.3567558896202,0.0008011937618623131,0.0,0.000450747380581485,0.0,9.502294870239008e-05,0.0,9.023607147670103e-05,0.0,9.502293332058875e-05,0.0,7.018362915324513e-05,303.15,285.15,298.1300519270851,298.40257856944356,298.0666596950819,297.81960787623103,298.7190736411361,298.22759434179557,0.0,0.0,0.0,-4.694817265536011e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21160404.0,21160404.0,286.52071567920166,284.5747248129694,0.7969455200000001,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,9.901826048943941e-19,0.0,294.15,291.3546783747245,0.0008011764280896342,0.0,0.00045073756838662806,0.0,9.502087973834623e-05,0.0,9.023410680738376e-05,0.0,9.502086441202813e-05,0.0,7.018210101216528e-05,303.15,285.15,298.1297008034698,298.40184184439573,298.06559640867505,297.81932617252744,298.7181516475938,298.2269233753324,0.0,0.0,0.0,-4.694612546398897e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21160440.0,21160440.0,286.51649222689076,284.5724937171312,0.79712,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,9.680039038109623e-19,0.0,294.15,291.35260236481633,0.0008011592829621229,0.0,0.00045072786251441107,0.0,9.501883318930916e-05,0.0,9.023216342374982e-05,0.0,9.50188179183542e-05,0.0,7.018058942675745e-05,303.15,285.15,298.12934664928804,298.40110150229435,298.06453553445726,297.81904421522916,298.7172270952395,298.22625099930167,0.0,0.0,0.0,-4.694410047163466e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21160476.0,21160476.0,286.5118573838235,284.57006645249464,0.79731368,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,9.34151048574205e-19,0.0,294.15,291.3505335663437,0.000801142979053275,0.0,0.0004507186308282237,0.0,9.501688660874307e-05,0.0,9.023031497188567e-05,0.0,9.501687139258152e-05,0.0,7.017915167783749e-05,303.15,285.15,298.1289760497442,298.40034417767794,298.0634781121646,297.81876163036435,298.716287345652,298.2255694631206,0.0,0.0,0.0,-4.694217432878119e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21160512.0,21160512.0,286.5068012638655,284.5674382956191,0.79752704,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,8.898878622370615e-19,0.0,294.15,291.3484660173817,0.0008011267306708768,0.0,0.0004507094305396213,0.0,9.501494664792736e-05,0.0,9.022847280617518e-05,0.0,9.501493148646154e-05,0.0,7.017771881826244e-05,303.15,285.15,298.1286031164976,298.39958386535824,298.0624227512731,297.8184785559695,298.7153454541324,298.22488674864616,0.0,0.0,0.0,-4.6940254771146085e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21160548.0,21160548.0,286.50131398088234,284.5646044956021,0.79776056,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,8.841467879960431e-19,0.0,294.15,291.34640096140055,0.0008011108483160755,0.0,0.00045070043649030175,0.0,9.5013050166328e-05,0.0,9.022667192913484e-05,0.0,9.501303505936053e-05,0.0,7.017631807232857e-05,303.15,285.15,298.12822552964684,298.39881759016293,298.06137151758304,297.8181945022172,298.7143992909394,298.2242016861099,0.0,0.0,0.0,-4.693837822197663e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21160584.0,21160584.0,286.4953856487395,284.5615602724525,0.7980147200000001,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,8.422529699821489e-19,0.0,294.15,291.34433885031956,0.0008010951374431912,0.0,0.0004506915392835645,0.0,9.501117410207034e-05,0.0,9.022489044061421e-05,0.0,9.501115904937453e-05,0.0,7.017493240661979e-05,303.15,285.15,298.1278429661453,298.3980440971427,298.06032715738655,297.817909722962,298.7134469883328,298.2235141863939,0.0,0.0,0.0,-4.69365218946316e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21160620.0,21160620.0,286.4890063813025,284.55830081542985,0.79829,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,8.368192102517597e-19,0.0,294.15,291.34227821978817,0.0008010797629152417,0.0,0.00045068283148858837,0.0,9.500933796897595e-05,0.0,9.022314687154336e-05,0.0,9.500932297043219e-05,0.0,7.017357623395646e-05,303.15,285.15,298.12745789856655,298.3972669752177,298.0592862559041,297.8176245805093,298.71249159976924,298.22282546199335,0.0,0.0,0.0,-4.6934705062082305e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21160656.0,21160656.0,286.48216629243694,284.5548212813505,0.79858688,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,8.314205061944996e-19,0.0,294.15,291.34021758925684,0.0008010643883823008,0.0,0.0004506741236930331,0.0,9.500750183577593e-05,0.0,9.02214033023696e-05,0.0,9.50074868913821e-05,0.0,7.017222006121551e-05,303.15,285.15,298.12707283142504,298.3964898541589,298.0582453544019,297.81733943841544,298.71153621228234,298.2221367381367,0.0,0.0,0.0,-4.693288826469736e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21160692.0,21160692.0,286.4748554960084,284.5511167928593,0.7989058400000001,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,7.869153186177873e-19,0.0,294.15,291.3381615195243,0.0008010495840624751,0.0,0.0004506657372586608,0.0,9.500573345206711e-05,0.0,9.021972406931248e-05,0.0,9.500571856147015e-05,0.0,7.017091392808968e-05,303.15,285.15,298.1266808998258,298.3957011909863,298.0572214616585,297.81705352737237,298.71057253968877,298.22144592390634,0.0,0.0,0.0,-4.693113845443658e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21160728.0,21160728.0,286.46706410588234,284.54718243667,0.79924736,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,7.818385674255389e-19,0.0,294.15,291.33611003067415,0.0008010352339589529,0.0,0.0004506576069278607,0.0,9.500401906077195e-05,0.0,9.021809610831987e-05,0.0,9.500400422361995e-05,0.0,7.016964767364816e-05,303.15,285.15,298.12628220587743,298.3949009880236,298.05621144012656,297.81676655558823,298.709599941567,298.2207522262366,0.0,0.0,0.0,-4.6929442036267666e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21160764.0,21160764.0,286.45878223592433,284.54301326177296,0.79961192,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,7.767945686808006e-19,0.0,294.15,291.33405854182405,0.0008010208838508555,0.0,0.0004506494765965268,0.0,9.500230466937943e-05,0.0,9.02164681472324e-05,0.0,9.500228988567049e-05,0.0,7.016838141913512e-05,303.15,285.15,298.1258835123781,298.39410078594943,298.05520141853015,297.8164795841692,298.70862734453533,298.22005852911246,0.0,0.0,0.0,-4.692774564875988e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21160800.0,21160800.0,286.45,284.5386042776115,0.8,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,7.593954602165168e-19,0.0,294.15,291.33200844006166,0.000801006908078016,0.0,0.00045064155703078575,0.0,9.500063471071201e-05,0.0,9.021488238039863e-05,0.0,9.500061998033606e-05,0.0,7.016714798250378e-05,303.15,285.15,298.12548411154904,298.39329760304736,298.0541976101924,297.81618824681766,298.7076534201657,298.2193641983544,0.0,0.0,0.0,-4.6926093192992665e-08,299.12347254098245,299.20581622898845,298.76583755827284,298.8438766076061,299.6444545727737,0.0,0.0,0.22824846927353032,0.1391
21160800.0,21160800.0,286.45,284.5386042776115,0.8,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,7.593954602165168e-19,0.0,294.15,291.33200844006166,0.000801006908078016,0.0,0.00045064155703078575,0.0,9.500063471071201e-05,0.0,9.021488238039863e-05,0.0,9.500061998033606e-05,0.0,7.016714798250378e-05,303.15,285.15,298.12548411154904,298.39329760304736,298.0541976101924,297.81618824681766,298.7076534201657,298.2193641983544,0.0,0.0,0.0,-4.6926093192992665e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21160836.0,21160836.0,286.44094536309524,284.53407911336086,0.800402495,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,7.328380212630672e-19,0.0,294.15,291.32996541623555,0.0008009943362992625,0.0,0.0004506344282022317,0.0,9.499913145305579e-05,0.0,9.021345491619289e-05,0.0,9.499911677546227e-05,0.0,7.016603767078312e-05,303.15,285.15,298.12507491400834,298.39247596935553,298.0532407841798,297.81588782163436,298.7066658071753,298.21866905927067,0.0,0.0,0.0,-4.6924605477119724e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21160872.0,21160872.0,286.43185285185183,284.52956446847315,0.80080996,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,7.281101474878977e-19,0.0,294.15,291.3279224000723,0.0008009819035568192,0.0,0.00045062737759731056,0.0,9.49976446858952e-05,0.0,9.02120431117548e-05,0.0,9.499763006107937e-05,0.0,7.016493953888731e-05,303.15,285.15,298.12466570716447,298.3916543166621,298.0522840081156,297.81558738313345,298.70567818116996,298.2179739192491,0.0,0.0,0.0,-4.6923134075663474e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21160908.0,21160908.0,286.422722422619,284.5250599270072,0.801222365,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,7.234127753922062e-19,0.0,294.15,291.32587938390895,0.0008009694708201706,0.0,0.00045062032699738516,0.0,9.499615791980075e-05,0.0,9.021063130832706e-05,0.0,9.49961433477609e-05,0.0,7.016384140777927e-05,303.15,285.15,298.1242565007774,298.39083266487677,298.05132723198244,297.81528694501753,298.7046905562647,298.2172787797838,0.0,0.0,0.0,-4.6921662698412606e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21160944.0,21160944.0,286.413554031746,284.5205650729904,0.80163968,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,6.846891439393533e-19,0.0,294.15,291.32384317212745,0.0008009593941696047,0.0,0.0004506146027271213,0.0,9.49949507638099e-05,0.0,9.020948502874444e-05,0.0,9.499493624400479e-05,0.0,7.016294979585081e-05,303.15,285.15,298.1238462718316,298.38999565407136,298.0503930525909,297.8149594183394,298.70369437991445,298.21657775534953,0.0,0.0,0.0,-4.6920467584167395e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21160980.0,21160980.0,286.404347635582,284.51607949042716,0.802061875,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,6.802719006279393e-19,0.0,294.15,291.32180894280896,0.0008009499019949884,0.0,0.0004506092075160766,0.0,9.49938129785934e-05,0.0,9.020840462513251e-05,0.0,9.499379851086666e-05,0.0,7.016210942097167e-05,303.15,285.15,298.12343541148806,298.3891540895597,298.04946507301804,297.8146249125972,298.7026952667117,298.21587495067496,0.0,0.0,0.0,-4.6919341020167243e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21161016.0,21161016.0,286.39510319047616,284.51160276330825,0.80248892,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,6.758831549765873e-19,0.0,294.15,291.3197747134905,0.0008009404098174478,0.0,0.00045060381230468635,0.0,9.499267519331383e-05,0.0,9.020732422145917e-05,0.0,9.499266077766422e-05,0.0,7.01612690460462e-05,303.15,285.15,298.12302455159823,298.38831252597305,298.0485370934085,297.8142904072844,298.70169615461305,298.21517214657547,0.0,0.0,0.0,-4.691821446969186e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21161052.0,21161052.0,286.38582065277774,284.5071344756192,0.8029207850000001,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,6.376368912301375e-19,0.0,294.15,291.317744219792,0.000800931937797317,0.0,0.0004505989914645182,0.0,9.499165849449912e-05,0.0,9.020635880406243e-05,0.0,9.499164413063761e-05,0.0,7.016051810522977e-05,303.15,285.15,298.12261409380767,298.3874638220418,298.04762427199637,297.81393679359604,298.7006940336742,298.21446660302325,0.0,0.0,0.0,-4.691720755841037e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21161088.0,21161088.0,286.37649997883597,284.5026742113495,0.8033574400000001,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,6.335232035547467e-19,0.0,294.15,291.31571856088595,0.0008009248340179045,0.0,0.000450594940955021,0.0,9.499080419337678e-05,0.0,9.020554760297606e-05,0.0,9.499078988092816e-05,0.0,7.01598871108717e-05,303.15,285.15,298.12220451692656,298.38660550386527,298.0467255775276,297.81355930058055,298.69968710858035,298.2137564014961,0.0,0.0,0.0,-4.691636109434294e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21161124.0,21161124.0,286.367141125,284.498221554501,0.803798855,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,6.03504765261873e-19,0.0,294.15,291.31369483860385,0.000800917877675885,0.0,0.00045059097361736897,0.0,9.498996742697762e-05,0.0,9.020475305311016e-05,0.0,9.498995316579969e-05,0.0,7.015926906762937e-05,303.15,285.15,298.12179447784405,298.38574386046923,298.0458401475173,297.8131716325537,298.6986792129929,298.2130458662754,0.0,0.0,0.0,-4.691553196587687e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21161160.0,21161160.0,286.357744047619,284.493776089097,0.804245,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,5.957429125307255e-19,0.0,294.15,291.31167209185367,0.00080091148353231,0.0,0.00045058732268229225,0.0,9.498919736258517e-05,0.0,9.020402184498283e-05,0.0,9.498918315259717e-05,0.0,7.015870029027826e-05,303.15,285.15,298.1213842059859,298.38488054001385,298.04496139874044,297.8127788352072,298.69767082603016,298.21233516119554,0.0,0.0,0.0,-4.691476873635281e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21161196.0,21161196.0,286.34830870304233,284.48933739919084,0.804695845,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,5.749087005024181e-19,0.0,294.15,291.3096541372496,0.0008009058823283877,0.0,0.0004505841184003265,0.0,9.498852146071819e-05,0.0,9.020338005542403e-05,0.0,9.498850730156345e-05,0.0,7.015820106112007e-05,303.15,285.15,298.1209723306541,298.38400873736225,298.04412327906124,297.812359775182,298.6966577522614,298.2116243749042,0.0,0.0,0.0,-4.691409854314322e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21161232.0,21161232.0,286.338835047619,284.48490506887396,0.80515136,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,5.71199701120075e-19,0.0,294.15,291.30763618966495,0.0008009006025648599,0.0,0.00045058109496003395,0.0,9.498788368244845e-05,0.0,9.020277446894677e-05,0.0,9.498786957412011e-05,0.0,7.015772998992227e-05,303.15,285.15,298.1205604529208,298.38313692198693,298.0432852221824,297.8119406739271,298.6956446724616,298.2109135886958,0.0,0.0,0.0,-4.6913466012643245e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21161268.0,21161268.0,286.3293230376984,284.48047868228554,0.805611515,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,5.638533333440963e-19,0.0,294.15,291.3056191008727,0.0008008955215421941,0.0,0.00045057818342834655,0.0,9.498726949633766e-05,0.0,9.020219128607303e-05,0.0,9.498725543877063e-05,0.0,7.015727634382587e-05,303.15,285.15,298.12014817621866,298.3822637274114,298.042456386119,297.8115165082415,298.69463117767316,298.21020319513275,0.0,0.0,0.0,-4.6912856793310007e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21161304.0,21161304.0,286.3197726296296,284.47605782362,0.8060762800000001,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,5.371360854228711e-19,0.0,294.15,291.30360975627684,0.0008008920019915761,0.0,0.00045057615124923075,0.0,9.498684069260268e-05,0.0,9.020178414607065e-05,0.0,9.498682668522063e-05,0.0,7.015695962063766e-05,303.15,285.15,298.1197323133384,298.3813778453966,298.0417080905206,297.81104772628146,298.6936122827599,298.2094956516594,0.0,0.0,0.0,-4.691243072110554e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21161340.0,21161340.0,286.31018377976187,284.47164207713615,0.806545625,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,5.336707744833662e-19,0.0,294.15,291.3016010364228,0.0008008886714896086,0.0,0.0004505742254979666,0.0,9.498643432548156e-05,0.0,9.020139831236142e-05,0.0,9.498642036823687e-05,0.0,7.015665946906566e-05,303.15,285.15,298.11931616735757,298.3804908380038,298.04096519914054,297.8105757886222,298.69259225864374,298.2087880503536,0.0,0.0,0.0,-4.69120268152388e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21161376.0,21161376.0,286.3005564444444,284.46723102716516,0.8070195200000001,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,5.302278198521291e-19,0.0,294.15,291.29959231656886,0.0008008853409963584,0.0,0.0004505722997520363,0.0,9.498602795948827e-05,0.0,9.020101247972269e-05,0.0,9.498601405238052e-05,0.0,7.015635931832673e-05,303.15,285.15,298.1189000218205,298.37960383156565,298.04022230791753,297.8101038515571,298.69157223562274,298.20808044969675,0.0,0.0,0.0,-4.691162291224633e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21161412.0,21161412.0,286.2908905800264,284.46282425811944,0.807497935,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,5.018452043103016e-19,0.0,294.15,291.29758727476764,0.0008008827601961135,0.0,0.00045057079618888594,0.0,9.498571059671171e-05,0.0,9.020071116635429e-05,0.0,9.49856967394698e-05,0.0,7.015612490511546e-05,303.15,285.15,298.1184818737189,298.378711222436,298.03952144489494,297.8096108652758,298.690549827034,298.207375046672,0.0,0.0,0.0,-4.691130693782561e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21161448.0,21161448.0,286.2811861428571,284.4584213545006,0.80798084,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,4.986075710109759e-19,0.0,294.15,291.29558727396636,0.0008008811075049697,0.0,0.000450569815335807,0.0,9.49855034302592e-05,0.0,9.020051449762129e-05,0.0,9.498548962251381e-05,0.0,7.01559718826087e-05,303.15,285.15,298.118061071879,298.3778108335278,298.0388744529508,297.8090900359781,298.6895235206388,298.2066719829949,0.0,0.0,0.0,-4.691109982954759e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21161484.0,21161484.0,286.2714430892857,284.45402190090795,0.808468205,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,4.953908251671661e-19,0.0,294.15,291.2935872731651,0.0008008794548085042,0.0,0.0004505688344799416,0.0,9.498529626322097e-05,0.0,9.020031782833185e-05,0.0,9.498528250497188e-05,0.0,7.015581885966937e-05,303.15,285.15,298.1176402704824,298.3769104455805,298.03822746121966,297.80856920732816,298.6884972153333,298.2059689199888,0.0,0.0,0.0,-4.691089272115904e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21161520.0,21161520.0,286.26166137566133,284.44962548204643,0.80896,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,4.842947657367654e-19,0.0,294.15,291.29158796444534,0.0008008779190779083,0.0,0.0004505679195034153,0.0,9.49851029847124e-05,0.0,9.020013434786424e-05,0.0,9.498508927590985e-05,0.0,7.015567609476085e-05,303.15,285.15,298.11721910704983,298.3760092195279,298.03758753894283,297.80804505819214,298.6874708140347,298.20526634754947,0.0,0.0,0.0,-4.6910699334076355e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21161556.0,21161556.0,286.25184095833333,284.44523168273537,0.8094561950000001,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,4.6735809788670715e-19,0.0,294.15,291.28959650437554,0.000800877728499614,0.0,0.00045056776216226654,0.0,9.498506942909982e-05,0.0,9.02001025434165e-05,0.0,9.498505576917629e-05,0.0,7.015565130075434e-05,303.15,285.15,298.1167936638826,298.37509665373415,298.0370305063504,297.80747992141687,298.6864387990473,298.2045679088863,0.0,0.0,0.0,-4.6910663741514073e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21161592.0,21161592.0,286.2419817936508,284.44084008791623,0.80995676,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,4.643429567088471e-19,0.0,294.15,291.28760505221607,0.0008008775611279477,0.0,0.00045056761787787926,0.0,9.49850386260132e-05,0.0,9.02000733528328e-05,0.0,9.498502501496768e-05,0.0,7.015562853975432e-05,303.15,285.15,298.11636821677297,298.37418407754103,298.0364735579043,297.8069147440964,298.6854067797637,298.2038694752157,0.0,0.0,0.0,-4.691063086781132e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21161628.0,21161628.0,286.23208383796293,284.43645028266064,0.810461665,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,4.613472675879079e-19,0.0,294.15,291.28561360005665,0.000800877393756234,0.0,0.00045056747359348314,0.0,9.498500782292494e-05,0.0,9.02000441622475e-05,0.0,9.498499426075742e-05,0.0,7.01556057787531e-05,303.15,285.15,298.11594277010636,298.3732715023133,298.03591660970994,297.80634956746934,298.68437476156373,298.20317104223255,0.0,0.0,0.0,-4.691059799412007e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21161664.0,21161664.0,286.22214704761905,284.43206185217883,0.8109708800000001,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,4.352409663064648e-19,0.0,294.15,291.2836283229106,0.0008008781973250576,0.0,0.0004505678762191712,0.0,9.498509231836271e-05,0.0,9.020012446138476e-05,0.0,9.498507880463349e-05,0.0,7.015566817693969e-05,303.15,285.15,298.11551403230203,298.37235082983653,298.0354194474426,297.80575590202085,298.68333926446576,298.2024758952136,0.0,0.0,0.0,-4.691067902815279e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21161700.0,21161700.0,286.2121713789682,284.4276743818273,0.811484375,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,4.2964320390674756e-19,0.0,294.15,291.2816453473137,0.0008008793894018498,0.0,0.0004505684976659533,0.0,9.498522294515176e-05,0.0,9.020024856776427e-05,0.0,9.49852094796961e-05,0.0,7.01557646476186e-05,303.15,285.15,298.11508404093127,298.3714269671059,298.0349451053875,297.8051511909242,298.68230205459065,298.2017818717879,0.0,0.0,0.0,-4.691080563665821e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21161736.0,21161736.0,286.2021567883598,284.423287457117,0.8120021199999999,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,4.146178004677217e-19,0.0,294.15,291.279666028931,0.0008008808453399453,0.0,0.00045056926794840034,0.0,9.498538495024043e-05,0.0,9.020040247142169e-05,0.0,9.498537153280546e-05,0.0,7.01558842942541e-05,303.15,285.15,298.1146522282037,298.3704989810096,298.03450060587915,297.8045320820467,298.6812642139885,298.2010896222255,0.0,0.0,0.0,-4.6910963251888336e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
