,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21161772.0,21161772.0,286.1921032321428,284.41890066372105,0.8125240850000001,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,3.949718288779978e-19,0.0,294.15,291.2776879655778,0.0008008825655211642,0.0,0.00045057018702466037,0.0,9.498557832351282e-05,0.0,9.020058616295419e-05,0.0,9.498556495400929e-05,0.0,7.015602710934135e-05,303.15,285.15,298.114219792871,298.36956935894096,298.03406621311876,297.80390819491726,298.68022520644575,298.20039775325876,0.0,0.0,0.0,-4.6911151855822305e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21161808.0,21161808.0,286.18201066666666,284.4145135874828,0.81305024,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,3.924236846803693e-19,0.0,294.15,291.2757124066522,0.000800884782136793,0.0,0.00045057138565594504,0.0,9.498583063166261e-05,0.0,9.020082582025097e-05,0.0,9.498581730991288e-05,0.0,7.015621345356432e-05,303.15,285.15,298.11378611510867,298.36863647072585,298.033651975813,297.80327477807293,298.67918386385236,298.19970664071457,0.0,0.0,0.0,-4.6911398682177555e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21161844.0,21161844.0,286.1718790482804,284.4101258144235,0.813580555,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,3.89891979728219e-19,0.0,294.15,291.27373684772664,0.0008008869987481828,0.0,0.0004505725842845741,0.0,9.498608293925055e-05,0.0,9.020106547701449e-05,0.0,9.498606966525484e-05,0.0,7.015639979737223e-05,303.15,285.15,298.11335243778916,298.367703583481,298.0332377387906,297.8026413619854,298.6781425223303,298.19901552887535,0.0,0.0,0.0,-4.691164550861442e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21161880.0,21161880.0,286.1617083333333,284.40573693075015,0.814115,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,3.8239444319030697e-19,0.0,294.15,291.2717646204489,0.00080088971999967,0.0,0.0004505740671698006,0.0,9.49863951732977e-05,0.0,9.020136204110387e-05,0.0,9.498638194682332e-05,0.0,7.015663040270604e-05,303.15,285.15,298.1129170067656,298.3667670052276,298.0328517572174,297.8019957181641,298.6771006022235,298.19832641791965,0.0,0.0,0.0,-4.691195154028351e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21161916.0,21161916.0,286.1514984781746,284.4013465228631,0.8146535450000001,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,3.6902141475757257e-19,0.0,294.15,291.26979849000213,0.0008008931286753972,0.0,0.0004505759374317109,0.0,9.498678907421127e-05,0.0,9.0201736157502e-05,0.0,9.49867758948375e-05,0.0,7.015692132699462e-05,303.15,285.15,298.11247855066,298.3658230663884,298.0325116713601,297.80132940832317,298.67605476928105,298.19763949320253,0.0,0.0,0.0,-4.6912338261534616e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21161952.0,21161952.0,286.1412494391534,284.39695417736397,0.8151961600000001,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,3.666406885688559e-19,0.0,294.15,291.26783236741926,0.0008008966165132542,0.0,0.0004505778522300019,0.0,9.498719236392687e-05,0.0,9.020211918973186e-05,0.0,9.498717923165228e-05,0.0,7.015721918582064e-05,303.15,285.15,298.1120400907373,298.36487911896745,298.032171648857,297.8006630714642,298.67500893314855,298.19695257263487,0.0,0.0,0.0,-4.691273425841268e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21161988.0,21161988.0,286.13096117261904,284.3925594810631,0.815742815,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,3.642753215353507e-19,0.0,294.15,291.26586624483645,0.0008009001043617409,0.0,0.0004505797670338572,0.0,9.498759565481232e-05,0.0,9.020250222307311e-05,0.0,9.498758256963731e-05,0.0,7.015751704551063e-05,303.15,285.15,298.11160163125777,298.3639351725183,298.0318316266329,297.799996735389,298.6739630980795,298.19626565277554,0.0,0.0,0.0,-4.6913130258097576e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21162024.0,21162024.0,286.12063363492064,284.3881620209869,0.8162934799999999,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,3.436620396075796e-19,0.0,294.15,291.2639061002478,0.0008009042541927028,0.0,0.00045058205487945416,0.0,9.498807759049353e-05,0.0,9.020295993890694e-05,0.0,9.49880645520097e-05,0.0,7.015787299206182e-05,303.15,285.15,298.11116032502355,298.3629846245495,298.03153160641017,297.79931362850095,298.6729148733064,298.19558101155815,0.0,0.0,0.0,-4.6913603963349756e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21162060.0,21162060.0,286.1102667824074,284.3837613843858,0.816848125,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,3.4144491836463207e-19,0.0,294.15,291.26194845728287,0.00080090868429801,0.0,0.000450584500662749,0.0,9.498859282264055e-05,0.0,9.020344927365787e-05,0.0,9.498857983067716e-05,0.0,7.015825353130392e-05,303.15,285.15,298.1107178207053,298.36203123960956,298.0312483277443,297.79862339158444,298.6718653906856,298.1948972340658,0.0,0.0,0.0,-4.6914110569181465e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21162096.0,21162096.0,286.09986057142856,284.37935715874164,0.81740672,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,3.3924210078644644e-19,0.0,294.15,291.259990814318,0.0008009131143947946,0.0,0.00045058694644073145,0.0,9.498910805366371e-05,0.0,9.020393860734213e-05,0.0,9.498909510822123e-05,0.0,7.015863406971581e-05,303.15,285.15,298.11027531683044,298.3610778556424,298.03096504934445,297.7979331554689,298.6708159091214,298.1942134572816,0.0,0.0,0.0,-4.6914617176613014e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21162132.0,21162132.0,286.0894149583333,284.3749489317747,0.8179692350000001,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,3.200453760788634e-19,0.0,294.15,291.25803625726104,0.0008009177898122885,0.0,0.0004505895305460131,0.0,9.498965244733425e-05,0.0,9.02044556343249e-05,0.0,9.498963954820611e-05,0.0,7.01590361476017e-05,303.15,285.15,298.10983151347983,298.3601213269851,298.0306979973549,297.7972365144446,298.66976558858,298.19353058816887,0.0,0.0,0.0,-4.691515260374441e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21162168.0,21162168.0,286.0789298994709,284.3705362914517,0.8185356400000001,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,3.179806167507112e-19,0.0,294.15,291.25608698987236,0.0008009229179859939,0.0,0.0004505923699053515,0.0,9.499025065436179e-05,0.0,9.020502376333072e-05,0.0,9.499023780119209e-05,0.0,7.015947797192203e-05,303.15,285.15,298.1093853819421,298.3591591612627,298.0304600182756,297.7965281813648,298.6687131969023,298.19284918794955,0.0,0.0,0.0,-4.691574120847223e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21162204.0,21162204.0,286.06840535119045,284.36611882599254,0.819105905,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,3.1592917813081424e-19,0.0,294.15,291.25413772248373,0.0008009280461707234,0.0,0.00045059520927030424,0.0,9.499084886256826e-05,0.0,9.020559189345681e-05,0.0,9.49908360553576e-05,0.0,7.015991979711303e-05,303.15,285.15,298.10893925084804,298.35819699651347,298.03022203944624,297.7958198490971,298.66766080627434,298.1921677884358,0.0,0.0,0.0,-4.691632981802794e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21162240.0,21162240.0,286.0578412698412,284.3616961238779,0.8196800000000001,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,3.088528078020859e-19,0.0,294.15,291.25218878442604,0.0008009331796106969,0.0,0.00045059805162321826,0.0,9.4991447700835e-05,0.0,9.020616062187769e-05,0.0,9.499143493956274e-05,0.0,7.016036208766857e-05,303.15,285.15,298.1084929429181,298.3572345831178,298.0299837437746,297.7951112374052,298.6666085134956,298.1914862041423,0.0,0.0,0.0,-4.691691905468269e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21162276.0,21162276.0,286.04723761177246,284.3572677738565,0.820257895,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,2.9805166397319496e-19,0.0,294.15,291.25024793029644,0.0008009387626209007,0.0,0.00045060114770857835,0.0,9.499210003309887e-05,0.0,9.020678014882737e-05,0.0,9.499208731723028e-05,0.0,7.016084388881688e-05,303.15,285.15,298.10804361511487,298.3562641258698,298.02978079950606,297.79438992480175,298.6655541668569,298.19080652642987,0.0,0.0,0.0,-4.69175611640148e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21162312.0,21162312.0,286.0365943333333,284.35283336495206,0.82083956,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,2.8392898396263627e-19,0.0,294.15,291.2483084374082,0.000800944341047821,0.0,0.00045060424134873696,0.0,9.49927518505757e-05,0.0,9.020739918681422e-05,0.0,9.499273918002344e-05,0.0,7.0161325309763e-05,303.15,285.15,298.10759386489786,298.355292613598,298.0295817751549,297.7936672363061,298.6645002993942,298.1901271578702,0.0,0.0,0.0,-4.6918202773561755e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21162348.0,21162348.0,286.025911390873,284.34839248647063,0.821424965,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,2.8209722802429965e-19,0.0,294.15,291.2463716614384,0.0008009500167503618,0.0,0.0004506073899819942,0.0,9.499341526263724e-05,0.0,9.020802923507965e-05,0.0,9.499340263722474e-05,0.0,7.016181529446579e-05,303.15,285.15,298.10714327144854,298.35431899646375,298.0293905633207,297.79294180647986,298.66344739378127,298.1894484062988,0.0,0.0,0.0,-4.6918855849779116e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21162384.0,21162384.0,286.0151887407407,284.34394472800756,0.82201408,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,2.6873052229904297e-19,0.0,294.15,291.2444377038684,0.0008009556875437664,0.0,0.00045061053612793246,0.0,9.499407815177043e-05,0.0,9.0208658786535e-05,0.0,9.4994065571317e-05,0.0,7.016230489297223e-05,303.15,285.15,298.1066918932486,298.35334264525864,298.02920568673653,297.7922140751064,298.66239336050796,298.18876953217165,0.0,0.0,0.0,-4.6919508422946845e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21162420.0,21162420.0,286.0044263392857,284.33948967945474,0.8226068750000001,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,2.6699681859904185e-19,0.0,294.15,291.2425051642266,0.0008009614235929501,0.0,0.00045061371912399396,0.0,9.49947488100653e-05,0.0,9.020929571566031e-05,0.0,9.499473627447934e-05,0.0,7.016280022977368e-05,303.15,285.15,298.1062401198347,298.352364919091,298.0290240055171,297.7914851845949,298.6613387630958,298.18809059842664,0.0,0.0,0.0,-4.6920168679946824e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21162456.0,21162456.0,285.99362414285713,284.3350269310071,0.8232033200000001,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,2.6527429981578814e-19,0.0,294.15,291.24057262458484,0.0008009671596435739,0.0,0.0004506169021202321,0.0,9.499541946839237e-05,0.0,9.020993264481698e-05,0.0,9.499540697767454e-05,0.0,7.016329556659876e-05,303.15,285.15,298.10578834686464,298.35138719389624,298.02884232452465,297.7907562949024,298.6602841667188,298.1874116653814,0.0,0.0,0.0,-4.692082894159249e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21162492.0,21162492.0,285.9827821078042,284.3305560731702,0.8238033849999999,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,2.502631980281413e-19,0.0,294.15,291.23864297905635,0.0008009728632428184,0.0,0.0004506200671391472,0.0,9.499608633834413e-05,0.0,9.021056597621193e-05,0.0,9.499607389231029e-05,0.0,7.016378810538024e-05,303.15,285.15,298.1053358155224,298.35040692950935,298.02866485165094,297.79002605766027,298.65923007303616,298.1867327454758,0.0,0.0,0.0,-4.692148547464341e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21162528.0,21162528.0,285.97190019047616,284.32607669676656,0.82440704,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,2.48648635496563e-19,0.0,294.15,291.23671879921835,0.0008009785086956222,0.0,0.0004506231999741272,0.0,9.499674642629903e-05,0.0,9.021119286682531e-05,0.0,9.49967340246007e-05,0.0,7.016427563507282e-05,303.15,285.15,298.10488200192316,298.34942183987084,298.02849849257467,297.7892932299619,298.658176925493,298.18605449796473,0.0,0.0,0.0,-4.6922135329883217e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21162564.0,21162564.0,285.9609783472222,284.3215883929428,0.825014255,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,2.470444892474782e-19,0.0,294.15,291.23479461938035,0.0008009841541401265,0.0,0.0004506263328038261,0.0,9.499740651313569e-05,0.0,9.021181975637757e-05,0.0,9.499739415577349e-05,0.0,7.016476316393938e-05,303.15,285.15,298.10442818876754,298.34843675120527,298.02833213372105,297.7885604030808,298.6571237789765,298.1853762511502,0.0,0.0,0.0,-4.692278518848763e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21162600.0,21162600.0,285.9500165343915,284.31709075317633,0.825625,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,2.4151103930173487e-19,0.0,294.15,291.23287049889734,0.0008009897949269064,0.0,0.0004506294630180152,0.0,9.4998066048616e-05,0.0,9.021244612234478e-05,0.0,9.499805373558697e-05,0.0,7.016525028557662e-05,303.15,285.15,298.1039742851152,298.3474516096024,298.0281646510582,297.7878275677195,298.65607058856773,298.1846977404126,0.0,0.0,0.0,-4.692343450706721e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21162636.0,21162636.0,285.93901470833333,284.3125833692822,0.826239245,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,2.3306495946737396e-19,0.0,294.15,291.2309546784592,0.0008009950302387973,0.0,0.0004506323659061983,0.0,9.499867766521607e-05,0.0,9.021302698273839e-05,0.0,9.499866539600078e-05,0.0,7.01657020145979e-05,303.15,285.15,298.1035133960395,298.34645875371007,298.0278658652346,297.78709291053724,298.65501072180416,298.18398832946514,0.0,0.0,0.0,-4.692403651746965e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21162672.0,21162672.0,285.9279728253968,284.3080658334195,0.8268569600000001,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,2.3156135065095696e-19,0.0,294.15,291.2290388659591,0.0008010002634907194,0.0,0.00045063526763566153,0.0,9.499928903754362e-05,0.0,9.021360761116506e-05,0.0,9.499927681214218e-05,0.0,7.016615356320034e-05,303.15,285.15,298.103052500697,298.3454658914183,298.0275669536075,297.7863582524445,298.65395084967787,298.183278889569,0.0,0.0,0.0,-4.6924638290413765e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21162708.0,21162708.0,285.9168908419312,284.30353773809844,0.827478115,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,2.3006744230379096e-19,0.0,294.15,291.22712305345897,0.0008010054967536037,0.0,0.00045063816937073484,0.0,9.499990041104941e-05,0.0,9.02141882407113e-05,0.0,9.499988822946237e-05,0.0,7.016660511267288e-05,303.15,285.15,298.1025916058031,298.3444730301002,298.02726804238887,297.78562359516593,298.6528909785784,298.1825694504073,0.0,0.0,0.0,-4.692524006835221e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21162744.0,21162744.0,285.90576871428567,284.29899867618644,0.82810268,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,2.1916608102571293e-19,0.0,294.15,291.2252127574326,0.0008010102689629682,0.0,0.0004506408122380884,0.0,9.500045721488429e-05,0.0,9.021471704915696e-05,0.0,9.500044507677298e-05,0.0,7.016701635724144e-05,303.15,285.15,298.1021203711366,298.34347400682174,298.02679341162275,297.78488779764103,298.65182335721596,298.1818197888876,0.0,0.0,0.0,-4.6925787957271156e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21162780.0,21162780.0,285.8946063988095,284.2944482409152,0.828730625,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,2.177521402409509e-19,0.0,294.15,291.22330522839826,0.0008010148071501914,0.0,0.00045064332370572436,0.0,9.500098631946013e-05,0.0,9.021521955350533e-05,0.0,9.500097422465496e-05,0.0,7.016740714326618e-05,303.15,285.15,298.1016439504604,298.3424718932862,298.0262306417633,297.784151428613,298.65075184895545,298.18104995261564,0.0,0.0,0.0,-4.692630849340399e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21162816.0,21162816.0,285.8834038518518,284.28988602588663,0.8293619200000001,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,2.163473214358924e-19,0.0,294.15,291.2213976993639,0.000801019345338497,0.0,0.0004506458351734948,0.0,9.500151542406051e-05,0.0,9.021572205787758e-05,0.0,9.500150337256192e-05,0.0,7.016779792930895e-05,303.15,285.15,298.101167530246,298.3414697807269,298.02566787264794,297.7834150603972,298.64968034172716,298.18028011714904,0.0,0.0,0.0,-4.692682903242395e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21162852.0,21162852.0,285.87216102976186,284.2853116250799,0.8299965349999999,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,2.0609606515686227e-19,0.0,294.15,291.21949292664857,0.0008010235666199647,0.0,0.00045064816860631505,0.0,9.500200699812038e-05,0.0,9.021618892213429e-05,0.0,9.500199498976233e-05,0.0,7.016816099545623e-05,303.15,285.15,298.10068538029657,298.340464208287,298.0250517397489,297.7826781388411,298.6486042719694,298.1794967478286,0.0,0.0,0.0,-4.692731250534375e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21162888.0,21162888.0,285.86087788888887,284.2807246328573,0.8306344400000001,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,2.047664450316109e-19,0.0,294.15,291.2175936769614,0.00080102714909772,0.0,0.00045065014316339095,0.0,9.500242291960358e-05,0.0,9.021658394445985e-05,0.0,9.500241095405279e-05,0.0,7.016846818493603e-05,303.15,285.15,298.10019174884417,298.33945170208216,298.024328677084,297.7819401077293,298.6475190589357,298.1786862589351,0.0,0.0,0.0,-4.692772125814391e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21162924.0,21162924.0,285.849554385582,284.27612464397095,0.8312756050000001,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.9506392922770264e-19,0.0,294.15,291.2156968184169,0.0008010306106741038,0.0,0.00045065204991946115,0.0,9.500282454898719e-05,0.0,9.021696539448151e-05,0.0,9.500281262609857e-05,0.0,7.016876481834931e-05,303.15,285.15,298.09969340093755,298.33843644279636,298.0235766031188,297.7812015233502,298.6464309515691,298.1778677843544,0.0,0.0,0.0,-4.692811590035141e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21162960.0,21162960.0,285.83819047619045,284.27151125356886,0.83192,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.9255515451874503e-19,0.0,294.15,291.2138011636049,0.0008010337576354945,0.0,0.00045065377978524925,0.0,9.50031888883736e-05,0.0,9.021731143293396e-05,0.0,9.500317700807807e-05,0.0,7.016903390951183e-05,303.15,285.15,298.09919267931974,298.337419798302,298.02280989376106,297.7804626627808,298.6453413860314,298.17704528403897,0.0,0.0,0.0,-4.6928473707598424e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21162996.0,21162996.0,285.8267861170635,284.2668840572014,0.832567595,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.8582115092087575e-19,0.0,294.15,291.211909546747,0.0008010365600456162,0.0,0.00045065531617398825,0.0,9.500351244244609e-05,0.0,9.021761874036457e-05,0.0,9.50035006045014e-05,0.0,7.016927287682977e-05,303.15,285.15,298.0986846101437,298.33639749640656,298.02200128071837,297.7797229384039,298.64424376153056,298.1762100174406,0.0,0.0,0.0,-4.6928791234940866e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21163032.0,21163032.0,285.8153412645502,284.26224265082726,0.83321836,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.8462233355493662e-19,0.0,294.15,291.21001793717465,0.0008010391123311544,0.0,0.0004506567118454795,0.0,9.500380633164681e-05,0.0,9.021789787731974e-05,0.0,9.500379453605651e-05,0.0,7.016948993377383e-05,303.15,285.15,298.0981765283805,298.3353751866298,298.021192574189,297.7789832152805,298.64314612563857,298.1753747260237,0.0,0.0,0.0,-4.692907945604513e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21163068.0,21163068.0,285.80385587499995,284.25758663081984,0.833872265,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.8343125030898198e-19,0.0,294.15,291.2081263276023,0.0008010416646172818,0.0,0.0004506581075170439,0.0,9.500410022086083e-05,0.0,9.02181770142879e-05,0.0,9.500408846762517e-05,0.0,7.016970699072768e-05,303.15,285.15,298.09766844710623,298.3343528778372,298.0203838686633,297.77824349296844,298.64204849079397,298.17453943547383,0.0,0.0,0.0,-4.692936767803449e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21163104.0,21163104.0,285.79232990476186,284.2529155939732,0.83452928,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.7361234141557743e-19,0.0,294.15,291.2062424838316,0.0008010429599175584,0.0,0.00045065879671466315,0.0,9.500424518068684e-05,0.0,9.021831472374127e-05,0.0,9.500423346935102e-05,0.0,7.016981404903571e-05,303.15,285.15,298.09714811659217,298.3333209835112,298.0195123008536,297.77750382745666,298.6409395140381,298.17368494849035,0.0,0.0,0.0,-4.6929508789447994e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21163140.0,21163140.0,285.78076331018514,284.24822913750813,0.8351893749999999,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.7249228867239446e-19,0.0,294.15,291.2043597435138,0.0008010440350543068,0.0,0.00045065936214856717,0.0,9.500436405017607e-05,0.0,9.021842765710035e-05,0.0,9.50043523806763e-05,0.0,7.016990183712288e-05,303.15,285.15,298.0966261152778,298.3322874713935,298.01863244617437,297.77676403012384,298.6398281554737,298.1728276436886,0.0,0.0,0.0,-4.692962412840728e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21163176.0,21163176.0,285.76915604761905,284.24352685907843,0.83585252,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.7137946190253389e-19,0.0,294.15,291.202477003196,0.0008010451102009915,0.0,0.00045065992758795334,0.0,9.500448292082013e-05,0.0,9.021854059155627e-05,0.0,9.500447129315653e-05,0.0,7.0169989626063e-05,303.15,285.15,298.0961041144641,298.3312539602649,298.0177525925499,297.7760242336013,298.63871679796483,298.171970339769,0.0,0.0,0.0,-4.692973946864396e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21163212.0,21163212.0,285.7575080734127,284.23880835677613,0.836518685,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.632589324997895e-19,0.0,294.15,291.2005970199991,0.0008010456832834154,0.0,0.00045066021081318594,0.0,9.500454229867182e-05,0.0,9.021859703001974e-05,0.0,9.500453071268536e-05,0.0,7.01700334738618e-05,303.15,285.15,298.09557881921774,298.3302171970514,298.0168584628336,297.7752847876106,298.637601718944,298.17110819713145,0.0,0.0,0.0,-4.692979604117407e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21163248.0,21163248.0,285.74581934391534,284.2340732291384,0.83718784,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.6220567434023387e-19,0.0,294.15,291.19872256141565,0.0008010452478878439,0.0,0.0004506599271642588,0.0,9.500448217533044e-05,0.0,9.021853998686327e-05,0.0,9.50044706307023e-05,0.0,7.016998905855161e-05,303.15,285.15,298.09504692221907,298.32917391645117,298.01593572615394,297.77454604319973,298.6364791818484,298.1702363579745,0.0,0.0,0.0,-4.6929734568726063e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21163284.0,21163284.0,285.7340898154762,284.22932107515265,0.837859955,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.6115921123154427e-19,0.0,294.15,291.1968481028322,0.0008010448124921753,0.0,0.0004506596435153171,0.0,9.50044220519864e-05,0.0,9.021848294370426e-05,0.0,9.500441054871655e-05,0.0,7.016994464323944e-05,303.15,285.15,298.09451502572915,298.32813063684415,298.015012990546,297.77380729959765,298.63535664581497,298.1693645197064,0.0,0.0,0.0,-4.692967309631835e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21163320.0,21163320.0,285.7223194444444,284.2245514942627,0.838535,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.5908649509763879e-19,0.0,294.15,291.19497364424865,0.0008010443771061024,0.0,0.00045065935987181394,0.0,9.500436192978923e-05,0.0,9.021842590163425e-05,0.0,9.500435046787765e-05,0.0,7.016990022877436e-05,303.15,285.15,298.09398312974804,298.32708735823036,298.0140902560097,297.7730685568042,298.63423411084364,298.1684926823272,0.0,0.0,0.0,-4.6929611625086574e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21163356.0,21163356.0,285.7105081871693,284.2197640863746,0.839212945,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.5352295132734918e-19,0.0,294.15,291.1931074475718,0.0008010423924769026,0.0,0.0004506582053542174,0.0,9.500411822086075e-05,0.0,9.021819452057693e-05,0.0,9.50041067998357e-05,0.0,7.016972021787128e-05,303.15,285.15,298.0934443060043,298.32603539281797,298.01313892495864,297.7723318895885,298.63310246119227,298.16761059491233,0.0,0.0,0.0,-4.69293688040634e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21163392.0,21163392.0,285.69865599999997,284.2149584518619,0.8398937599999999,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.5253250444221595e-19,0.0,294.15,291.19124125880006,0.0008010403996992905,0.0,0.00045065704625327793,0.0,9.500387354571435e-05,0.0,9.021796222197498e-05,0.0,9.500386216557529e-05,0.0,7.016953949332306e-05,303.15,285.15,298.0929054761526,298.324983420103,298.0121875675532,297.7715952251987,298.6319708038907,298.1667284985797,0.0,0.0,0.0,-4.692912502913067e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21163428.0,21163428.0,285.6867628392857,284.2101341915718,0.840577415,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.5154844738364473e-19,0.0,294.15,291.1893750700283,0.0008010384069260883,0.0,0.0004506558871550066,0.0,9.500362887113205e-05,0.0,9.021772992390847e-05,0.0,9.500361753187874e-05,0.0,7.01693587691915e-05,303.15,285.15,298.09236664681526,298.3239314483848,298.0112362112194,297.77085856161557,298.6308391476562,298.16584640313823,0.0,0.0,0.0,-4.69288812553989e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21163464.0,21163464.0,285.6748286613756,284.2052909068308,0.8412638800000001,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.4436757746342615e-19,0.0,294.15,291.1875143417569,0.0008010353736864332,0.0,0.0004506541431657604,0.0,9.50032608971217e-05,0.0,9.02173805373387e-05,0.0,9.50032495984454e-05,0.0,7.016908697658549e-05,303.15,285.15,298.09182497708645,298.3228745031845,298.0102716747858,297.77012391079245,298.6297027488575,298.16495956294136,0.0,0.0,0.0,-4.692851568598968e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21163500.0,21163500.0,285.66285342261904,284.20042819944985,0.841953125,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.425108234824739e-19,0.0,294.15,291.1856563524549,0.0008010318022513148,0.0,0.0004506520966266142,0.0,9.500282914327274e-05,0.0,9.021697058369883e-05,0.0,9.500281788501855e-05,0.0,7.016876807643958e-05,303.15,285.15,298.0912818829093,298.3218150638338,298.00930052771884,297.76939027003897,298.6285639717552,298.16407034325124,0.0,0.0,0.0,-4.6928087115756826e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21163536.0,21163536.0,285.65083707936503,284.19554567173014,0.84264512,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.3708261852794845e-19,0.0,294.15,291.18380150138864,0.0008010279585221536,0.0,0.0004506498971612718,0.0,9.500236515221929e-05,0.0,9.021653001660499e-05,0.0,9.500235393420643e-05,0.0,7.016842536604113e-05,303.15,285.15,298.0907377472378,298.3207536543619,298.0083241903326,297.768657962302,298.6274243517498,298.16317958119686,0.0,0.0,0.0,-4.6927626708646665e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21163572.0,21163572.0,285.6387795879629,284.1906429264687,0.8433398350000001,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.2890766740814593e-19,0.0,294.15,291.181946272686,0.0008010240364572262,0.0,0.0004506476535936124,0.0,9.500189186369982e-05,0.0,9.021608062044102e-05,0.0,9.500188068595123e-05,0.0,7.016807578856127e-05,303.15,285.15,298.090193850884,298.3196923727593,298.00734847901464,297.7679254298782,298.6262844303135,298.16228891257,0.0,0.0,0.0,-4.692715711748829e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21163608.0,21163608.0,285.6266809047619,284.18571956696366,0.84403724,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.2683861049970375e-19,0.0,294.15,291.18009129419966,0.0008010195876082328,0.0,0.0004506451136844195,0.0,9.500135610297634e-05,0.0,9.02155718991512e-05,0.0,9.500134496548412e-05,0.0,7.01676800693261e-05,303.15,285.15,298.089650011524,298.31863034604356,298.0063717298694,297.7671930535693,298.62514273832517,298.16139757586626,0.0,0.0,0.0,-4.6926625811847004e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21163644.0,21163644.0,285.6145409861111,284.1807751970197,0.844737305,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.2520730173133822e-19,0.0,294.15,291.1782387188804,0.0008010143929810379,0.0,0.00045064215441101876,0.0,9.500073193640499e-05,0.0,9.021497922536628e-05,0.0,9.500072083903765e-05,0.0,7.016721905385976e-05,303.15,285.15,298.089105470193,298.3175661077522,298.00538985582693,297.76646215316913,298.6239987462728,298.16050446664275,0.0,0.0,0.0,-4.69260071789208e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21163680.0,21163680.0,285.60235978835976,284.1758094209533,0.84544,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.2240283384345953e-19,0.0,294.15,291.1763885126071,0.000801008696756775,0.0,0.00045063891314320727,0.0,9.500004832315614e-05,0.0,9.021433009941373e-05,0.0,9.500003726578119e-05,0.0,7.016671413130702e-05,303.15,285.15,298.08856060518514,298.3165000578334,298.0044036485781,297.76573278798423,298.62285341538797,298.1596101029938,0.0,0.0,0.0,-4.692532982930997e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21163716.0,21163716.0,285.59013726785713,284.1708218435983,0.846145295,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.1698093951188761e-19,0.0,294.15,291.1745409034769,0.0008010025576326079,0.0,0.00045063542292179113,0.0,9.499931222872892e-05,0.0,9.021363113588261e-05,0.0,9.499930121119992e-05,0.0,7.016617044636463e-05,303.15,285.15,298.0880155179014,298.3154317176961,298.00341276678853,297.7650049555377,298.6217055893516,298.15871410945505,0.0,0.0,0.0,-4.692460064616908e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21163752.0,21163752.0,285.5778733809524,284.1658120703108,0.84685316,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.1622624188421853e-19,0.0,294.15,291.1726956248055,0.0008009959350707177,0.0,0.0004506316609172579,0.0,9.49985188402636e-05,0.0,9.021287776438559e-05,0.0,9.499850786245068e-05,0.0,7.016558444426739e-05,303.15,285.15,298.0874704074589,298.3143616499196,298.0024182629358,297.7642785495367,298.62055637832304,298.15781704963484,0.0,0.0,0.0,-4.6923814875319736e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21163788.0,21163788.0,285.56556808399466,284.16077970697455,0.847563565,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.1473142191770415e-19,0.0,294.15,291.17085223364666,0.000800988929171754,0.0,0.0004506276834079859,0.0,9.499768002170716e-05,0.0,9.021208125124425e-05,0.0,9.499766908350503e-05,0.0,7.016496488768111e-05,303.15,285.15,298.0869253534232,298.3132903447406,298.0014210519639,297.76355335302503,298.61940640752096,298.1569193021348,0.0,0.0,0.0,-4.692298423705427e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21163824.0,21163824.0,285.5532213333333,284.15572436000633,0.84827648,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.0929506522269221e-19,0.0,294.15,291.1690119223519,0.0008009813971366416,0.0,0.00045062341015434694,0.0,9.499677885813642e-05,0.0,9.021122553355492e-05,0.0,9.499676795937271e-05,0.0,7.016429928331482e-05,303.15,285.15,298.08638052519655,298.31221700899044,298.00041967488727,297.7628300798175,298.61825496326395,298.1560204504312,0.0,0.0,0.0,-4.692209202627493e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21163860.0,21163860.0,285.54083308531744,284.15064563636065,0.848991875,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.0754080409684578e-19,0.0,294.15,291.1671743485423,0.0008009733996113274,0.0,0.0004506188752453476,0.0,9.499582253575788e-05,0.0,9.02103174355376e-05,0.0,9.499581167627991e-05,0.0,7.01635929388722e-05,303.15,285.15,298.08583607479216,298.31114204650794,297.9994150215698,297.76210849743455,298.6171024519674,298.15512081845435,0.0,0.0,0.0,-4.692114534269506e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21163896.0,21163896.0,285.5284032962963,284.14554314353495,0.84970972,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.0684700910709646e-19,0.0,294.15,291.1653387053473,0.0008009650434078918,0.0,0.0004506141387059322,0.0,9.499482370817454e-05,0.0,9.020936897341614e-05,0.0,9.49948128878749e-05,0.0,7.016285520025201e-05,303.15,285.15,298.0852919508546,298.31006609343484,297.9984082514014,297.76138815274936,298.61594955392485,298.15422080047296,0.0,0.0,0.0,-4.692015668548281e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21163932.0,21163932.0,285.515931922619,284.1404164895749,0.850429985,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.0112758536556848e-19,0.0,294.15,291.16350571408884,0.0008009562207680939,0.0,0.0004506091399701139,0.0,9.499376960768104e-05,0.0,9.02083680226193e-05,0.0,9.499375882641265e-05,0.0,7.016207663727875e-05,303.15,285.15,298.08474842163787,298.3089889276927,297.9973988217306,297.7606695882954,298.6147962627741,298.15332040442615,0.0,0.0,0.0,-4.6919113445595186e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21163968.0,21163968.0,285.5034189206349,284.13526528307887,0.85115264,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,9.950441792066997e-20,0.0,294.15,291.1616754284878,0.0008009469796523305,0.0,0.00045060390602343737,0.0,9.49926659231736e-05,0.0,9.020731998545621e-05,0.0,9.499265518078586e-05,0.0,7.016126145175243e-05,303.15,285.15,298.08420557629296,298.3079104330691,297.996386725614,297.7599527826878,298.61364216731863,298.15241953699655,0.0,0.0,0.0,-4.691802124466275e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21164004.0,21164004.0,285.4908642466931,284.1300891332034,0.851877655,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,9.886246933946805e-20,0.0,294.15,291.15984783224116,0.000800937245381179,0.0,0.0004505983948490536,0.0,9.499150379698773e-05,0.0,9.020621645047766e-05,0.0,9.49914930933327e-05,0.0,7.016040310143173e-05,303.15,285.15,298.08366359148374,298.3068310670471,297.99537242200836,297.7592379250381,298.6124882249644,298.15151864610834,0.0,0.0,0.0,-4.6916871334563904e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21164040.0,21164040.0,285.47826785714284,284.1248876496677,0.852605,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,9.759096997140995e-20,0.0,294.15,291.15802186458836,0.0008009272124655441,0.0,0.0004505927157917932,0.0,9.499030627983652e-05,0.0,9.020507930727042e-05,0.0,9.499029561482417e-05,0.0,7.015951861148299e-05,303.15,285.15,298.0831221279923,298.30575117372854,297.9943567820038,297.75852424732363,298.6113343757484,298.1506177413593,0.0,0.0,0.0,-4.691568648395208e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21164076.0,21164076.0,285.4656297083333,284.11966044275874,0.8533346450000001,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,9.41780364430943e-20,0.0,294.15,291.15619960791935,0.0008009166691840187,0.0,0.00045058674990430673,0.0,9.498904829713755e-05,0.0,9.020388474426101e-05,0.0,9.498903767056246e-05,0.0,7.015858946192856e-05,303.15,285.15,298.0825820150815,298.3046698971295,297.9933381577009,297.7578132114791,298.6101798543909,298.1497166271564,0.0,0.0,0.0,-4.691444193170463e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21164112.0,21164112.0,285.45294975661375,284.1144071233358,0.85406656,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,8.884877502504622e-20,0.0,294.15,291.1543798747715,0.0008009056885328475,0.0,0.00045058053815706547,0.0,9.498773848541353e-05,0.0,9.020264096298405e-05,0.0,9.498772789713764e-05,0.0,7.015762203166095e-05,303.15,285.15,298.08204299223064,298.30358816142893,297.9923179088276,297.7571042519113,298.6090258991177,298.14881584270324,0.0,0.0,0.0,-4.691314620769333e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21164148.0,21164148.0,285.4402279583333,284.1091273028354,0.854800715,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,8.827557087732356e-20,0.0,294.15,291.1525619947976,0.0008008944190940553,0.0,0.0004505741640881622,0.0,9.498639445518966e-05,0.0,9.020136468686488e-05,0.0,9.498638390511077e-05,0.0,7.015662932774681e-05,303.15,285.15,298.0815047099669,298.3025060403112,297.99129646702045,297.75639671196905,298.607872274234,298.14791524070034,0.0,0.0,0.0,-4.69118167071618e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21164184.0,21164184.0,285.42746426984127,284.1038205932761,0.8555370800000001,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,8.328031283414969e-20,0.0,294.15,291.15074778153723,0.0008008825312694049,0.0,0.00045056744240950895,0.0,9.498497714633562e-05,0.0,9.020001882333793e-05,0.0,9.498496663425429e-05,0.0,7.015558250052681e-05,303.15,285.15,298.0809682401654,298.30142326650156,297.99027276598946,297.7556924186452,298.6067190779312,298.1470151538466,0.0,0.0,0.0,-4.691041485510358e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21164220.0,21164220.0,285.41465864748676,284.0984866072628,0.856275625,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,8.194360641418825e-20,0.0,294.15,291.14893464006406,0.0008008704572354106,0.0,0.00045056061605610546,0.0,9.498353777128454e-05,0.0,9.01986520051431e-05,0.0,9.49835272971417e-05,0.0,7.015451937530087e-05,303.15,285.15,298.08043230692294,298.3003401593518,297.98924831002006,297.7549890211019,298.6055656424064,298.1461150879606,0.0,0.0,0.0,-4.690899123158089e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21164256.0,21164256.0,285.40181104761905,284.09312495799185,0.85701632,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,8.141495067230858e-20,0.0,294.15,291.14712492434046,0.0008008577198053642,0.0,0.0004505534167492302,0.0,9.498201977472997e-05,0.0,9.019721052583764e-05,0.0,9.498200933834132e-05,0.0,7.015339818053794e-05,303.15,285.15,298.0798983614666,298.29925693867875,297.9882220854561,297.754289273946,298.60441359597365,298.1452160511042,0.0,0.0,0.0,-4.690748998356166e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21164292.0,21164292.0,285.3889214265873,284.08773525925517,0.857759135,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,7.755723929068772e-20,0.0,294.15,291.14531780841025,0.0008008446159108059,0.0,0.0004505460114750267,0.0,9.498045835897114e-05,0.0,9.019572781442915e-05,0.0,9.49804479601948e-05,0.0,7.015224491652759e-05,303.15,285.15,298.0793659033436,298.29817341173316,297.9871944468789,297.7535921390913,298.60326199017805,298.144317578245,0.0,0.0,0.0,-4.690594588179771e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21164328.0,21164328.0,285.3759897407407,284.08231712544506,0.85850404,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,7.705688201243814e-20,0.0,294.15,291.1435132021299,0.000800831166910306,0.0,0.0004505384122422281,0.0,9.497885605555084e-05,0.0,9.019420627493807e-05,0.0,9.497884569424991e-05,0.0,7.015106145305772e-05,303.15,285.15,298.0788348594073,298.2970893609856,297.9861653689296,297.75289736271014,298.6021101733189,298.14341942507036,0.0,0.0,0.0,-4.6904361428522915e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21164364.0,21164364.0,285.36301594642856,284.0768701715587,0.859251005,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,7.582006594651672e-20,0.0,294.15,291.1417101953035,0.0008008159530105762,0.0,0.00045052982021929013,0.0,9.497704446086986e-05,0.0,9.01924859873201e-05,0.0,9.497703413697742e-05,0.0,7.014972340778967e-05,303.15,285.15,298.0783070870456,298.29600569722425,297.98513509848175,297.75221247554407,298.60095977641896,298.1425240269429,0.0,0.0,0.0,-4.6902570296312945e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
