,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21164400.0,21164400.0,285.34999999999997,284.07139401320234,0.86,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,7.484492172261423e-20,0.0,294.15,291.13991025118565,0.0008007973595993607,0.0,0.0004505193271546811,0.0,9.49748321053444e-05,0.0,9.019038512735198e-05,0.0,9.497482181873323e-05,0.0,7.014808936195381e-05,303.15,285.15,298.077785578778,298.2949227735623,297.9841025436987,297.75154652398174,298.59981209753755,298.1416339035117,0.0,0.0,0.0,-4.6900383397205807e-08,298.9413758044321,298.9729427352721,298.5858827992143,298.8454311476931,299.43153691404865,0.0,0.0,0.22824846927353032,0.1391
21164400.0,21164400.0,285.34999999999997,284.07139401320234,0.86,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,7.484492172261423e-20,0.0,294.15,291.13991025118565,0.0008007973595993607,0.0,0.0004505193271546811,0.0,9.49748321053444e-05,0.0,9.019038512735198e-05,0.0,9.497482181873323e-05,0.0,7.014808936195381e-05,303.15,285.15,298.077785578778,298.2949227735623,297.9841025436987,297.75154652398174,298.59981209753755,298.1416339035117,0.0,0.0,0.0,-4.6900383397205807e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21164436.0,21164436.0,285.33683199999996,284.0659124430515,0.860764875,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,7.246157846002139e-20,0.0,294.15,291.138112235142,0.0008007839691452581,0.0,0.00045051176136373823,0.0,9.497323685478443e-05,0.0,9.018887028496956e-05,0.0,9.49732266052965e-05,0.0,7.014691110777705e-05,303.15,285.15,298.07726017888797,298.2938386619237,297.98306964781204,297.75087004309034,298.5986624545923,298.1407401972613,0.0,0.0,0.0,-4.689880602233796e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21164472.0,21164472.0,285.3234061683501,284.06044826813724,0.8615590000000001,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,7.129852018331984e-20,0.0,294.15,291.1363185423459,0.0008007542367350347,0.0,0.00045049500209783387,0.0,9.496970351224914e-05,0.0,9.01855149835292e-05,0.0,9.496969329983675e-05,0.0,7.014430138548e-05,303.15,285.15,298.07675866587186,298.2927573574286,297.9820311239943,297.7502690369044,298.5975200711127,298.1398672510624,0.0,0.0,0.0,-4.689531462545145e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21164508.0,21164508.0,285.30972864646463,284.05499963007935,0.862381625,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,7.083854076903927e-20,0.0,294.15,291.13452635276855,0.0008007197108864186,0.0,0.00045047554621249975,0.0,9.496560169094159e-05,0.0,9.018161984086543e-05,0.0,9.49655915155742e-05,0.0,7.014127178670454e-05,303.15,285.15,298.0762654610794,298.2916770277479,297.98099064125705,297.74969428267957,298.596380211506,298.139001524854,0.0,0.0,0.0,-4.689126196122758e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21164544.0,21164544.0,285.2958055757575,284.04956467732,0.863232,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,6.770071241496964e-20,0.0,294.15,291.13273661724367,0.0008006778028447198,0.0,0.0004504519373721291,0.0,9.496062437840189e-05,0.0,9.017689331049864e-05,0.0,9.496061424004068e-05,0.0,7.013759555309756e-05,303.15,285.15,298.07579135660217,298.2905989915934,297.979947212715,297.7491893770709,298.59524575917095,298.1381545394305,0.0,0.0,0.0,-4.688634493108499e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21164580.0,21164580.0,285.2816430976431,284.04414156690484,0.8641093750000001,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,6.726394410669415e-20,0.0,294.15,291.1309481134074,0.0008006308977779037,0.0,0.0004504255173566307,0.0,9.495505443727572e-05,0.0,9.017160400568243e-05,0.0,9.495504433591516e-05,0.0,7.013348160603802e-05,303.15,285.15,298.07532684127676,298.28952211071123,297.97890230888993,297.74871953213534,298.5941140247147,298.13731696354563,0.0,0.0,0.0,-4.688084297662116e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21164616.0,21164616.0,285.2672473535353,284.03872846621135,0.865013,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,6.618431144370928e-20,0.0,294.15,291.12916591887637,0.0008005669360596206,0.0,0.00045038950191746895,0.0,9.494746166943819e-05,0.0,9.016439377553674e-05,0.0,9.494745160495727e-05,0.0,7.01278736060894e-05,303.15,285.15,298.0749211272928,298.2884568197562,297.977421821817,297.74848974013906,298.59300702267086,298.1364593063352,0.0,0.0,0.0,-4.6873344085919974e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21164652.0,21164652.0,285.25262448484847,284.0333235546233,0.865942125,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,6.325264448970262e-20,0.0,294.15,291.12738428151425,0.0008005039728000538,0.0,0.0004503540482443345,0.0,9.493998732883632e-05,0.0,9.015729600669822e-05,0.0,9.49399773011857e-05,0.0,7.012235307610313e-05,303.15,285.15,298.0745193765729,298.2873921720675,297.9758929114986,297.7482779590275,298.59190137497296,298.1355967588279,0.0,0.0,0.0,-4.686596271766889e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21164688.0,21164688.0,285.2377806329966,284.0279250251519,0.866896,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,6.223739595026325e-20,0.0,294.15,291.12560474283674,0.0008004334231485841,0.0,0.0004503143267061019,0.0,9.493161327244567e-05,0.0,9.014934384595748e-05,0.0,9.49316032816039e-05,0.0,7.011616801910624e-05,303.15,285.15,298.07412913900197,298.2863305527176,297.9739520372472,297.74817487872986,298.5908017266003,298.13467766685943,0.0,0.0,0.0,-4.685769373885306e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21164724.0,21164724.0,285.2227219393939,284.02253108600314,0.8678738749999999,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,5.948055957876156e-20,0.0,294.15,291.12382900983755,0.0008003509935924933,0.0,0.0004502679219413686,0.0,9.492183031409201e-05,0.0,9.014005375776139e-05,0.0,9.49218203600065e-05,0.0,7.010894235193306e-05,303.15,285.15,298.07376623027295,298.2852755985097,297.971396383591,297.7482628125069,298.5897158612719,298.13368337723045,0.0,0.0,0.0,-4.6848034774122966e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21164760.0,21164760.0,285.20745454545454,284.0171399620918,0.8688750000000001,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,5.871556256400516e-20,0.0,294.15,291.12205297740377,0.0008002677482278481,0.0,0.0004502210581987687,0.0,9.491195059768443e-05,0.0,9.01306717857986e-05,0.0,9.491194068037372e-05,0.0,7.010164521958723e-05,303.15,285.15,298.07340101677283,298.2842200027867,297.9688855735214,297.7483339038566,298.5886287319004,298.13269384576756,0.0,0.0,0.0,-4.6838281305330535e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21164796.0,21164796.0,285.1919845925926,284.01174989650144,0.869898625,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,5.666217266361463e-20,0.0,294.15,291.1202843455701,0.0008001776943225014,0.0,0.0004501703645575024,0.0,9.490126349619745e-05,0.0,9.012052310105744e-05,0.0,9.490125361535272e-05,0.0,7.009375175543665e-05,303.15,285.15,298.07307430422577,298.2831757810968,297.96534605304424,297.7488853929867,298.58756437067564,298.13160918040586,0.0,0.0,0.0,-4.682773208017287e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21164832.0,21164832.0,285.1763182222222,284.0063591518917,0.8709439999999999,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,5.629661903183293e-20,0.0,294.15,291.11851572095924,0.0008000875477734654,0.0,0.0004501196188033385,0.0,9.489056540875811e-05,0.0,9.011036398378121e-05,0.0,9.489055556437217e-05,0.0,7.008585017710056e-05,303.15,285.15,298.07274762779383,298.2821315716263,297.961805515279,297.74943734940615,298.5865000328729,298.13052441939567,0.0,0.0,0.0,-4.681717320300924e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21164868.0,21164868.0,285.16046157575755,284.00096601185095,0.872010375,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,5.557257161524461e-20,0.0,294.15,291.11674711979526,0.0007999975475618226,0.0,0.00045006895538529803,0.0,9.48798846788249e-05,0.0,9.010022134959909e-05,0.0,9.487987487088686e-05,0.0,7.007796141896161e-05,303.15,285.15,298.07242087565265,298.2810873697546,297.95826287736935,297.74999195026896,298.5854357143081,298.1294397574707,0.0,0.0,0.0,-4.6806632642775146e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21164904.0,21164904.0,285.14442079461276,283.99556878219704,0.8730970000000001,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,5.276831383611474e-20,0.0,294.15,291.11498223773765,0.0007999174909962073,0.0,0.00045002388640265106,0.0,9.487038332395273e-05,0.0,9.00911986781018e-05,0.0,9.48703735521388e-05,0.0,7.007094374329045e-05,303.15,285.15,298.0720957599412,298.280045905457,297.954323281184,297.7509091164417,298.58437721031277,298.12835025466734,0.0,0.0,0.0,-4.679725679469246e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21164940.0,21164940.0,285.128202020202,283.9901657922235,0.874203125,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,5.19213460297408e-20,0.0,294.15,291.1132220423445,0.0007998592942327847,0.0,0.00044999111580682865,0.0,9.486347461716503e-05,0.0,9.008463804728939e-05,0.0,9.486346488095421e-05,0.0,7.006584098875966e-05,303.15,285.15,298.0717594672261,298.27900469537053,297.95006857039033,297.7522640326594,298.5833203877174,298.1272834306728,0.0,0.0,0.0,-4.67904394744267e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21164976.0,21164976.0,285.1118113939394,283.98475539589367,0.875328,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,5.1586377642262174e-20,0.0,294.15,291.1114649627031,0.0007998174172953507,0.0,0.0004499675267658886,0.0,9.485850149258439e-05,0.0,9.007991549170648e-05,0.0,9.485849179161311e-05,0.0,7.006216784872503e-05,303.15,285.15,298.07141128016247,298.27796316240176,297.94562120495056,297.7539310055218,298.582263827637,298.1262380961347,0.0,0.0,0.0,-4.6785531964242e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21165012.0,21165012.0,285.09525505723906,283.97933597298174,0.876470875,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,4.8983267931917904e-20,0.0,294.15,291.1097109649288,0.0007997647250778234,0.0,0.0004499378532062356,0.0,9.485224567969784e-05,0.0,9.007397486435946e-05,0.0,9.485223601402914e-05,0.0,7.005754731946689e-05,303.15,285.15,298.0710682685225,298.2769218912175,297.94119560104804,297.75553598854793,298.5812074838199,298.1251858466312,0.0,0.0,0.0,-4.677935948852765e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21165048.0,21165048.0,285.07853915151514,283.9739059301611,0.8776309999999999,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,4.804133052319795e-20,0.0,294.15,291.1079577117833,0.0007997852627498497,0.0,0.00044994937821868586,0.0,9.485467501678403e-05,0.0,9.00762818641841e-05,0.0,9.48546653853492e-05,0.0,7.005934161259261e-05,303.15,285.15,298.0706399308311,298.2758648124867,297.93666957535254,297.75789317226327,298.5801244256038,298.1242383833075,0.0,0.0,0.0,-4.6781754028634745e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21165084.0,21165084.0,285.06166981818177,283.96846370204037,0.8788076250000001,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,4.77313938931178e-20,0.0,294.15,291.10620356780856,0.0007998169881286659,0.0,0.00044996719734257437,0.0,9.48584312273956e-05,0.0,9.007984889502883e-05,0.0,9.485842163005341e-05,0.0,7.006211593001032e-05,303.15,285.15,298.07019592906755,298.27480507016725,297.9321199865122,297.7603938784676,298.57903693178486,298.1233103591999,0.0,0.0,0.0,-4.678545750250701e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21165120.0,21165120.0,285.0446531986532,283.9630077521474,0.88,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,4.711750636251974e-20,0.0,294.15,291.10444942383384,0.0007998487135129407,0.0,0.00044998501646721726,0.0,9.486218743814462e-05,0.0,9.008341592600746e-05,0.0,9.486217787489781e-05,0.0,7.006489024752899e-05,303.15,285.15,298.069751927771,298.27374532887126,297.9275703927097,297.7628945790489,298.57794943906123,298.12238233349245,0.0,0.0,0.0,-4.678916112296858e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21165156.0,21165156.0,285.0274954343434,283.95753657386143,0.881207375,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,4.488492206360044e-20,0.0,294.15,291.1027011879504,0.0007999379365486132,0.0,0.0004500351833357096,0.0,9.487276293947255e-05,0.0,9.009345871912647e-05,0.0,9.487275340939875e-05,0.0,7.007270127001457e-05,303.15,285.15,298.06922558052645,298.272666689651,297.9230983985932,297.76596030051957,298.5768297758572,298.1215561490295,0.0,0.0,0.0,-4.6799592435386116e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21165192.0,21165192.0,285.01020266666666,283.95204869129367,0.8824290000000001,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,4.459534887038746e-20,0.0,294.15,291.1009573184928,0.0008000900209505062,0.0,0.0004501207155830931,0.0,9.489079388475251e-05,0.0,9.011058138092924e-05,0.0,9.489078438685775e-05,0.0,7.008601885819268e-05,303.15,285.15,298.06857283058355,298.2715573324603,297.9187643767463,297.769900158657,298.5756586306254,298.1208906658145,0.0,0.0,0.0,-4.6817381436665476e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21165228.0,21165228.0,284.992781037037,283.9465426601167,0.883664125,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,4.43076438464922e-20,0.0,294.15,291.0992134490353,0.0008002421053829082,0.0,0.00045020624783678357,0.0,9.490882483125995e-05,0.0,9.012770404391376e-05,0.0,9.49088153655572e-05,0.0,7.009933644727479e-05,303.15,285.15,298.0679200812829,298.27044797632925,297.9144303495082,297.77384000582146,298.574487486551,298.12022517989857,0.0,0.0,0.0,-4.683517381880132e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21165264.0,21165264.0,284.97523668686864,283.9410170683431,0.884912,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,4.166534807939722e-20,0.0,294.15,291.09747003183304,0.0008003924043987122,0.0,0.00045029077566632045,0.0,9.492664403335476e-05,0.0,9.014462562926688e-05,0.0,9.492663459983872e-05,0.0,7.011249764265402e-05,303.15,285.15,298.0672541744557,298.26933334055553,297.9101295187965,297.7777839091004,298.57330786053114,298.1195617606879,0.0,0.0,0.0,-4.685276055920992e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21165300.0,21165300.0,284.95757575757574,283.9354705370533,0.886171875,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,4.112947775260047e-20,0.0,294.15,291.095731923659,0.0008006021585020143,0.0,0.00045040875263819733,0.0,9.495151471440958e-05,0.0,9.016824346836146e-05,0.0,9.495150531207401e-05,0.0,7.013086703656418e-05,303.15,285.15,298.0664139426888,298.2681646427003,297.9062113684163,297.7822551247985,298.5720417404577,298.11901736381236,0.0,0.0,0.0,-4.687731298638069e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21165336.0,21165336.0,284.93980439057236,283.92990172107346,0.887443,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,3.956286527041826e-20,0.0,294.15,291.09399170447284,0.00080080743888214,0.0,0.0004505242125497444,0.0,9.497585476808843e-05,0.0,9.01913574111107e-05,0.0,9.49758453971328e-05,0.0,7.014884451086225e-05,303.15,285.15,298.06564858596903,298.26701908830603,297.9021305970617,297.78725674092243,298.5708122452176,298.11857345149537,0.0,0.0,0.0,-4.690134776317904e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21165372.0,21165372.0,284.9219287272727,283.92430930960387,0.888724625,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,3.7445100881864374e-20,0.0,294.15,291.0922560171206,0.0008010179418758201,0.0,0.0004506426110154331,0.0,9.500081430591002e-05,0.0,9.021505963060338e-05,0.0,9.500080496601792e-05,0.0,7.016727953410973e-05,303.15,285.15,298.064725520709,298.26582287011337,297.89840269311014,297.7909623327531,298.56950345946956,298.11788337523103,0.0,0.0,0.0,-4.6926000701081924e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21165408.0,21165408.0,284.9039549090909,283.91869202679703,0.890016,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,3.6844081204565945e-20,0.0,294.15,291.09052089647344,0.0008012205995708811,0.0,0.00045075659584637063,0.0,9.502484339722798e-05,0.0,9.023787827568834e-05,0.0,9.502483408847621e-05,0.0,7.018502733272886e-05,303.15,285.15,298.0637927105486,298.2646206399406,297.894734983454,297.79453689918074,298.5681856103589,298.1171741686965,0.0,0.0,0.0,-4.694974067951676e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21165444.0,21165444.0,284.88588907744105,283.9130486322877,0.8913163749999999,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,3.6606383159100104e-20,0.0,294.15,291.0887889975529,0.0008013974040493154,0.0,0.0004508560362381178,0.0,9.504580634945266e-05,0.0,9.025778524105675e-05,0.0,9.504579707196169e-05,0.0,7.02005104914218e-05,303.15,285.15,298.0627725704289,298.26338294989216,297.8913320065847,297.7971977693065,298.56681424760257,298.116299908763,0.0,0.0,0.0,-4.6970456103435246e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21165480.0,21165480.0,284.8677373737373,283.90737792167386,0.892625,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,3.613557767179364e-20,0.0,294.15,291.08705709863233,0.0008015742085663733,0.0,0.00045095547663942515,0.0,9.506676930357657e-05,0.0,9.027769220824702e-05,0.0,9.506676005736113e-05,0.0,7.021599365151455e-05,303.15,285.15,298.06175243117366,298.26214526098755,297.8879290261735,297.7998586321587,298.5654428861134,298.1154256473214,0.0,0.0,0.0,-4.699117609762521e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21165516.0,21165516.0,284.8495059393939,283.9016787269495,0.8939411250000001,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,3.46468765834713e-20,0.0,294.15,291.0853269738269,0.0008017169992305435,0.0,0.00045103578139614166,0.0,9.508369823725133e-05,0.0,9.029376837239022e-05,0.0,9.508368902261948e-05,0.0,7.022849729778938e-05,303.15,285.15,298.06074583447304,298.26089726925585,297.8847416390215,297.80219037016184,298.56406035107557,298.1145270927976,0.0,0.0,0.0,-4.700791184034995e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21165552.0,21165552.0,284.83120091582487,283.8959499168898,0.895264,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,3.442335371151631e-20,0.0,294.15,291.0836026754994,0.0008016762104519284,0.0,0.00045101280706898763,0.0,9.507885471603935e-05,0.0,9.028916888903038e-05,0.0,9.507884553481157e-05,0.0,7.022491988273538e-05,303.15,285.15,298.05990144308237,298.2596360160239,297.8823518938662,297.80365197096256,298.5626810467405,298.11364447413507,0.0,0.0,0.0,-4.7003121148358565e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21165588.0,21165588.0,284.81282844444445,283.89019039738866,0.8965928750000001,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,3.420127288800014e-20,0.0,294.15,291.0818783771719,0.0008016354216619046,0.0,0.00045098983273816965,0.0,9.507401119408153e-05,0.0,9.028456940495806e-05,0.0,9.507400204625443e-05,0.0,7.022134246713118e-05,303.15,285.15,298.0590570524344,298.2583747639605,297.87996214718225,297.8051135681651,298.5613017436692,298.1127618550823,0.0,0.0,0.0,-4.699833069992998e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21165624.0,21165624.0,284.7943946666666,283.88439911174993,0.897927,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,3.2475436152994544e-20,0.0,294.15,291.0801554181662,0.0008015850539788476,0.0,0.00045096146952710507,0.0,9.506803163269774e-05,0.0,9.02788911104318e-05,0.0,9.50680225183278e-05,0.0,7.021692597668746e-05,303.15,285.15,298.0582830603685,298.2571187123179,297.87779631351424,297.806439098634,298.5599384441778,298.1119151258025,0.0,0.0,0.0,-4.6992417390585506e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21165660.0,21165660.0,284.7759057239057,283.8785750409316,0.8992656250000001,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,3.226592223795462e-20,0.0,294.15,291.07843648999125,0.0008013792940796862,0.0,0.0004508456848792128,0.0,9.504362259616251e-05,0.0,9.02557117424316e-05,0.0,9.504361351679958e-05,0.0,7.019889753837925e-05,303.15,285.15,298.05772176056104,298.2558780602354,297.8763021503547,297.80735545181295,298.5586223030096,298.11117594519476,0.0,0.0,0.0,-4.696828777655969e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21165696.0,21165696.0,284.7573677575757,283.872717203744,0.9006080000000001,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,3.174803194751655e-20,0.0,294.15,291.07671924302537,0.0008011647472101266,0.0,0.00045072495689760006,0.0,9.501817144693266e-05,0.0,9.023154275901685e-05,0.0,9.501816240258261e-05,0.0,7.01800993991844e-05,303.15,285.15,298.057235807617,298.2541975334793,297.8750550173655,297.80816045625113,298.5573376428435,298.11039729151133,0.0,0.0,0.0,-4.6943134655331334e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21165732.0,21165732.0,284.7387869090909,283.86682465700295,0.901953375,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,3.0341737100822503e-20,0.0,294.15,291.0750076400772,0.0008009215470862486,0.0,0.00045058810927929967,0.0,9.49893220891024e-05,0.0,9.02041467545773e-05,0.0,9.498931307981143e-05,0.0,7.015879135468275e-05,303.15,285.15,298.05700791561475,298.2512670850207,297.8746311346931,297.80858355980865,298.5561567129257,298.1095292816126,0.0,0.0,0.0,-4.6914631502555406e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21165768.0,21165768.0,284.7201693198653,283.86089649563706,0.903301,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,2.985473130803421e-20,0.0,294.15,291.073297298022,0.0008006770815879782,0.0,0.0004504505498613807,0.0,9.496032267607551e-05,0.0,9.017660825401501e-05,0.0,9.496031370178114e-05,0.0,7.013737247993865e-05,303.15,285.15,298.0568200955947,298.2478180191914,297.87443799253714,297.8089299026892,298.55499663314373,298.10860052863126,0.0,0.0,0.0,-4.6885988832962655e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21165804.0,21165804.0,284.7015211313131,283.85493185275095,0.904650125,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,2.966212476044718e-20,0.0,294.15,291.0715900492779,0.0008004262904911488,0.0,0.00045030943192162144,0.0,9.493057308567934e-05,0.0,9.014835736676637e-05,0.0,9.493056414629447e-05,0.0,7.011539952676927e-05,303.15,285.15,298.05675068510567,298.2430736812204,297.8747428430467,297.80908876030765,298.5538953255556,298.1075102590472,0.0,0.0,0.0,-4.685661435624867e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21165840.0,21165840.0,284.6828484848485,283.848929899644,0.9059999999999999,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,2.9280631427940336e-20,0.0,294.15,291.0698828005338,0.0008001754993407949,0.0,0.00045016831396811613,0.0,9.490082349254427e-05,0.0,9.012010647689182e-05,0.0,9.490081458804886e-05,0.0,7.009342657158109e-05,303.15,285.15,298.0566812746914,298.23832934299094,297.87504769341183,297.80924761759684,298.5527940190351,298.10641998954526,0.0,0.0,0.0,-4.682724908251107e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21165876.0,21165876.0,284.6641575218855,283.84288984578495,0.9073498750000001,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,2.8165338815738664e-20,0.0,294.15,291.0681814124351,0.0008000208052742242,0.0,0.00045008125932777314,0.0,9.48824710898008e-05,0.0,9.010267863300584e-05,0.0,9.488246221883262e-05,0.0,7.00798715426473e-05,303.15,285.15,298.0566840566209,298.2318641987239,297.87653345798554,297.80909591503536,298.55177861689776,298.1051912490527,0.0,0.0,0.0,-4.680913776263322e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21165912.0,21165912.0,284.64545438383834,283.83681093874395,0.908699,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,2.6744082462466034e-20,0.0,294.15,291.06647985869637,0.0007998528665228719,0.0,0.0004499867534010747,0.0,9.4862547867499e-05,0.0,9.00837591010425e-05,0.0,9.48625390302019e-05,0.0,7.006515631171204e-05,303.15,285.15,298.05668781903046,298.2254401703044,297.8779752094222,297.8089534119927,298.5507610268847,298.1039635275269,0.0,0.0,0.0,-4.678948035921201e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21165948.0,21165948.0,284.6267452121212,283.83069246408087,0.910046625,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,2.631482150622119e-20,0.0,294.15,291.0647833356149,0.0007998511178647494,0.0,0.0004499857441872465,0.0,9.486233486397181e-05,0.0,9.008355686698666e-05,0.0,9.486232605823919e-05,0.0,7.006499898161043e-05,303.15,285.15,298.05656073804306,298.21820502429784,297.88079729316723,297.80855922320035,298.54975793368027,298.1027760424778,0.0,0.0,0.0,-4.678926867085128e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21165984.0,21165984.0,284.60803614814813,283.82453374519156,0.9113920000000001,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,2.4745531527303633e-20,0.0,294.15,291.06308762098695,0.0007998321816726894,0.0,0.0004499750655547251,0.0,9.486008343260467e-05,0.0,9.008141889272616e-05,0.0,9.486007465857814e-05,0.0,7.006333607562555e-05,303.15,285.15,298.05639824139024,298.2109121513272,297.88388233058737,297.80812665560137,298.5487438098119,298.10161263774364,0.0,0.0,0.0,-4.678704615733014e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21166020.0,21166020.0,284.5893333333333,283.81833414311234,0.912734375,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,2.458588676793521e-20,0.0,294.15,291.0613946667122,0.0007999654770614405,0.0,0.0004500500306142854,0.0,9.487588670901447e-05,0.0,9.009642610343045e-05,0.0,9.487587796487329e-05,0.0,7.007500831563526e-05,303.15,285.15,298.0560896126422,298.2034066583515,297.8879849063509,297.8075556467566,298.54770601985655,298.10054856879157,0.0,0.0,0.0,-4.6802635027680486e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21166056.0,21166056.0,284.5706429090909,283.8120930562822,0.9140729999999999,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,2.442727195003989e-20,0.0,294.15,291.0597017124374,0.0008000987724653947,0.0,0.0004501249956740088,0.0,9.489168998537608e-05,0.0,9.011143331410201e-05,0.0,9.489168127113072e-05,0.0,7.008668055560726e-05,303.15,285.15,298.05578098421614,298.1959011545772,297.8920874740206,297.80698463891423,298.54666823092646,298.0994844965309,0.0,0.0,0.0,-4.681822649407327e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21166092.0,21166092.0,284.551971016835,283.80580992026415,0.915407125,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,2.2528827863773544e-20,0.0,294.15,291.05800953979116,0.0008002801362178145,0.0,0.00045022700340694165,0.0,9.491319417839518e-05,0.0,9.013185425243639e-05,0.0,9.491318549348759e-05,0.0,7.010256347330435e-05,303.15,285.15,298.05541177881014,298.1884071352061,297.8966379896565,297.80637533510605,298.54561850539625,298.09849014883497,0.0,0.0,0.0,-4.683944720215995e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21166128.0,21166128.0,284.5333237979798,283.7994842074259,0.916736,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,2.223907796592791e-20,0.0,294.15,291.0563189079829,0.0008005128746892902,0.0,0.0004503579139934088,0.0,9.494079143647062e-05,0.0,9.015806131194707e-05,0.0,9.494078278027235e-05,0.0,7.01229467082152e-05,303.15,285.15,298.0549295336499,298.18096991188514,297.90209954075357,297.80569398830824,298.54454047077814,298.097646689075,0.0,0.0,0.0,-4.68666881397007e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21166164.0,21166164.0,284.5147073939394,283.79311542658024,0.9180588749999999,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,2.1811425415251572e-20,0.0,294.15,291.0546299851002,0.0008007468906617575,0.0,0.00045048954341503426,0.0,9.496854023420313e-05,0.0,9.018441227705528e-05,0.0,9.496853160660728e-05,0.0,7.014344186981771e-05,303.15,285.15,298.0543247749726,298.1736773522586,297.90697345519413,297.80494267554883,298.54342230714343,298.0966681130235,0.0,0.0,0.0,-4.6894086654730856e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21166200.0,21166200.0,284.4961279461279,283.78670312258487,0.919375,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,2.139199652854099e-20,0.0,294.15,291.0529424408389,0.0008009678774500764,0.0,0.0004506138428916706,0.0,9.499474379307576e-05,0.0,9.020929584606713e-05,0.0,9.49947351941741e-05,0.0,7.016279572325638e-05,303.15,285.15,298.0536251761778,298.166558348943,297.9109336657011,297.80414377631416,298.5422676605,298.09550572552723,0.0,0.0,0.0,-4.6919966701327936e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21166236.0,21166236.0,284.47759159595955,283.7802468759036,0.9206836250000001,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,2.044442741533373e-20,0.0,294.15,291.05125715019784,0.000801178231748649,0.0,0.0004507321608425633,0.0,9.501968637630358e-05,0.0,9.023298196208415e-05,0.0,9.501967780606477e-05,0.0,7.018121822436929e-05,303.15,285.15,298.0527795936307,298.1597791325649,297.9137044089693,297.8032799587185,298.541046012171,298.09411782121094,0.0,0.0,0.0,-4.69446079003274e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21166272.0,21166272.0,284.45910448484847,283.77374630212705,0.9219839999999999,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,2.031253104885056e-20,0.0,294.15,291.04957349661777,0.0008013903964459054,0.0,0.0004508514974198471,0.0,9.504484369868864e-05,0.0,9.025687199948077e-05,0.0,9.504483515702197e-05,0.0,7.019979933111654e-05,303.15,285.15,298.05183060491385,298.1533021414067,297.91583712766965,297.8023811366396,298.53977181535765,298.0926245651975,0.0,0.0,0.0,-4.6969467811313557e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21166308.0,21166308.0,284.4406727542087,283.76720105145625,0.9232753750000001,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,2.0051285597823136e-20,0.0,294.15,291.04789122041075,0.0008015956374170306,0.0,0.00045096693889899985,0.0,9.506917988869076e-05,0.0,9.027998226971834e-05,0.0,9.506917137560982e-05,0.0,7.021777395228476e-05,303.15,285.15,298.0508048039882,298.14712532733967,297.91751151835626,297.80145467848774,298.53845462626884,298.09107019088816,0.0,0.0,0.0,-4.6993522510042627e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21166344.0,21166344.0,284.4223025454545,283.7606108081459,0.924557,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.8977958418571937e-20,0.0,294.15,291.04621096154125,0.0008019066583834915,0.0,0.0004511418909421452,0.0,9.510606161210537e-05,0.0,9.031500608059145e-05,0.0,9.510605312640446e-05,0.0,7.024501466204896e-05,303.15,285.15,298.0496434924105,298.1414588722733,297.9185792322463,297.80049273420985,298.53706764376153,298.0894483949803,0.0,0.0,0.0,-4.702999016947622e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21166380.0,21166380.0,284.404,283.753975289911,0.925828125,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.8733877299645106e-20,0.0,294.15,291.04453329173356,0.0008016478922789059,0.0,0.0004509962885879548,0.0,9.507536666771002e-05,0.0,9.028585746016143e-05,0.0,9.507535821527e-05,0.0,7.022234347388313e-05,303.15,285.15,298.04859241415147,298.13640822382393,297.9192712621177,297.79945399581294,298.53564356540335,298.0878738922619,0.0,0.0,0.0,-4.699963601294558e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21166416.0,21166416.0,284.38577125925923,283.7472942472949,0.927088,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.843318565710678e-20,0.0,294.15,291.0428583760629,0.0008013656894569121,0.0,0.0004508375012036179,0.0,9.504189216361688e-05,0.0,9.025406930281686e-05,0.0,9.504188374455003e-05,0.0,7.019761931243823e-05,303.15,285.15,298.04773412721306,298.1320865877014,297.91973030685244,297.7983553253779,298.53422690281644,298.08642664999223,0.0,0.0,0.0,-4.696654447706346e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21166452.0,21166452.0,284.36762246464644,283.74056746300033,0.9283358749999999,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.7616678541308337e-20,0.0,294.15,291.0411857554687,0.0008011973217299359,0.0,0.0004507427560375008,0.0,9.502191851955731e-05,0.0,9.023510188712639e-05,0.0,9.502191013254765e-05,0.0,7.018286684048813e-05,303.15,285.15,298.0470042380187,298.12840149439825,297.9199939500409,297.79722472016965,298.5328248506781,298.0850898506611,0.0,0.0,0.0,-4.694680428515471e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21166488.0,21166488.0,284.3495597575757,283.73379475118276,0.929571,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.733391870884397e-20,0.0,294.15,291.0395163695583,0.0008009972770191539,0.0,0.00045063019000466027,0.0,9.499818802673719e-05,0.0,9.021256687719854e-05,0.0,9.499817967195414e-05,0.0,7.016533957281829e-05,303.15,285.15,298.04644063879385,298.1255987428135,297.9200258387874,297.7960875763529,298.5314642532928,298.08392341000814,0.0,0.0,0.0,-4.692335684619568e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21166524.0,21166524.0,284.33158927946124,283.7269759567075,0.930792625,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.6406049720974538e-20,0.0,294.15,291.0378498694657,0.0008007801851060125,0.0,0.0004505080336034011,0.0,9.497243577166883e-05,0.0,9.018811195297641e-05,0.0,9.497242744914675e-05,0.0,7.014631903843603e-05,303.15,285.15,298.04601892600124,298.1235815978999,297.91988676012403,297.7949783475228,298.5301567279606,298.0829244719017,0.0,0.0,0.0,-4.6897918525887805e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21166560.0,21166560.0,284.31371717171714,283.72011095437006,0.932,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.603857722557535e-20,0.0,294.15,291.0361855809551,0.0008005622958500617,0.0,0.0004503854287509422,0.0,9.49465889786682e-05,0.0,9.016356725311584e-05,0.0,9.494658068830227e-05,0.0,7.01272286786818e-05,303.15,285.15,298.0456858660847,298.1221873739034,297.91958549479233,297.7938721139479,298.52813631761717,298.08189343326904,0.0,0.0,0.0,-4.6872393769103865e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21166596.0,21166596.0,284.29594957575756,283.71319964808,0.933192375,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.527861604648995e-20,0.0,294.15,291.03411354118003,0.0008003173899614327,0.0,0.0004502476251664148,0.0,9.491753811609614e-05,0.0,9.013597989110348e-05,0.0,9.491752985773927e-05,0.0,7.010577180409354e-05,303.15,285.15,298.04546757941864,298.12153819620573,297.91907917448145,297.7927657308055,298.52476474275187,298.08072308473265,0.0,0.0,0.0,-4.6843713414045e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21166632.0,21166632.0,284.2782926329966,283.7062419700088,0.934369,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.5033383728521344e-20,0.0,294.15,291.0321889019722,0.0008001200708548947,0.0,0.0004501365932860092,0.0,9.489413104641356e-05,0.0,9.011375201069183e-05,0.0,9.489412281954696e-05,0.0,7.008848341580215e-05,303.15,285.15,298.0453099798558,298.12163400222596,297.9183374586254,297.79162620072344,298.5201100940332,298.0794035470928,0.0,0.0,0.0,-4.682061092361229e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21166668.0,21166668.0,284.26075248484847,283.6992378797027,0.9355291250000001,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.4840034947752437e-20,0.0,294.15,291.0292250514581,0.0007999521973899602,0.0,0.00045004212777580036,0.0,9.487421637057964e-05,0.0,9.009484059054367e-05,0.0,9.487420817406701e-05,0.0,7.007377449793473e-05,303.15,285.15,298.0451751007727,298.1224828039648,297.91736441468515,297.79044224521436,298.51464038884745,298.0780209906969,0.0,0.0,0.0,-4.680095973441264e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21166704.0,21166704.0,284.2433352727272,283.6921873631584,0.936672,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.3909958269769563e-20,0.0,294.15,291.0269559713212,0.0007998685005865857,0.0,0.000449995018624852,0.0,9.48642849737016e-05,0.0,9.008540953298504e-05,0.0,9.486427680706512e-05,0.0,7.006643919597003e-05,303.15,285.15,298.0450541581766,298.12388578437873,297.91623950112927,297.78922382923145,298.50879068223287,298.0766387910298,0.0,0.0,0.0,-4.679116047129653e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21166740.0,21166740.0,284.22604713804714,283.68509043186515,0.937796875,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.3598394720760205e-20,0.0,294.15,291.02531197970325,0.0007998410634062451,0.0,0.00044997956015365744,0.0,9.486102591290934e-05,0.0,9.008231468684129e-05,0.0,9.486101777588619e-05,0.0,7.006403205875409e-05,303.15,285.15,298.0448466107741,298.12612196720966,297.9149137545838,297.7879492634019,298.50262796012635,298.07529191121915,0.0,0.0,0.0,-4.678794403333715e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21166776.0,21166776.0,284.20889422222217,283.6779471218106,0.9389029999999999,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.3380131113122115e-20,0.0,294.15,291.0236700035395,0.0007998869250569587,0.0,0.0004500053387250577,0.0,9.48664601103965e-05,0.0,9.008747516798453e-05,0.0,9.486645200213647e-05,0.0,7.006804573264404e-05,303.15,285.15,298.04453393262594,298.1291394710281,297.9134503831579,297.786616322187,298.4964216418159,298.07403235016295,0.0,0.0,0.0,-4.6793303346843046e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21166812.0,21166812.0,284.19188266666663,283.6707574924516,0.939989625,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.2746135960432955e-20,0.0,294.15,291.02202973399346,0.0007999941243809351,0.0,0.0004500656251363,0.0,9.487916897028278e-05,0.0,9.009954384363128e-05,0.0,9.48791608900782e-05,0.0,7.007743244752926e-05,303.15,285.15,298.044110155624,298.1328414527228,297.9118889321185,297.7852301862384,298.49025460389,298.0728650661187,0.0,0.0,0.0,-4.680584021983973e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21166848.0,21166848.0,284.1750186127946,283.6635216256513,0.941056,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.2541551693297183e-20,0.0,294.15,291.02039129682885,0.0008001614380045794,0.0,0.0004501597311476364,0.0,9.489900740350937e-05,0.0,9.011838293370868e-05,0.0,9.489899935066004e-05,0.0,7.00920850411246e-05,303.15,285.15,298.0435330755876,298.1373091240005,297.9102630177877,297.7837783929767,298.48424348308424,298.0718254186874,0.0,0.0,0.0,-4.6825414353716125e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21166884.0,21166884.0,284.1583082020202,283.65623962457977,0.942101375,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.2380251099057128e-20,0.0,294.15,291.0187542482864,0.0008003694644055215,0.0,0.00045027674170080754,0.0,9.492367438619207e-05,0.0,9.014180733055414e-05,0.0,9.492366636022076e-05,0.0,7.011030398498718e-05,303.15,285.15,298.04282200171707,298.1423732858011,297.9086184789911,297.7822704110638,298.47841977654537,298.0709007908237,0.0,0.0,0.0,-4.684975876850849e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21166920.0,21166920.0,284.14175757575754,283.6489116125817,0.943125,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.2142181608557708e-20,0.0,294.15,291.01711871728344,0.0008006092612296268,0.0,0.0004504116259627459,0.0,9.495210935913211e-05,0.0,9.01688099016045e-05,0.0,9.495210135964576e-05,0.0,7.013130595369071e-05,303.15,285.15,298.0419583101932,298.148088025299,297.9069802343274,297.7806956119563,298.4728441510979,298.07011326657477,0.0,0.0,0.0,-4.6877829971556247e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21166956.0,21166956.0,284.12537287542085,283.64153773200866,0.9441261249999999,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.1604337642293412e-20,0.0,294.15,291.0154853269529,0.0008008574959004919,0.0,0.0004505512574015773,0.0,9.498154509410901e-05,0.0,9.01967628202456e-05,0.0,9.498153712091199e-05,0.0,7.015304708186285e-05,303.15,285.15,298.0408981985626,298.15447914610513,297.9053876830623,297.7790221134717,298.4676305866439,298.0694835455692,0.0,0.0,0.0,-4.690689804252158e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
