,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21166992.0,21166992.0,284.1091602424242,283.63411814301713,0.945104,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.1529472744423275e-20,0.0,294.15,291.013853381573,0.0008011013961273158,0.0,0.0004506884504477292,0.0,9.501046678755963e-05,0.0,9.022422759258732e-05,0.0,9.501045884062528e-05,0.0,7.017440854072138e-05,303.15,285.15,298.0397274274151,298.1607704220321,297.9038498523929,297.77727831402035,298.46267859150055,298.0688609214722,0.0,0.0,0.0,-4.693546724301617e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21167028.0,21167028.0,284.0931258181818,283.6266530223326,0.9460578749999999,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.1381188795959074e-20,0.0,294.15,291.01222272059493,0.0008013327059779731,0.0,0.0004508185604138924,0.0,9.503789528427138e-05,0.0,9.025027438926889e-05,0.0,9.503788736366533e-05,0.0,7.01946671295451e-05,303.15,285.15,298.03847510128344,298.1665766518055,297.90235613020354,297.77547314422213,298.4579617198008,298.0681685494631,0.0,0.0,0.0,-4.696256940762784e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21167064.0,21167064.0,284.07727574410774,283.6191425619784,0.946987,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.0841910184451168e-20,0.0,294.15,291.0105940389465,0.0008015405278693386,0.0,0.0004509354565268964,0.0,9.506253814493476e-05,0.0,9.027367587874028e-05,0.0,9.506253025078807e-05,0.0,7.021286825705158e-05,303.15,285.15,298.0371109503865,298.17124263576505,297.90092056534235,297.7735758199712,298.4535949353668,298.0672889813664,0.0,0.0,0.0,-4.698692560533561e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21167100.0,21167100.0,284.06161616161614,283.6115869679713,0.947890625,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.0599066607957515e-20,0.0,294.15,291.00896702295506,0.000801719416943809,0.0,0.0004510360755574477,0.0,9.508374960436623e-05,0.0,9.029381882685242e-05,0.0,9.508374173688223e-05,0.0,7.022853496326267e-05,303.15,285.15,298.03568210459287,298.175084974048,297.899519209676,297.7716074979548,298.4495018311276,298.0662791234799,0.0,0.0,0.0,-4.70078951766631e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21167136.0,21167136.0,284.04615321212117,283.6039864589821,0.9487680000000001,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,1.0129575687223338e-20,0.0,294.15,291.0073419308139,0.0008018717631506017,0.0,0.00045112176207442046,0.0,9.510181311373644e-05,0.0,9.03109724056482e-05,0.0,9.510180527308714e-05,0.0,7.02418766042591e-05,303.15,285.15,298.0342001650306,298.17803529488054,297.89814617102076,297.7695649334524,298.4457026998297,298.0651298528428,0.0,0.0,0.0,-4.702575617385247e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21167172.0,21167172.0,284.030893037037,283.5963412649622,0.949618375,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,9.6808811000537e-21,0.0,294.15,291.0057186139352,0.0008020218194102646,0.0,0.000451206160417178,0.0,9.511960506117729e-05,0.0,9.032786810325404e-05,0.0,9.51195972472885e-05,0.0,7.02550176705494e-05,303.15,285.15,298.03268438870003,298.18033437016004,297.8967946708621,297.7674630925374,298.4421945869336,298.06389422183867,0.0,0.0,0.0,-4.7043351951035e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21167208.0,21167208.0,284.0158417777778,283.58865162573545,0.950441,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,9.525496286080969e-21,0.0,294.15,291.0040973321896,0.0008020648210271086,0.0,0.0004512303314517169,0.0,9.512470037939972e-05,0.0,9.033270677517527e-05,0.0,9.512469259321406e-05,0.0,7.025878104958153e-05,303.15,285.15,298.03119082872956,298.18203080051575,297.89545516022037,297.76531500624066,298.4390047669903,298.06259931253936,0.0,0.0,0.0,-4.704839067922904e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21167244.0,21167244.0,284.0010055757576,283.5809177895559,0.9512351250000001,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,9.402986069725726e-21,0.0,294.15,291.0024782931659,0.0008019620517368884,0.0,0.0004511724939521373,0.0,9.511250732822413e-05,0.0,9.032112799545902e-05,0.0,9.51124995710521e-05,0.0,7.024977529763796e-05,303.15,285.15,298.0298169122053,298.1832616525888,297.89411872113396,297.76315193354316,298.4362049802857,298.06131083995143,0.0,0.0,0.0,-4.703632866602195e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21167280.0,21167280.0,283.9863905723906,283.5731400116305,0.9520000000000001,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,9.192372374533253e-21,0.0,294.15,291.0008615141343,0.0008018181935214813,0.0,0.00045109154052622386,0.0,9.509544116661355e-05,0.0,9.030492159264221e-05,0.0,9.509543343874161e-05,0.0,7.023717028288015e-05,303.15,285.15,298.0285691843002,298.18412789114683,297.8927961129397,297.76100149880136,298.43378490179106,298.06005591779586,0.0,0.0,0.0,-4.701944908511458e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21167316.0,21167316.0,283.97200290909086,283.5653185526079,0.952734875,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,8.842236995002443e-21,0.0,294.15,290.99924698067616,0.0008016967729568529,0.0,0.0004510232103332465,0.0,9.508103613088968e-05,0.0,9.029124225697156e-05,0.0,9.50810284319934e-05,0.0,7.022653076653732e-05,303.15,285.15,298.0274344305867,298.1846448425369,297.89149076391595,297.75886766406586,298.4317330691236,298.0588341540458,0.0,0.0,0.0,-4.700520368196493e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21167352.0,21167352.0,283.9578487272727,283.5574536770314,0.953439,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,8.70031299693127e-21,0.0,294.15,290.99763502051337,0.0008015462615612271,0.0,0.00045093851417951923,0.0,9.506318096003387e-05,0.0,9.027428659065577e-05,0.0,9.506317329026276e-05,0.0,7.021334299450918e-05,303.15,285.15,298.0264313850515,298.18486388265586,297.8902160713876,297.75678274007623,298.43004542920164,298.0576679016746,0.0,0.0,0.0,-4.698754971667801e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21167388.0,21167388.0,283.94393416835015,283.5495456517572,0.954111625,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,8.64418329233016e-21,0.0,294.15,290.99602535822277,0.0008013906001097839,0.0,0.0004508509208007705,0.0,9.504471502077582e-05,0.0,9.025675092407891e-05,0.0,9.504470738006263e-05,0.0,7.019970410743177e-05,303.15,285.15,298.02554021303234,298.1848602227078,297.8889736425383,297.754752225731,298.4286503517734,298.05655533115663,0.0,0.0,0.0,-4.6969295408621307e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21167424.0,21167424.0,283.93026537373737,283.5415947443382,0.954752,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,8.18146798039553e-21,0.0,294.15,290.99441887920614,0.0008012294669948255,0.0,0.0004507602493057671,0.0,9.50256001789868e-05,0.0,9.02385990439131e-05,0.0,9.502559256723022e-05,0.0,7.018558594411054e-05,303.15,285.15,298.02479191805907,298.1846253288876,297.88778062463297,297.75277475809565,298.4276099891129,298.0555165237576,0.0,0.0,0.0,-4.695040343020898e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21167460.0,21167460.0,283.91684848484846,283.53360122137093,0.955359375,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,8.050149780428115e-21,0.0,294.15,290.99281371613824,0.0008010681293300065,0.0,0.0004506694628063722,0.0,9.500646109336766e-05,0.0,9.022042414114625e-05,0.0,9.500645351049613e-05,0.0,7.017144987463469e-05,303.15,285.15,298.0240949752107,298.18430728939893,297.88660470916005,297.7507382285889,298.4267010918489,298.0544892588415,0.0,0.0,0.0,-4.693149130451217e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21167496.0,21167496.0,283.9036896430976,283.52556534680787,0.955933,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,7.998214576564818e-21,0.0,294.15,290.9912115353101,0.0008009134941476063,0.0,0.0004505824471815542,0.0,9.498811695388976e-05,0.0,9.020300413815861e-05,0.0,9.498810939966524e-05,0.0,7.015790094981264e-05,303.15,285.15,298.0234742407541,298.183841673191,297.88544339729714,297.74781302728496,298.42605980214154,298.05332642813374,0.0,0.0,0.0,-4.6913368226607746e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21167532.0,21167532.0,283.89079498989895,283.51748738023326,0.956472125,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,7.594615196626651e-21,0.0,294.15,290.9896112646694,0.0008007609219530981,0.0,0.0004504965922651331,0.0,9.497001750622677e-05,0.0,9.01858165003267e-05,0.0,9.497000998051832e-05,0.0,7.014453275362018e-05,303.15,285.15,298.02290285430496,298.1832816055637,297.8842912343645,297.7443187241729,298.42558744457205,298.05207637259565,0.0,0.0,0.0,-4.689549031038255e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21167568.0,21167568.0,283.8781706666666,283.5093675751028,0.9569759999999999,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,7.472716388313038e-21,0.0,294.15,290.98801352828536,0.00080061802272872,0.0,0.000450416179354776,0.0,9.495306529885604e-05,0.0,9.016971830945632e-05,0.0,9.495305780147535e-05,0.0,7.013201190528595e-05,303.15,285.15,298.02237128623244,298.18261916407164,297.8831402145078,297.74024458110114,298.4252973938276,298.0507345279481,0.0,0.0,0.0,-4.687874860467919e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21167604.0,21167604.0,283.8658228148148,283.50120617694614,0.957443875,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,7.424506471774192e-21,0.0,294.15,290.98641882455695,0.0008004908031705403,0.0,0.00045034458775645384,0.0,9.493797272968898e-05,0.0,9.015538607562051e-05,0.0,9.49379652604201e-05,0.0,7.012086457945114e-05,303.15,285.15,298.0218545839816,298.1818618095987,297.88197793852066,297.7356888084875,298.42518277894413,298.0493131839066,0.0,0.0,0.0,-4.6863845822187766e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21167640.0,21167640.0,283.8537575757575,283.4930034215331,0.9578749999999999,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,7.281734854397263e-21,0.0,294.15,290.9848256474105,0.0008003734020615992,0.0,0.0004502785199600049,0.0,9.492404464395296e-05,0.0,9.014215966313369e-05,0.0,9.492403720248845e-05,0.0,7.011057733713915e-05,303.15,285.15,298.02132989684384,298.1810673450501,297.8808079866011,297.7310442795171,298.4251249701652,298.04787489563546,0.0,0.0,0.0,-4.6850094883469144e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21167676.0,21167676.0,283.8419810909091,283.48475953300226,0.9582686250000001,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,7.004375224803648e-21,0.0,294.15,290.9832348572781,0.0008002713624117073,0.0,0.00045022109442494366,0.0,9.491193845027155e-05,0.0,9.013066336316428e-05,0.0,9.491193103651099e-05,0.0,7.01016357381339e-05,303.15,285.15,298.0207935611743,298.1802127516776,297.8796250666725,297.72625338045054,298.4251574331646,298.0464084386279,0.0,0.0,0.0,-4.683814413653658e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21167712.0,21167712.0,283.8304995016835,283.47647472195047,0.9586240000000001,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,6.586667818114073e-21,0.0,294.15,290.98164635344534,0.0008001841227959411,0.0,0.0004501719952985326,0.0,9.490158756302252e-05,0.0,9.012083394430521e-05,0.0,9.490158017668087e-05,0.0,7.009399060252516e-05,303.15,285.15,298.02023046576215,298.1793129665395,297.87843004931557,297.7214963717442,298.4252249160221,298.04493895387674,0.0,0.0,0.0,-4.682792718057283e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21167748.0,21167748.0,283.8193189494949,283.4681491834861,0.958940375,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,6.5441742067845974e-21,0.0,294.15,290.98005903122396,0.0008001067175131857,0.0,0.0004501284288905388,0.0,9.489240303880411e-05,0.0,9.011211213177424e-05,0.0,9.489239567970412e-05,0.0,7.008720693870411e-05,303.15,285.15,298.0196544449685,298.17838755446854,297.8772282633331,297.71673883436944,298.4253191074745,298.0434656409229,0.0,0.0,0.0,-4.6818862283772236e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21167784.0,21167784.0,283.80844557575756,283.45978309524145,0.959217,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,6.1539109857108814e-21,0.0,294.15,290.9784754956379,0.0008000487207710922,0.0,0.00045009578164946414,0.0,9.488552040571818e-05,0.0,9.010557625032883e-05,0.0,9.488551307348739e-05,0.0,7.008212344390081e-05,303.15,285.15,298.01902210753485,298.17739881389326,297.87600761150026,297.7122178479681,298.4253962452909,298.04200852523746,0.0,0.0,0.0,-4.681206955175006e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21167820.0,21167820.0,283.7978855218855,283.45137661534704,0.959453125,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,6.055136472953553e-21,0.0,294.15,290.97689255284234,0.0007999954013018982,0.0,0.0004500657658085636,0.0,9.487919250319907e-05,0.0,9.009956715435811e-05,0.0,9.48791851977617e-05,0.0,7.00774496712185e-05,303.15,285.15,298.0183805704726,298.17640076546905,297.87478384418756,297.7077520573483,298.4254597032655,298.0405553881486,0.0,0.0,0.0,-4.680582463554215e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21167856.0,21167856.0,283.7876449292929,283.44292988036506,0.959648,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,6.016072013816718e-21,0.0,294.15,290.9753148125635,0.0007999617139093196,0.0,0.00045004679497003344,0.0,9.487519301993901e-05,0.0,9.009576918108788e-05,0.0,9.487518574086212e-05,0.0,7.007449566115148e-05,303.15,285.15,298.0176608077272,298.1753340521373,297.87353893776503,297.703806866786,298.4253793394604,298.0391440007752,0.0,0.0,0.0,-4.680187735113643e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21167892.0,21167892.0,283.7777299393939,283.4344430031829,0.959800875,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,5.712493895075795e-21,0.0,294.15,290.9737369163334,0.0007999258235979664,0.0,0.0004500265847947187,0.0,9.4870932269741e-05,0.0,9.009172310247422e-05,0.0,9.487092501706793e-05,0.0,7.007134868022959e-05,303.15,285.15,298.01694352668403,298.17426900836557,297.87229457332745,297.69984155918905,298.42530589107724,298.0377309117287,0.0,0.0,0.0,-4.679767247706834e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21167928.0,21167928.0,283.76814669360266,283.4259160708649,0.9599110000000001,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,5.620804430859382e-21,0.0,294.15,290.97216132875354,0.0007998988008922877,0.0,0.00045001136353196294,0.0,9.486772324225505e-05,0.0,9.008867576496255e-05,0.0,9.48677160158022e-05,0.0,7.006897849816821e-05,303.15,285.15,298.0162023523652,298.1731839316583,297.87104527527106,297.6961754431303,298.4251095813524,298.0363433167555,0.0,0.0,0.0,-4.67945053447072e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21167964.0,21167964.0,283.7589013333333,283.4173491424626,0.959977625,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,5.5845420466858436e-21,0.0,294.15,290.9705897298222,0.0007998822572044006,0.0,0.00045000203782926583,0.0,9.486575707021763e-05,0.0,9.008680867262395e-05,0.0,9.486574986965677e-05,0.0,7.006752628491851e-05,303.15,285.15,298.01541730425225,298.17206333247316,297.8697868632124,297.69302595445794,298.4247052302799,298.0349997369351,0.0,0.0,0.0,-4.679256440678795e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
21168000.0,21168000.0,283.75,283.40874224678214,0.96,0.0,0.0,0.0,0.0,1.0,0.23365625405093404,283.15,283.15,283.14999919999906,291.09099557715416,0.0,5.512717604805145e-21,0.0,294.15,290.96901813089084,0.0007998657135146335,0.0,0.00044999271212627437,0.0,9.486379089812659e-05,0.0,9.008494158023308e-05,0.0,9.486378372345669e-05,0.0,7.006607407162945e-05,303.15,285.15,298.01463225672944,298.17094273500027,297.8685284526183,297.68987646433527,298.4243008796627,298.03365615766916,0.0,0.0,0.0,-4.679062350912303e-08,298.8182210093658,298.7759546791706,298.4670367576084,298.80313965992866,299.3018452889788,0.0,0.0,0.22824846927353032,0.064
