,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21099024.0,21099024.0,288.297328,287.03596528893354,0.87375168,3.0537533793103457,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,1.82870035450789e-16,0.0,294.15,278.2896424663546,0.0008052717394042358,0.0,0.0004530310389550891,0.0,9.550425874618481e-05,0.0,9.069314585641341e-05,0.0,9.550424908319501e-05,0.0,7.053911943979837e-05,303.15,285.15,297.62621153720625,297.8782368690558,297.68908614777786,297.2230492003327,297.92462775133924,297.6682423011424,0.0,0.0,0.0,-4.742417012630414e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21099060.0,21099060.0,288.28524999999996,287.0212409106479,0.873448125,3.2259741379310354,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,1.805180900051009e-16,0.0,294.15,278.27437171347873,0.0008051705926334229,0.0,0.00045297413601513815,0.0,9.549226290413806e-05,0.0,9.068175434580927e-05,0.0,9.549225327698382e-05,0.0,7.053025935375884e-05,303.15,285.15,297.626602205148,297.87782366342316,297.6863766786665,297.2231603376733,297.9243172128379,297.6676560195498,0.0,0.0,0.0,-4.74122574197541e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21099096.0,21099096.0,288.2734986666666,287.00691401233877,0.87315252,3.4023128275862073,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,1.7935348511436684e-16,0.0,294.15,278.2591272239924,0.0008050724211563315,0.0,0.0004529189069151601,0.0,9.548061992731154e-05,0.0,9.067069792442692e-05,0.0,9.548061033584698e-05,0.0,7.052165989276004e-05,303.15,285.15,297.62698053439084,297.8774086011799,297.68367326883106,297.2232647534961,297.92400308723217,297.667066049026,0.0,0.0,0.0,-4.740069656701654e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21099132.0,21099132.0,288.26208599999995,286.99299874289693,0.872865135,3.5827202068965525,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,1.7140893339317963e-16,0.0,294.15,278.2438767024002,0.0008049722586073082,0.0,0.00045286255767633025,0.0,9.546874081205e-05,0.0,9.065941726030754e-05,0.0,9.54687312563144e-05,0.0,7.051288602072068e-05,303.15,285.15,297.6273621916689,297.87699371430085,297.6809655536724,297.22337106312926,297.9236894785248,297.6664764002592,0.0,0.0,0.0,-4.7388902692655346e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21099168.0,21099168.0,288.251024,286.9795092484216,0.87258624,3.7671470344827593,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,1.692043925603933e-16,0.0,294.15,278.22867784457605,0.0008048836379763988,0.0,0.000452812701699466,0.0,9.545823055280289e-05,0.0,9.064943649467248e-05,0.0,9.545822103245388e-05,0.0,7.050512318104889e-05,303.15,285.15,297.62772130595835,297.87657465714165,297.67832242649973,297.223462103219,297.92336807033655,297.6658897126311,0.0,0.0,0.0,-4.737846908466397e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21099204.0,21099204.0,288.24032466666665,286.9664596727495,0.872316105,3.955544068965518,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,1.681127775144777e-16,0.0,294.15,278.21354180754633,0.0008048023717262439,0.0,0.000452766983150177,0.0,9.544859251209452e-05,0.0,9.064028400856965e-05,0.0,9.544858302679599e-05,0.0,7.049800455899725e-05,303.15,285.15,297.6280516543761,297.87615117028383,297.67575150685343,297.2235343832382,297.9230379812092,297.6653053391921,0.0,0.0,0.0,-4.7368902351794694e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21099240.0,21099240.0,288.22999999999996,286.9538641580029,0.872055,4.147862068965519,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,1.659506295143284e-16,0.0,294.15,278.1984057705166,0.0008047211054908264,0.0,0.00045272126460910937,0.0,9.543895447312616e-05,0.0,9.063113152411321e-05,0.0,9.543894502287123e-05,0.0,7.049088593823037e-05,303.15,285.15,297.62838200225235,297.8757276842792,297.673180592167,297.2236066632091,297.92270789268974,297.6647209669195,0.0,0.0,0.0,-4.7359336586610823e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21099276.0,21099276.0,288.220062,286.9417368451561,0.871803195,4.344051793103449,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,1.5962960766262968e-16,0.0,294.15,278.18325921981125,0.0008046398310023102,0.0,0.00045267554142762006,0.0,9.542931545586889e-05,0.0,9.06219781106778e-05,0.0,9.542930604068911e-05,0.0,7.04837665949041e-05,303.15,285.15,297.62871784198387,297.8753039707492,297.6705977254923,297.2236826570625,297.92237806431547,297.66413605192065,0.0,0.0,0.0,-4.734977081611773e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21099312.0,21099312.0,288.21052266666663,286.93009187462025,0.87156096,4.5440640000000005,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,1.525587348914655e-16,0.0,294.15,278.168221412024,0.000804572644163655,0.0,0.00045263774368176486,0.0,9.54213472138482e-05,0.0,9.061441130531367e-05,0.0,9.542133783316065e-05,0.0,7.047788128044037e-05,303.15,285.15,297.62900525569427,297.87487374897535,297.6682187686782,297.22372298858267,297.9220341928051,297.6635709909471,0.0,0.0,0.0,-4.7341863869385036e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21099348.0,21099348.0,288.201394,286.91894338684745,0.871328565,4.747849448275863,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,1.5011006204898073e-16,0.0,294.15,278.15318519161934,0.0008045090606604505,0.0,0.0004526019731064214,0.0,9.541380632316667e-05,0.0,9.060725032307231e-05,0.0,9.541379697691833e-05,0.0,7.047231160621616e-05,303.15,285.15,297.62928681090443,297.8744428819742,297.66585891005093,297.2237813120401,297.9216890162453,297.663011786243,0.0,0.0,0.0,-4.7334381598502235e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21099384.0,21099384.0,288.192688,286.90830552295216,0.8711062800000001,4.955358896551725,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,1.4346086227983044e-16,0.0,294.15,278.1381764539842,0.0008044466794460229,0.0,0.00045256687891255786,0.0,9.540640802174988e-05,0.0,9.060022474693831e-05,0.0,9.540639870981727e-05,0.0,7.046684724792996e-05,303.15,285.15,297.6295576236304,297.87400971559873,297.66355220868945,297.223823242384,297.9213395026756,297.6624564585956,0.0,0.0,0.0,-4.732704138518007e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21099420.0,21099420.0,288.18441666666666,286.89819242535197,0.870894375,5.1665431034482765,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,1.4115821656325453e-16,0.0,294.15,278.1232433543522,0.000804396147125471,0.0,0.0004525384506786034,0.0,9.540041498318097e-05,0.0,9.059453364202641e-05,0.0,9.540040570513842e-05,0.0,7.046242081196952e-05,303.15,285.15,297.62977638323133,297.87356922270266,297.66144491689795,297.2239147133065,297.9209753394462,297.66193611511693,0.0,0.0,0.0,-4.732109583406204e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21099456.0,21099456.0,288.17659199999997,286.88861823842615,0.87069312,5.381352827586208,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,1.402475402461485e-16,0.0,294.15,278.10835530623694,0.0008043501999409978,0.0,0.00045251260195188354,0.0,9.539496573517483e-05,0.0,9.058935893359007e-05,0.0,9.539495649079628e-05,0.0,7.045839601785254e-05,303.15,285.15,297.6299654094567,297.87312501725745,297.65945390230803,297.22403079197124,297.9206033163444,297.6614356874676,0.0,0.0,0.0,-4.731569009656583e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21099492.0,21099492.0,288.169226,286.8795971091935,0.8705027850000001,5.599738827586209,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,1.3317048326807609e-16,0.0,294.15,278.0934506389927,0.0008042966311559725,0.0,0.000452482465454944,0.0,9.538861257484075e-05,0.0,9.058332584826913e-05,0.0,9.538860336427203e-05,0.0,7.045370359717932e-05,303.15,285.15,297.63016902315917,297.8726820979836,297.6574111056452,297.2241245824368,297.92023421868635,297.66092420558226,0.0,0.0,0.0,-4.730938804088516e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21099528.0,21099528.0,288.16233066666666,286.8711431880068,0.8703236400000001,5.821651862068967,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,1.3145773841706563e-16,0.0,294.15,278.078605690056,0.0008042551908885449,0.0,0.0004524591522327289,0.0,9.538369784109912e-05,0.0,9.057865872731754e-05,0.0,9.538368866397581e-05,0.0,7.0450073593464e-05,303.15,285.15,297.6303335826631,297.87223292082916,297.65554775129687,297.2242508608952,297.9198526170432,297.66044354654554,0.0,0.0,0.0,-4.7304513146882626e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21099564.0,21099564.0,288.155918,286.8632706292671,0.8701559550000001,6.047042689655173,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,1.3060964432809636e-16,0.0,294.15,278.06381787789326,0.0008042238543597151,0.0,0.0004524415231818325,0.0,9.537998139757716e-05,0.0,9.057512953145604e-05,0.0,9.53799722535681e-05,0.0,7.044732864280195e-05,303.15,285.15,297.6304562278589,297.8717783378293,297.6538583717964,297.2244245003103,297.91945975440615,297.6599954384402,0.0,0.0,0.0,-4.730082701615324e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21099600.0,21099600.0,288.15,286.85599359215547,0.87,6.275862068965519,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,1.2892983518176372e-16,0.0,294.15,278.04903006573045,0.0008041925178309588,0.0,0.000452423894130954,0.0,9.537626495406147e-05,0.0,9.05716003355983e-05,0.0,9.537625584316411e-05,0.0,7.044458369214441e-05,303.15,285.15,297.63057887286703,297.8713237556625,297.65216899508744,297.22459813958403,297.91906689242956,297.65954733112613,0.0,0.0,0.0,-4.7297141029049265e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21099600.0,21099600.0,288.15,286.85599359215547,0.87,6.275862068965519,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,1.2892983518176372e-16,0.0,294.15,278.04903006573045,0.0008041925178309588,0.0,0.000452423894130954,0.0,9.537626495406147e-05,0.0,9.05716003355983e-05,0.0,9.537625584316411e-05,0.0,7.044458369214441e-05,303.15,285.15,297.63057887286703,297.8713237556625,297.65216899508744,297.22459813958403,297.91906689242956,297.65954733112613,0.0,0.0,0.0,-4.7297141029049265e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21099636.0,21099636.0,288.1443799821428,286.8491146579853,0.869854965,6.508060758620691,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,1.2401892699235264e-16,0.0,294.15,278.03421397905817,0.0008041572384252628,0.0,0.00045240404689386303,0.0,9.537208089077469e-05,0.0,9.05676270768228e-05,0.0,9.537207181313678e-05,0.0,7.044149335912601e-05,303.15,285.15,297.63072208041956,297.8708710829209,297.65039532588463,297.2247483980671,297.9186787027255,297.6590831180036,0.0,0.0,0.0,-4.7292991415831766e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21099672.0,21099672.0,288.13885366666665,286.8424258965159,0.86971972,6.743589517241381,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,1.2321882408347076e-16,0.0,294.15,278.01951295503375,0.0008041364209083946,0.0,0.0004523923356379871,0.0,9.536961198819954e-05,0.0,9.05652825756333e-05,0.0,9.536960294322997e-05,0.0,7.043966983792999e-05,303.15,285.15,297.6307916533436,297.87040737863236,297.6490324770652,297.22492018873953,297.91826756938406,297.658683853433,0.0,0.0,0.0,-4.729054295952643e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21099708.0,21099708.0,288.13342166071425,286.83592570484166,0.8695940550000001,6.9823991034482775,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,1.2242388300496694e-16,0.0,294.15,278.0048119310093,0.0008041156033915748,0.0,0.0004523806243821231,0.0,9.536714308562855e-05,0.0,9.056293807444626e-05,0.0,9.536713407332565e-05,0.0,7.043784631673695e-05,303.15,285.15,297.6308612261627,297.8699436751754,297.64766963042666,297.2250919792645,297.91785643672,297.6582845895499,0.0,0.0,0.0,-4.728809456660435e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21099744.0,21099744.0,288.12808457142853,286.8296124816981,0.8694777600000001,7.2244402758620705,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,1.170010562903294e-16,0.0,294.15,277.99010488260035,0.0008040940562427859,0.0,0.00045236850264972125,0.0,9.536458764976342e-05,0.0,9.056051139917487e-05,0.0,9.536457867015496e-05,0.0,7.043595888234939e-05,303.15,285.15,297.63093450614775,297.86947992778687,297.64629046244994,297.2252609638928,297.9174457117071,297.65788231439694,0.0,0.0,0.0,-4.728556042313662e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21099780.0,21099780.0,288.12284300595235,286.8234846274929,0.869370625,7.46966379310345,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,1.1549627120728176e-16,0.0,294.15,277.9754708136204,0.0008040806599866142,0.0,0.0004523609664541692,0.0,9.536299889913456e-05,0.0,9.055900271127509e-05,0.0,9.536298995186237e-05,0.0,7.043478543836224e-05,303.15,285.15,297.63097261988435,297.8690108351891,297.6451885753725,297.2253997506174,297.9170229341283,297.6575189430383,0.0,0.0,0.0,-4.7283984974222154e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21099816.0,21099816.0,288.11769757142855,286.81754054433367,0.86927244,7.718020413793105,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,1.1475115185494568e-16,0.0,294.15,277.9609068318958,0.0008040717823405933,0.0,0.00045235597234022156,0.0,9.536194604939232e-05,0.0,9.055800292755331e-05,0.0,9.53619371341504e-05,0.0,7.043400780892607e-05,303.15,285.15,297.63097660537085,297.8685368455355,297.64434994584235,297.22551197083607,297.91658886567035,297.657192846651,0.0,0.0,0.0,-4.7282940980376707e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21099852.0,21099852.0,288.112648875,286.81177863605353,0.8691829950000001,7.969460896551725,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,1.0896067283084608e-16,0.0,294.15,277.946327224243,0.0008040589722715861,0.0,0.0004523487659185226,0.0,9.536042681916528e-05,0.0,9.055656025772856e-05,0.0,9.536041793605341e-05,0.0,7.043288571245918e-05,303.15,285.15,297.630987790268,297.8680635537971,297.6434507539396,297.225630923078,297.9161567988194,297.65685796398037,0.0,0.0,0.0,-4.728143451446837e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21099888.0,21099888.0,288.1076975238095,286.8061973082341,0.86910208,8.223936000000002,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,1.0755929749020104e-16,0.0,294.15,277.93179010829544,0.0008040511185120262,0.0,0.00045234434782311946,0.0,9.535949540098633e-05,0.0,9.055567578826316e-05,0.0,9.53594865497973e-05,0.0,7.043219777195602e-05,303.15,285.15,297.6309847007227,297.8675881970758,297.642718817733,297.225714257285,297.91571949447217,297.6565450934578,0.0,0.0,0.0,-4.728051096372872e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21099924.0,21099924.0,288.102844125,286.80079496822566,0.869029485,8.481396482758623,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,1.0279490497527123e-16,0.0,294.15,277.9172834093246,0.000804047607038092,0.0,0.00045234237261599166,0.0,9.53590789724269e-05,0.0,9.055528036525874e-05,0.0,9.53590701529904e-05,0.0,7.043189020102106e-05,303.15,285.15,297.6309673796395,297.86711046693694,297.64211031548876,297.22578183922104,297.91527702536945,297.65624940533115,0.0,0.0,0.0,-4.7280098098921545e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21099960.0,21099960.0,288.09808928571425,286.7955700251646,0.8689650000000001,8.741793103448277,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,1.0081818168770699e-16,0.0,294.15,277.9027880869237,0.000804046909397106,0.0,0.00045234198041899424,0.0,9.535899626101529e-05,0.0,9.055520184806798e-05,0.0,9.535898747326088e-05,0.0,7.043182911243016e-05,303.15,285.15,297.6309454058486,297.8666322716519,297.64155793517364,297.2258382372148,297.9148331976238,297.6559614095026,0.0,0.0,0.0,-4.728001615819695e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21099996.0,21099996.0,288.0934336130952,286.79052088998867,0.8689084149999999,9.005076620689657,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,9.760775232868135e-17,0.0,294.15,277.8883076337173,0.0008040473068866761,0.0,0.0004523422043211192,0.0,9.535904343058462e-05,0.0,9.055524666893554e-05,0.0,9.535903467446068e-05,0.0,7.043186395348329e-05,303.15,285.15,297.63091311123003,297.8661510684094,297.64108015301684,297.2258854742871,297.91438440839255,297.6556828430672,0.0,0.0,0.0,-4.728006301108364e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21100032.0,21100032.0,288.0888777142857,286.78564597544914,0.86885952,9.27119779310345,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,9.6041080629986e-17,0.0,294.15,277.87388738353076,0.0008040519412389719,0.0,0.00045234481180172174,0.0,9.535959308667234e-05,0.0,9.055576866293185e-05,0.0,9.535958436191832e-05,0.0,7.043226992935242e-05,303.15,285.15,297.63086268173925,297.8656686397192,297.6408470370372,297.2258801848553,297.9139304731965,297.6554378033095,0.0,0.0,0.0,-4.7280608144495283e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21100068.0,21100068.0,288.08442219642853,286.7809436961211,0.868818105,9.540107379310347,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,9.542147562413922e-17,0.0,294.15,277.8596169450103,0.0008040634938288131,0.0,0.00045235131134924395,0.0,9.536096323665409e-05,0.0,9.05570698172548e-05,0.0,9.53609545426617e-05,0.0,7.043328191918312e-05,303.15,285.15,297.63076715358204,297.86518317923,297.64122270869353,297.22574418244267,297.91346375363287,297.65527619551625,0.0,0.0,0.0,-4.728196691683191e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21100104.0,21100104.0,288.08006766666665,286.7764124684102,0.86878396,9.811756137931038,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,9.060639495506969e-17,0.0,294.15,277.8452603494631,0.000804065365628807,0.0,0.0004523523646657568,0.0,9.53611852569395e-05,0.0,9.05572806802045e-05,0.0,9.536117659412105e-05,0.0,7.043344590435764e-05,303.15,285.15,297.6306969797845,297.8646983465534,297.64123427517086,297.2256860618719,297.9130029311059,297.6550637188973,0.0,0.0,0.0,-4.728218715988953e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21100140.0,21100140.0,288.0758147321428,286.7720507105576,0.868756875,10.08609482758621,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,8.944107939399658e-17,0.0,294.15,277.8309830513615,0.0008040775330733746,0.0,0.0004523592101196859,0.0,9.536262832802362e-05,0.0,9.055865108218726e-05,0.0,9.53626196959866e-05,0.0,7.043451175346717e-05,303.15,285.15,297.63060308205235,297.864211094352,297.64159149415457,297.225551635053,297.9125345937464,297.6548983798717,0.0,0.0,0.0,-4.7283618268194916e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21100176.0,21100176.0,288.071664,286.76785684264235,0.8687366400000001,10.363074206896552,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,8.886405401946578e-17,0.0,294.15,277.8167506553225,0.0008040932589775337,0.0,0.00045236805749594044,0.0,9.536449342797772e-05,0.0,9.05604222528221e-05,0.0,9.536448482652511e-05,0.0,7.043588931165004e-05,303.15,285.15,297.63049583488345,297.8637228465813,297.64214233645436,297.22537492745425,297.9120624247306,297.6547596740208,0.0,0.0,0.0,-4.728546791624952e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21100212.0,21100212.0,288.06761607738093,286.7638292865805,0.868723045,10.642645034482761,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,8.492777660137242e-17,0.0,294.15,277.8024979546164,0.0008041064345578343,0.0,0.000452375470107892,0.0,9.536605606271181e-05,0.0,9.05619061952547e-05,0.0,9.536604749194356e-05,0.0,7.043704347005807e-05,303.15,285.15,297.63039482596326,297.86323468430555,297.64260092545686,297.2252185139264,297.9115915122588,297.6546080923822,0.0,0.0,0.0,-4.728701764532276e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21100248.0,21100248.0,288.06367157142853,286.7599664661226,0.86871588,10.92475806896552,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,8.383549542530314e-17,0.0,294.15,277.7882480784707,0.0008041224452454647,0.0,0.0004523844776994008,0.0,9.536795493785573e-05,0.0,9.056370943968038e-05,0.0,9.53679463977333e-05,0.0,7.043844597448462e-05,303.15,285.15,297.6302937565065,297.8627458628953,297.6430690426705,297.2250599925391,297.91111967625307,297.6544576661729,0.0,0.0,0.0,-4.7288900855365537e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21100284.0,21100284.0,288.0598310892857,286.7562668068481,0.868714935,11.20936406896552,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,8.329463424077222e-17,0.0,294.15,277.77408289880253,0.0008041429557138645,0.0,0.0004523960167818711,0.0,9.537038748128903e-05,0.0,9.056601946812332e-05,0.0,9.537037897146854e-05,0.0,7.044024264447114e-05,303.15,285.15,297.63016827405505,297.862255461331,297.64391551218756,297.2248182470667,297.9106411782441,297.6543597345769,0.0,0.0,0.0,-4.7291313363717873e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21100320.0,21100320.0,288.0560952380952,286.7527287361572,0.86872,11.49641379310345,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,8.222335739013935e-17,0.0,294.15,277.7599177191344,0.0008041634661919137,0.0,0.00045240755586978363,0.0,9.537282002586809e-05,0.0,9.056832949765563e-05,0.0,9.537281154635107e-05,0.0,7.044203931530398e-05,303.15,285.15,297.63004279177983,297.8617650605517,297.64476198045634,297.2245765018465,297.9101626809488,297.65426180311664,0.0,0.0,0.0,-4.729372593474821e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21100356.0,21100356.0,288.05246462499997,286.7493506832606,0.868730865,11.785858000000003,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,7.960505703851589e-17,0.0,294.15,277.74574120590705,0.000804183533693316,0.0,0.0004524188457479247,0.0,9.53752000340626e-05,0.0,9.057058963740643e-05,0.0,9.537519158489492e-05,0.0,7.044379718294494e-05,303.15,285.15,297.6299209059097,297.861273914781,297.6455536386893,297.2243480178716,297.90968387598815,297.65415607064796,0.0,0.0,0.0,-4.7296086462021145e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21100392.0,21100392.0,288.04893985714284,286.7461310791663,0.86874732,12.077647448275865,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,7.832734100715694e-17,0.0,294.15,277.7316601455284,0.0008042094710781482,0.0,0.00045243343791272607,0.0,9.53782762033523e-05,0.0,9.057351086823357e-05,0.0,9.53782677841442e-05,0.0,7.044606923277606e-05,303.15,285.15,297.6297789008029,297.86078349205394,297.64673389357193,297.22403731633585,297.90920100726134,297.65410692200516,0.0,0.0,0.0,-4.729913751598135e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21100428.0,21100428.0,288.04552154166663,286.74306835666414,0.868769155,12.371732896551727,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,7.782201544996459e-17,0.0,294.15,277.71764077199384,0.000804237765148394,0.0,0.00045244935590427903,0.0,9.538163187268544e-05,0.0,9.057669751885766e-05,0.0,9.538162348320114e-05,0.0,7.044854772037332e-05,303.15,285.15,297.6296239000083,297.86029354257744,297.6481652621352,297.22367348979793,297.9087155186975,297.65409434264325,0.0,0.0,0.0,-4.730246589256738e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21100464.0,21100464.0,288.04221028571425,286.74016095030805,0.86879616,12.66806510344828,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,7.43748506156987e-17,0.0,294.15,277.70358169681845,0.0008042632026850193,0.0,0.0004524636668635413,0.0,9.53846487606125e-05,0.0,9.057956245461023e-05,0.0,9.538464040102039e-05,0.0,7.045077598518849e-05,303.15,285.15,297.62947698589085,297.85980239301745,297.6494372820928,297.22334126120774,297.9082305884133,297.65405770212436,0.0,0.0,0.0,-4.730545835105035e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21100500.0,21100500.0,288.03900669642854,286.73740729639513,0.8688281250000001,12.96659482758621,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,7.294463868781639e-17,0.0,294.15,277.6895727060808,0.0008042932055589329,0.0,0.0004524805461970914,0.0,9.538820709214113e-05,0.0,9.058294155811553e-05,0.0,9.538819876222471e-05,0.0,7.045340415839002e-05,303.15,285.15,297.62932157239743,297.8593118646449,297.6509051122131,297.2229692494738,297.9077439672619,297.6540503531982,0.0,0.0,0.0,-4.730898797638468e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21100536.0,21100536.0,288.03591138095237,286.7348058329431,0.86886484,13.26727282758621,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,7.062180757038671e-17,0.0,294.15,277.67555997410625,0.0008043230051667293,0.0,0.00045249731117664364,0.0,9.539174131650411e-05,0.0,9.058629776888914e-05,0.0,9.539173301627993e-05,0.0,7.0456014526121e-05,303.15,285.15,297.62916437758906,297.8588201734769,297.652374300798,297.2225974740008,297.90725602538134,297.6540424702492,0.0,0.0,0.0,-4.73124938200429e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21100572.0,21100572.0,288.0329249464285,286.7323549996646,0.8689060949999999,13.570049862068968,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,6.684148609706565e-17,0.0,294.15,277.6615740496424,0.0008043552005498672,0.0,0.00045251542397511284,0.0,9.539555967699293e-05,0.0,9.058992380210043e-05,0.0,9.539555140634634e-05,0.0,7.04588347558203e-05,303.15,285.15,297.6290021582704,297.85832861564,297.6539487056501,297.2222069170142,297.90676689797226,297.6540506589094,0.0,0.0,0.0,-4.731628165786311e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21100608.0,21100608.0,288.03004799999997,286.7300532379396,0.86895168,13.874876689655176,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,6.641026105136318e-17,0.0,294.15,277.64763113878695,0.0008043898146391123,0.0,0.00045253489749276136,0.0,9.5399664893188e-05,0.0,9.059382224027918e-05,0.0,9.539965665194815e-05,0.0,7.046186685615824e-05,303.15,285.15,297.6288316842321,297.8578369799213,297.65569826141973,297.22178197268227,297.90627551529644,297.6540848827104,0.0,0.0,0.0,-4.7320354221330705e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21100644.0,21100644.0,288.0272811488095,286.72789899078487,0.869001385,14.181704068965521,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,6.53443305897971e-17,0.0,294.15,277.63371137571846,0.0008044250705772043,0.0,0.0004525547321028538,0.0,9.540384623198102e-05,0.0,9.059779296624734e-05,0.0,9.540383802006634e-05,0.0,7.046495518038282e-05,303.15,285.15,297.62865638776907,297.8573459045589,297.65751589953857,297.22136302245946,297.9057835986973,297.6541329626047,0.0,0.0,0.0,-4.732450248025604e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21100680.0,21100680.0,288.02462499999996,286.72589070282123,0.869055,14.490482758620692,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,6.450391788711805e-17,0.0,294.15,277.6199884075107,0.0008044657832511773,0.0,0.0004525776365727639,0.0,9.540867473389121e-05,0.0,9.060237825334637e-05,0.0,9.54086665505893e-05,0.0,7.046852149703885e-05,303.15,285.15,297.62844009091435,297.85685958746626,297.6599123705223,297.22099502866945,297.9052871375265,297.65429884301983,0.0,0.0,0.0,-4.7329292993291344e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21100716.0,21100716.0,288.02208016071427,286.72402682023863,0.869112315,14.801163517241383,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,6.244987100499468e-17,0.0,294.15,277.6061238835028,0.0008045017721841067,0.0,0.0004525978835525168,0.0,9.541294300523156e-05,0.0,9.06064315323993e-05,0.0,9.54129348510652e-05,0.0,7.047167402933445e-05,303.15,285.15,297.62826619592545,297.8563697629003,297.6619225539159,297.22050175045615,297.90479435781384,297.65437092420234,0.0,0.0,0.0,-4.733352789614728e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21100752.0,21100752.0,288.0196472380952,286.722305790758,0.86917312,15.11369710344828,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,6.144750753327737e-17,0.0,294.15,277.5923629034232,0.000804542532006636,0.0,0.0004526208145474317,0.0,9.541777709879267e-05,0.0,9.061102212957996e-05,0.0,9.541776897337091e-05,0.0,7.047524447597206e-05,303.15,285.15,297.62806055314473,297.8558812229963,297.66421768333305,297.22010113388217,297.90429737454065,297.65451159357934,0.0,0.0,0.0,-4.7338324415049414e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21100788.0,21100788.0,288.0173268392857,286.7207260635919,0.869237205,15.428034275862071,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,6.105108151417507e-17,0.0,294.15,277.5786787897853,0.0008045852632913301,0.0,0.0004526448546510554,0.0,9.542284500573129e-05,0.0,9.061583476136211e-05,0.0,9.542283690878081e-05,0.0,7.047898761635834e-05,303.15,285.15,297.62783134333785,297.8553936414315,297.6667243168385,297.2197693463541,297.9037972748859,297.65470318456954,0.0,0.0,0.0,-4.73433531859082e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21100824.0,21100824.0,288.01511957142856,286.7192860894013,0.86930436,15.744125793103454,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,5.834679352994938e-17,0.0,294.15,277.5649400425103,0.0008046253677950071,0.0,0.0004526674169759304,0.0,9.542760137939021e-05,0.0,9.062035155378953e-05,0.0,9.5427593311122e-05,0.0,7.048250065933779e-05,303.15,285.15,297.6276163998527,297.85490480568154,297.6690930997278,297.21938893393406,297.9032987203628,297.65486039191177,0.0,0.0,0.0,-4.734807307743474e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21100860.0,21100860.0,288.01302604166665,286.71798432025145,0.869374375,16.061922413793106,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,5.741028727965504e-17,0.0,294.15,277.55123747208125,0.000804668574595166,0.0,0.00045269172459615025,0.0,9.543272568189717e-05,0.0,9.06252177402225e-05,0.0,9.543271764216365e-05,0.0,7.048628545330203e-05,303.15,285.15,297.6273950360748,297.85441674640776,297.67153031085417,297.2190325474231,297.90279916797016,297.655034761746,0.0,0.0,0.0,-4.7353158332990646e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21100896.0,21100896.0,288.01104685714284,286.71681920956405,0.8694470400000001,16.381374896551726,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,5.703990721778732e-17,0.0,294.15,277.53763418698105,0.0008047141102985373,0.0,0.0004527173424152607,0.0,9.543812619002508e-05,0.0,9.063034621789102e-05,0.0,9.54381181784774e-05,0.0,7.049027425177701e-05,303.15,285.15,297.627152507054,297.8539308980397,297.6741822465929,297.2187517199423,297.9022968637644,297.6552628470787,0.0,0.0,0.0,-4.7358517979216544e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21100932.0,21100932.0,288.009182625,286.7157892120679,0.869522145,16.702434000000004,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,5.4513296191664946e-17,0.0,294.15,277.5240111048958,0.0008047583941200076,0.0,0.00045274225594860786,0.0,9.544337822638363e-05,0.0,9.06353337032464e-05,0.0,9.544337024310278e-05,0.0,7.049415338951377e-05,303.15,285.15,297.62691280784327,297.85344405630195,297.6767996383645,297.21845840117385,297.9017944035779,297.65548186145236,0.0,0.0,0.0,-4.7363730570188235e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21100968.0,21100968.0,288.00743395238095,286.7148927837467,0.86959948,17.025050482758626,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,5.363832021579687e-17,0.0,294.15,277.51035522492816,0.0008048036521675422,0.0,0.00045276771756354734,0.0,9.544874580465826e-05,0.0,9.064043091008864e-05,0.0,9.544873784974605e-05,0.0,7.049811786612158e-05,303.15,285.15,297.6266781658387,297.8529556268085,297.6793557807479,297.2181432925562,297.9012917635425,297.6556849258988,0.0,0.0,0.0,-4.736905813095919e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21101004.0,21101004.0,288.00580144642856,286.71412838178475,0.869678835,17.349175103448278,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,5.329227484132881e-17,0.0,294.15,277.49686298678307,0.0008048519747655211,0.0,0.00045279490324022845,0.0,9.545447683590596e-05,0.0,9.064587326017627e-05,0.0,9.545446890879962e-05,0.0,7.050235078782496e-05,303.15,285.15,297.62642944769084,297.85247716166714,297.6820989991387,297.21790474065955,297.900792689047,297.6559406076406,0.0,0.0,0.0,-4.737474675739454e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21101040.0,21101040.0,288.0042857142857,286.71349446450995,0.86976,17.67475862068966,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,5.260686718121408e-17,0.0,294.15,277.483370748638,0.0008049002973682577,0.0,0.000452822088919619,0.0,9.546020786772143e-05,0.0,9.065131561080601e-05,0.0,9.54601999684244e-05,0.0,7.050658370994788e-05,303.15,285.15,297.6261807298739,297.85199869721805,297.6848422131282,297.2176661890492,297.90029361523875,297.65619628890164,0.0,0.0,0.0,-4.738043572596224e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21101076.0,21101076.0,288.0028873630952,286.7129894913348,0.8698427650000001,18.001751793103452,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,5.0931667053045874e-17,0.0,294.15,277.4698207189022,0.0008049470533369276,0.0,0.00045284839323886855,0.0,9.546575309828734e-05,0.0,9.0656581520256e-05,0.0,9.546574522700585e-05,0.0,7.051067939991522e-05,303.15,285.15,297.62593350422304,297.8515143846069,297.6875497588938,297.2174063131166,297.899790348942,297.6564388619565,0.0,0.0,0.0,-4.738594058548862e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21101112.0,21101112.0,288.001607,286.7126119226947,0.86992692,18.330105379310346,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,4.8205340989516963e-17,0.0,294.15,277.4563026190292,0.000804995664525444,0.0,0.00045287574127117816,0.0,9.547151835591126e-05,0.0,9.066205637261822e-05,0.0,9.54715105125272e-05,0.0,7.051493760110977e-05,303.15,285.15,297.6256855750593,297.8510324547192,297.69027882373246,297.21715841058193,297.89928839012134,297.65668873084286,0.0,0.0,0.0,-4.739166420603137e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21101148.0,21101148.0,288.00044523214285,286.71236021998413,0.870012255,18.659770137931037,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,4.789434625278833e-17,0.0,294.15,277.44282184579157,0.0008050455205280044,0.0,0.00045290378961351877,0.0,9.547743124722599e-05,0.0,9.066767142138884e-05,0.0,9.547742343160984e-05,0.0,7.051930484403585e-05,303.15,285.15,297.62543582356824,297.8505525940528,297.693041578775,297.2169267492501,297.8987870536267,297.65694875985463,0.0,0.0,0.0,-4.739753475060567e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21101184.0,21101184.0,287.99940266666664,286.7122328454903,0.87009856,18.99069682758621,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,4.577284239288229e-17,0.0,294.15,277.4293859608347,0.0008050956342813139,0.0,0.00045293198296254936,0.0,9.54833747077919e-05,0.0,9.067331549933447e-05,0.0,9.548336691979734e-05,0.0,7.052369466529844e-05,303.15,285.15,297.6251874518096,297.8500767507204,297.6958154295108,297.2167071773862,297.8982884669493,297.6572150552753,0.0,0.0,0.0,-4.7403436010410066e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21101220.0,21101220.0,287.99847991071425,286.7122282623244,0.8701856250000001,19.322836206896554,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,4.5477540818884687e-17,0.0,294.15,277.41597260791025,0.0008051464730999613,0.0,0.0004529605842204423,0.0,9.54894041603991e-05,0.0,9.067904123733621e-05,0.0,9.548939639994879e-05,0.0,7.05281479999853e-05,303.15,285.15,297.6249397706673,297.849602922052,297.6985948540175,297.2164936741754,297.8977912585483,297.6574844958921,0.0,0.0,0.0,-4.740942302561553e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21101256.0,21101256.0,287.99767757142854,286.71234493435094,0.87027324,19.656139034482763,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,4.5184144370613306e-17,0.0,294.15,277.4025592549858,0.0008051973119185174,0.0,0.00045298918547831846,0.0,9.549543361299926e-05,0.0,9.068476697533433e-05,0.0,9.549542588009668e-05,0.0,7.053260133466714e-05,303.15,285.15,297.6246920898536,297.8491290940626,297.70137427404734,297.2162801712253,297.89729405082727,297.65775393600325,0.0,0.0,0.0,-4.7415410418879375e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21101292.0,21101292.0,287.99699625595235,286.71258132611393,0.870361195,19.99055606896552,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,4.2765477996949235e-17,0.0,294.15,277.38932940466873,0.0008052489106115817,0.0,0.0004530182142314936,0.0,9.550155318720212e-05,0.0,9.069057829447722e-05,0.0,9.55015454812619e-05,0.0,7.053712123282553e-05,303.15,285.15,297.624454444458,297.8486806095761,297.7039133871855,297.2160924997166,297.89681871956213,297.65799193209966,0.0,0.0,0.0,-4.7421487685846976e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21101328.0,21101328.0,287.99643657142855,286.7129359027616,0.87044928,20.326038068965524,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,4.248957830828968e-17,0.0,294.15,277.3760284076407,0.0008053007494873714,0.0,0.0004530473781055594,0.0,9.55077012462474e-05,0.0,9.069641666371086e-05,0.0,9.550769356749369e-05,0.0,7.054166216980418e-05,303.15,285.15,297.62421583528436,297.8482206632103,297.70669429996093,297.2159000350474,297.89633324244176,297.658272815189,0.0,0.0,0.0,-4.742759363456758e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21101364.0,21101364.0,287.99599912499997,286.71340712996806,0.870537285,20.662535793103455,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,4.221545857490638e-17,0.0,294.15,277.36272741061265,0.0008053525883679167,0.0,0.00045307654198233625,0.0,9.551384930586064e-05,0.0,9.070225503348696e-05,0.0,9.551384165429702e-05,0.0,7.05462031072025e-05,303.15,285.15,297.62397722642675,297.84776071749644,297.7094752082572,297.21570757061806,297.8958477659805,297.65855369775585,0.0,0.0,0.0,-4.743369997693687e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21101400.0,21101400.0,287.9956845238095,286.71399347385307,0.870625,21.0,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,4.126989153282256e-17,0.0,294.15,277.3494983752901,0.00080540430948431,0.0,0.00045310563960870734,0.0,9.551998339933267e-05,0.0,9.07080801404856e-05,0.0,9.551997577473872e-05,0.0,7.055073372924413e-05,303.15,285.15,297.6237376558999,297.84731106601583,297.7119710980236,297.2155186247718,297.8953708111711,297.65878185117646,0.0,0.0,0.0,-4.743979283787059e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21101436.0,21101436.0,287.99549337499997,286.71469340089925,0.8707122150000001,21.34149243766578,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,3.793949115939811e-17,0.0,294.15,277.3363589617931,0.0008054560903953611,0.0,0.00045313477087639294,0.0,9.552612458506958e-05,0.0,9.07139119822245e-05,0.0,9.552611698716332e-05,0.0,7.055526958959246e-05,303.15,285.15,297.6235046703215,297.84687417164474,297.7140555062057,297.21533732167734,297.8949051973439,297.6589353734386,0.0,0.0,0.0,-4.744589313286081e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21101472.0,21101472.0,287.99542628571425,286.71550537786686,0.8707987199999999,21.69012623872679,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,3.769472612252592e-17,0.0,294.15,277.32321969353075,0.0008055079483632216,0.0,0.0004531639454948604,0.0,9.55322749096567e-05,0.0,9.071975250243865e-05,0.0,9.553226733844047e-05,0.0,7.055981219986456e-05,303.15,285.15,297.623271690974,297.8464372984334,297.71613920924284,297.21515602870096,297.89443960186287,297.6590887658428,0.0,0.0,0.0,-4.745200289885506e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21101508.0,21101508.0,287.9954838630952,286.7164278717068,0.870884305,22.045929238726792,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,3.7451540177029086e-17,0.0,294.15,277.3100804252684,0.0008055598063358412,0.0,0.0004531931201160413,0.0,9.553842523481236e-05,0.0,9.072559302319574e-05,0.0,9.553841769028964e-05,0.0,7.056435481055677e-05,303.15,285.15,297.6230387119355,297.8460004258334,297.7182229089743,297.2149747359565,297.89397400700955,297.6592421579419,0.0,0.0,0.0,-4.7458113058787376e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21101544.0,21101544.0,287.9956667142857,286.71745934947023,0.87096876,22.408929273209548,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,3.5792605599957436e-17,0.0,294.15,277.29699727106845,0.0008056113943761444,0.0,0.00045322214287952704,0.0,9.554454354675564e-05,0.0,9.073140314328526e-05,0.0,9.554453602875778e-05,0.0,7.056887377638989e-05,303.15,285.15,297.6228021384004,297.84557081445024,297.72004270268604,297.214793788983,297.89351388729733,297.65934466636344,0.0,0.0,0.0,-4.7464191803615705e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
