,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21101580.0,21101580.0,287.99597544642853,286.71859827821703,0.871051875,22.779154177718834,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,3.5561691105279106e-17,0.0,294.15,277.28394231581433,0.0008056626217560239,0.0,0.00045325096274274646,0.0,9.555061908502723e-05,0.0,9.073717264439101e-05,0.0,9.555061159347315e-05,0.0,7.057336114973026e-05,303.15,285.15,297.62256376915064,297.8451448537499,297.7217296371498,297.2146130211382,297.8930565213708,297.6594215605118,0.0,0.0,0.0,-4.747022843618778e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21101616.0,21101616.0,287.99641066666663,286.719843124921,0.87113344,23.15663178779841,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,3.5332266345783754e-17,0.0,294.15,277.2708873605602,0.0008057138491358186,0.0,0.00045327978260595417,0.0,9.555669462329294e-05,0.0,9.074294214549413e-05,0.0,9.555668715818606e-05,0.0,7.057784852306647e-05,303.15,285.15,297.62232540021785,297.8447188936427,297.7234165689647,297.21443225352755,297.89259915605976,297.6594984544825,0.0,0.0,0.0,-4.74762654526183e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21101652.0,21101652.0,287.99697298214284,286.72119235637325,0.871213245,23.541389938992044,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,3.376720605586605e-17,0.0,294.15,277.25785823955874,0.0008057648212772511,0.0,0.00045330845887728977,0.0,9.556273989078463e-05,0.0,9.074868290067369e-05,0.0,9.55627324520507e-05,0.0,7.058231353850803e-05,303.15,285.15,297.62208529401397,297.8442962807973,297.72500464582066,297.21425177269094,297.89214423113697,297.659556444892,0.0,0.0,0.0,-4.748227277074772e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21101688.0,21101688.0,287.997663,286.7226444390829,0.87129108,23.933456466843502,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,3.354935834144599e-17,0.0,294.15,277.2448809251592,0.0008058148420846786,0.0,0.00045333659994665614,0.0,9.556867233158155e-05,0.0,9.075431651276602e-05,0.0,9.556866491907212e-05,0.0,7.058669522052896e-05,303.15,285.15,297.6218417115745,297.843880381198,297.7263943612681,297.21407187086305,297.89169420115843,297.65957650521244,0.0,0.0,0.0,-4.748816833944696e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21101724.0,21101724.0,287.99848132738094,286.7241978391756,0.8713667350000001,24.33285920689655,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,3.206327284728175e-17,0.0,294.15,277.23192770589793,0.0008058647253081132,0.0,0.00045336466361427626,0.0,9.557458845525332e-05,0.0,9.075993462966091e-05,0.0,9.557458106889878e-05,0.0,7.059106485077329e-05,303.15,285.15,297.6215968758736,297.8434679632261,297.72771168028993,297.2138927976861,297.8912468554898,297.6595832345131,0.0,0.0,0.0,-4.749404805641627e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21101760.0,21101760.0,287.99942857142855,286.72585102228993,0.8714400000000001,24.73962599469496,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,3.165089764124471e-17,0.0,294.15,277.21898663472405,0.0008059140387050859,0.0,0.00045339240670827345,0.0,9.558043699827962e-05,0.0,9.07654885703149e-05,0.0,9.5580429638051e-05,0.0,7.059538456618166e-05,303.15,285.15,297.62135141323625,297.8430573014767,297.7289923857987,297.2137141448652,297.8908008640843,297.6595832218922,0.0,0.0,0.0,-4.7499860966593365e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21101796.0,21101796.0,288.00050533928567,286.727602453471,0.871510665,25.153784665782496,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,3.064301424832931e-17,0.0,294.15,277.2061156125159,0.0008059620583132948,0.0,0.00045341942194157444,0.0,9.558613209993428e-05,0.0,9.077089679915913e-05,0.0,9.558612476563367e-05,0.0,7.05995909503063e-05,303.15,285.15,297.62110377351024,297.84265620616134,297.73009975893024,297.2135385518118,297.89036195481856,297.6595520490464,0.0,0.0,0.0,-4.750552171152355e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21101832.0,21101832.0,288.0017122380952,286.7294505970618,0.87157852,25.57536305570292,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,3.044532212639611e-17,0.0,294.15,277.19324469924067,0.0008060097679735067,0.0,0.0004534462628038724,0.0,9.559179044213355e-05,0.0,9.077627012034018e-05,0.0,9.559178313376656e-05,0.0,7.060377018402281e-05,303.15,285.15,297.6208561330469,297.84225512712396,297.73120678886187,297.21336296551226,297.8899230581046,297.6595208145299,0.0,0.0,0.0,-4.751114625306755e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21101868.0,21101868.0,288.003049875,286.73139391659276,0.8716433550000001,26.004389,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,3.024890540690073e-17,0.0,294.15,277.1803737859654,0.0008060574776384896,0.0,0.00045347310366888806,0.0,9.559744878490267e-05,0.0,9.078164344206512e-05,0.0,9.559744150247241e-05,0.0,7.060794941816038e-05,303.15,285.15,297.62060849291464,297.84185404864,297.7323138170969,297.2131873794461,297.8894841619799,297.65948958001553,0.0,0.0,0.0,-4.751677112813352e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21101904.0,21101904.0,288.00451885714284,286.7334308746677,0.87170496,26.440890334217507,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,2.8909015115049505e-17,0.0,294.15,277.1676106422227,0.0008061024429121342,0.0,0.00045349840059087963,0.0,9.560278164670697e-05,0.0,9.078670767893323e-05,0.0,9.560277438991592e-05,0.0,7.061188825314868e-05,303.15,285.15,297.6203625248242,297.8414702721797,297.7332610289105,297.21302280196846,297.88905931278515,297.6594351881336,0.0,0.0,0.0,-4.752207275210232e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21101940.0,21101940.0,288.00611979166666,286.73555993284884,0.871763125,26.884894893899205,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,2.872250981583911e-17,0.0,294.15,277.1549015664901,0.0008061459475443263,0.0,0.00045352287578340596,0.0,9.560794127846787e-05,0.0,9.079160741223344e-05,0.0,9.560793404716881e-05,0.0,7.061569914100843e-05,303.15,285.15,297.62011739666434,297.8410951762316,297.7341280351624,297.2128637479462,297.8886415109895,297.6593691733988,0.0,0.0,0.0,-4.75272024422985e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21101976.0,21101976.0,288.00785328571425,286.7377795515385,0.8718176400000001,27.33643051458886,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,2.853720774774866e-17,0.0,294.15,277.1421924907574,0.0008061894521812987,0.0,0.00045354735097865255,0.0,9.561310091079947e-05,0.0,9.079650714607804e-05,0.0,9.561309370499521e-05,0.0,7.061951002928985e-05,303.15,285.15,297.6198722688341,297.8407200807986,297.7349950401125,297.2127046941394,297.8882237097551,297.65930315872794,0.0,0.0,0.0,-4.753233240991254e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21102012.0,21102012.0,288.00971994642856,286.7400881898589,0.8718682950000001,27.795525031830238,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,2.7273137954035494e-17,0.0,294.15,277.12947277646964,0.0008062352587285012,0.0,0.0004535731211864892,0.0,9.561853354693885e-05,0.0,9.08016661309543e-05,0.0,9.56185263666435e-05,0.0,7.062352255725383e-05,303.15,285.15,297.61962645847075,297.8403429606201,297.7358769748883,297.2125439551458,297.8878041081214,297.65923889144926,0.0,0.0,0.0,-4.753773410901174e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21102048.0,21102048.0,288.01172038095234,286.7424843055289,0.8719148800000001,28.26220628116711,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,2.6922370085245536e-17,0.0,294.15,277.11673528739414,0.0008062822454405292,0.0,0.0004535995553338097,0.0,9.562410614925236e-05,0.0,9.080695803113465e-05,0.0,9.562409899451157e-05,0.0,7.062763846375929e-05,303.15,285.15,297.6193795838071,297.8399624490751,297.73678568806724,297.2123804458224,297.8873814804487,297.6591779294441,0.0,0.0,0.0,-4.754327529555911e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21102084.0,21102084.0,288.01385519642855,286.7449663547393,0.871957185,28.736502098143234,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,2.674868154316899e-17,0.0,294.15,277.1041524255007,0.0008063199420614981,0.0,0.0004536207630465412,0.0,9.562857695831072e-05,0.0,9.081120364146306e-05,0.0,9.562856982874945e-05,0.0,7.063094058950191e-05,303.15,285.15,297.61914570501824,297.8396107093954,297.7375602413335,297.2122431211601,297.8869839789806,297.6591087511776,0.0,0.0,0.0,-4.7547721138290156e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21102120.0,21102120.0,288.016125,286.7475327920249,0.8719950000000001,29.218440318302388,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,2.6404658862916666e-17,0.0,294.15,277.09156956360715,0.0008063576386775651,0.0,0.00045364197075654195,0.0,9.563304776679098e-05,0.0,9.081544925124463e-05,0.0,9.563304066241163e-05,0.0,7.06342427148177e-05,303.15,285.15,297.61891182654546,297.83925897019776,297.7383347934523,297.2121057966864,297.8865864780474,297.6590395729858,0.0,0.0,0.0,-4.755216718831117e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21102156.0,21102156.0,288.0185303988095,286.75018207013477,0.872028115,29.708048777188328,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,2.5563835406179987e-17,0.0,294.15,277.07895763839684,0.000806397356035984,0.0,0.00045366431529942036,0.0,9.563775823288728e-05,0.0,9.081992244575667e-05,0.0,9.563775115376069e-05,0.0,7.063772185043554e-05,303.15,285.15,297.61867452772105,297.8389004839244,297.73912644404305,297.21196188728203,297.88618257896866,297.65896918438784,0.0,0.0,0.0,-4.755685179218418e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21102192.0,21102192.0,288.021072,286.7529126398994,0.87205632,30.205355310344828,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,2.5398911393638554e-17,0.0,294.15,277.06634577698645,0.0008064361842307575,0.0,0.00045368615961522075,0.0,9.564236324524651e-05,0.0,9.082429549885796e-05,0.0,9.56423561913828e-05,0.0,7.064112309828321e-05,303.15,285.15,297.61843723854565,297.83854201138763,297.73991803083743,297.2118179919912,297.8857786918439,297.6588987929212,0.0,0.0,0.0,-4.756143174521036e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21102228.0,21102228.0,288.0237504107143,286.7557229500963,0.872079405,30.71038775331565,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,2.499124136017553e-17,0.0,294.15,277.0539509363522,0.0008064674050154705,0.0,0.0004537037241401524,0.0,9.564606602812475e-05,0.0,9.082781177253103e-05,0.0,9.564605899896114e-05,0.0,7.064385796248016e-05,303.15,285.15,297.6182398688846,297.83823470795113,297.74068127617113,297.211730316397,297.88542342252657,297.6588619183861,0.0,0.0,0.0,-4.756511454196098e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21102264.0,21102264.0,288.0265662380952,286.75861144731215,0.87209716,31.22317394164456,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,2.3884241909141807e-17,0.0,294.15,277.04147664655255,0.0008065057068229385,0.0,0.00045372527231978547,0.0,9.56506086118983e-05,0.0,9.083212554159634e-05,0.0,9.56506016076046e-05,0.0,7.064721310076553e-05,303.15,285.15,297.61802496287595,297.83790705429766,297.7414412218847,297.2116191345534,297.88504832838964,297.6588081404003,0.0,0.0,0.0,-4.7569632795090727e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21102300.0,21102300.0,288.0295200892857,286.76157657580353,0.872109375,31.74374171087533,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,2.3349268400933467e-17,0.0,294.15,277.02900703033487,0.0008065404136275178,0.0,0.00045374479801687617,0.0,9.565472483264603e-05,0.0,9.083603442603522e-05,0.0,9.565471785324099e-05,0.0,7.065025332877438e-05,303.15,285.15,297.6178107519759,297.8375797295819,297.7421938819926,297.2115087050974,297.88467337118993,297.65875328796756,0.0,0.0,0.0,-4.7573727157350236e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21102336.0,21102336.0,288.03261257142856,286.76461677735426,0.8721158400000001,32.272118896551724,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,2.260574004591586e-17,0.0,294.15,277.0165473268436,0.0008065698151260662,0.0,0.0004537613390460783,0.0,9.565821185043356e-05,0.0,9.083934580413748e-05,0.0,9.565820489593411e-05,0.0,7.065282882962206e-05,303.15,285.15,297.6175961190689,297.8372531756837,297.74292992258825,297.21139903481594,297.88429868156305,297.658695386744,0.0,0.0,0.0,-4.7577195800655884e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21102372.0,21102372.0,288.03584429166665,286.7677304911309,0.872116345,32.80833333421751,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,2.160440756065095e-17,0.0,294.15,277.0041254034376,0.0008065986690115954,0.0,0.00045377757199774386,0.0,9.566163392197014e-05,0.0,9.084259550761953e-05,0.0,9.566162699227344e-05,0.0,7.065535636138458e-05,303.15,285.15,297.6173906323734,297.8369359972299,297.74366699940526,297.2113007007674,297.8839330817226,297.65864548229973,0.0,0.0,0.0,-4.758059996293265e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21102408.0,21102408.0,288.03921585714284,286.7709161535355,0.87211068,33.35241285941645,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,2.146502763088416e-17,0.0,294.15,276.991779074924,0.000806624757160566,0.0,0.00045379224899582646,0.0,9.566472798045954e-05,0.0,9.084553372180968e-05,0.0,9.566472107537215e-05,0.0,7.06576416238179e-05,303.15,285.15,297.6172034559037,297.8366375869865,297.744406197466,297.2112250594636,297.88358567945863,297.6586115958557,0.0,0.0,0.0,-4.7583677935722436e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21102444.0,21102444.0,288.04272787499997,286.77417219805557,0.872098635,33.90438530769231,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,2.1326546904891757e-17,0.0,294.15,276.9794327464104,0.0008066508453095,0.0,0.00045380692599390684,0.0,9.566782203894686e-05,0.0,9.08484719359993e-05,0.0,9.56678151584704e-05,0.0,7.065992688624986e-05,303.15,285.15,297.6170162796896,297.8363391771516,297.7451453944535,297.211149418266,297.8832382776648,297.6585777094451,0.0,0.0,0.0,-4.758675600806674e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21102480.0,21102480.0,288.0463809523809,286.7774970551123,0.87208,34.464278514588855,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,2.1052259896954293e-17,0.0,294.15,276.9670864178967,0.0008066769334632439,0.0,0.0004538216029947116,0.0,9.567091609800695e-05,0.0,9.085141015073418e-05,0.0,9.5670909242143e-05,0.0,7.066221214910487e-05,303.15,285.15,297.616829103731,297.83604076772514,297.7458845903679,297.2110737771748,297.8828908763411,297.658543823068,0.0,0.0,0.0,-4.758983418053733e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21102516.0,21102516.0,288.05017569642854,286.78088915190534,0.872054565,35.03212031564986,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,2.038187691527767e-17,0.0,294.15,276.95477684775426,0.0008067016441983221,0.0,0.00045383550508490606,0.0,9.567384679692681e-05,0.0,9.085419323464756e-05,0.0,9.567383996558167e-05,0.0,7.066437675471202e-05,303.15,285.15,297.61665356192293,297.83575179684397,297.7466294687891,297.2110105622123,297.88255273434174,297.658519624822,0.0,0.0,0.0,-4.759274992451553e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21102552.0,21102552.0,288.0541127142857,286.7843469122557,0.87202212,35.60793854641909,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,2.025038409072363e-17,0.0,294.15,276.9424673368432,0.0008067253144378445,0.0,0.00045384882181145794,0.0,9.567665409432472e-05,0.0,9.085685913349954e-05,0.0,9.56766472875085e-05,0.0,7.066645021637627e-05,303.15,285.15,297.61647804076296,297.8354628444642,297.74737435352256,297.2109473703486,297.88221461052626,297.6584954439249,0.0,0.0,0.0,-4.759554298178831e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21102588.0,21102588.0,288.05819261309523,286.7878687564457,0.871982455,36.19176104244032,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,1.9989937930048886e-17,0.0,294.15,276.93033558064275,0.0008067399907586658,0.0,0.00045385707871949517,0.0,9.56783947231458e-05,0.0,9.085851209769624e-05,0.0,9.567838794043097e-05,0.0,7.066773584024103e-05,303.15,285.15,297.6163611888376,297.8352287669833,297.74815471072907,297.2109497715235,297.88193222697527,297.6585253330097,0.0,0.0,0.0,-4.759727483247469e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21102624.0,21102624.0,288.062416,286.7914531010562,0.8719353599999999,36.78361563925729,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,1.9104473698967297e-17,0.0,294.15,276.9181414074039,0.0008067607010043194,0.0,0.0004538687302051864,0.0,9.568085096856641e-05,0.0,9.086084462883632e-05,0.0,9.56808442100802e-05,0.0,7.066955001609396e-05,303.15,285.15,297.616222378773,297.83497432961923,297.7489227169059,297.2109278927814,297.88162892638314,297.6585352488926,0.0,0.0,0.0,-4.759971873272563e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21102660.0,21102660.0,288.06678348214285,286.7950983588021,0.8718806250000001,37.38353017241379,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,1.8858765429715905e-17,0.0,294.15,276.90596316016354,0.0008067783590773091,0.0,0.00045387866459409293,0.0,9.568294522989176e-05,0.0,9.086283341110777e-05,0.0,9.5682938495616e-05,0.0,7.067109683172696e-05,303.15,285.15,297.6160900948161,297.8347250566333,297.7496949657737,297.2109125656266,297.8813309118448,297.65855071893895,0.0,0.0,0.0,-4.760180252217333e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21102696.0,21102696.0,288.07129566666663,286.7988029383638,0.87181804,37.991532477453575,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,1.8737098895065375e-17,0.0,294.15,276.8938957259153,0.0008067878169482757,0.0,0.0004538839856958457,0.0,9.568406695649848e-05,0.0,9.08638986506738e-05,0.0,9.568406024618895e-05,0.0,7.06719253365182e-05,303.15,285.15,297.615998763206,297.83451176976706,297.750491597166,297.21094104141054,297.8810698092401,297.65860259615795,0.0,0.0,0.0,-4.760291867159533e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21102732.0,21102732.0,288.0759531607143,286.80256524421736,0.871747395,38.60765038992042,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,1.7907129791415535e-17,0.0,294.15,276.88180814800063,0.0008068004997492334,0.0,0.00045389112108499245,0.0,9.568557115610679e-05,0.0,9.08653270958803e-05,0.0,9.568556446979407e-05,0.0,7.06730363345665e-05,303.15,285.15,297.6158994698444,297.8342915348103,297.751283672886,297.2109609712966,297.8808014855404,297.6586474268756,0.0,0.0,0.0,-4.760441540300938e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21102768.0,21102768.0,288.08075657142854,286.80638367646105,0.8716684800000001,39.23191174535809,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,1.7619708016200338e-17,0.0,294.15,276.8696934463287,0.0008068151534492668,0.0,0.00045389936526726155,0.0,9.568730910223051e-05,0.0,9.086697751248496e-05,0.0,9.568730243997571e-05,0.0,7.067431997699777e-05,303.15,285.15,297.6157897699461,297.83406202935043,297.7520703947908,297.21096952437637,297.8805235199907,297.6586830476909,0.0,0.0,0.0,-4.7606144745485174e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21102804.0,21102804.0,288.0857065059524,286.81025663063986,0.871581085,39.86434437931034,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,1.7506035208514456e-17,0.0,294.15,276.8577400007547,0.0008068171841626473,0.0,0.0004539005079815444,0.0,9.568754997607345e-05,0.0,9.086720627273847e-05,0.0,9.56875433375308e-05,0.0,7.067449788692595e-05,303.15,285.15,297.6157475418074,297.8338891012653,297.75290306582684,297.2110479726481,297.88030428035046,297.65877839237965,0.0,0.0,0.0,-4.7606384453803135e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21102840.0,21102840.0,288.0908035714285,286.8141824975665,0.871485,40.50497612732096,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,1.7280884927992957e-17,0.0,294.15,276.8457865551807,0.000806819214871179,0.0,0.0004539016506931006,0.0,9.568779084934147e-05,0.0,9.086743503244612e-05,0.0,9.568778423451109e-05,0.0,7.067467579642946e-05,303.15,285.15,297.6157053137274,297.833716173418,297.7537357356756,297.2111264208065,297.88008504101094,297.6588737369277,0.0,0.0,0.0,-4.7606624162152715e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21102876.0,21102876.0,288.09604837499995,286.81815966314076,0.8713800150000001,41.15383482493368,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,1.673059668242011e-17,0.0,294.15,276.8337621567273,0.0008068303736775554,0.0,0.00045390792870902123,0.0,9.568911430479675e-05,0.0,9.08686918384923e-05,0.0,9.56891077138015e-05,0.0,7.067565329745336e-05,303.15,285.15,297.61563154814894,297.83351702063396,297.7545469741163,297.211171925036,297.8798382869455,297.6589411509762,0.0,0.0,0.0,-4.760794109985412e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21102912.0,21102912.0,288.1014415238095,286.82218650816503,0.87126592,41.81094830769231,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,1.5835022976847788e-17,0.0,294.15,276.82182899799983,0.0008068296679092944,0.0,0.0004539075319280991,0.0,9.5689030635052e-05,0.0,9.08686124042761e-05,0.0,9.568902406773611e-05,0.0,7.067559150059197e-05,303.15,285.15,297.6155999411562,297.83335157481787,297.7553883791483,297.21126034007284,297.8796268026751,297.65904540757407,0.0,0.0,0.0,-4.760785787187881e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21102948.0,21102948.0,288.106983625,286.82626140815756,0.871142505,42.47634441114058,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,1.5732863989883093e-17,0.0,294.15,276.80988710788534,0.0008068276004099506,0.0,0.00045390636906279965,0.0,9.568878546571178e-05,0.0,9.08683796061673e-05,0.0,9.568877892210915e-05,0.0,7.067541042068161e-05,303.15,285.15,297.6155631933299,297.83318196372113,297.75622437732045,297.21134400871654,297.87941081048575,297.6591448707148,0.0,0.0,0.0,-4.7607613942429144e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21102984.0,21102984.0,288.11267528571426,286.83038273316293,0.87100956,43.15005097082228,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,1.503596896378238e-17,0.0,294.15,276.79801460479723,0.0008068218603999965,0.0,0.00045390314010652314,0.0,9.568810474035778e-05,0.0,9.086773319339107e-05,0.0,9.568809822030671e-05,0.0,7.067490764057488e-05,303.15,285.15,297.6155624130585,297.8330392831739,297.75708737053776,297.21146225850083,297.87922327477315,297.6592749200089,0.0,0.0,0.0,-4.760693661256012e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21103020.0,21103020.0,288.1185171130952,286.8345488475595,0.8708668749999999,43.83209582228116,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,1.4938965040288335e-17,0.0,294.15,276.7861769249341,0.0008068140297622737,0.0,0.0004538987349994774,0.0,9.56871760687262e-05,0.0,9.086685132476275e-05,0.0,9.568716957214721e-05,0.0,7.067422172818817e-05,303.15,285.15,297.61557968337985,297.8329101184133,297.75796390958965,297.21159786392496,297.87905002053805,297.6594203191691,0.0,0.0,0.0,-4.7606012570662184e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21103056.0,21103056.0,288.1245097142857,286.83875810986416,0.87071424,44.522506801061006,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,1.4842586933540512e-17,0.0,294.15,276.77433924507096,0.0008068061991294074,0.0,0.0004538943298951585,0.0,9.568624739766996e-05,0.0,9.086596945668037e-05,0.0,9.568624092456257e-05,0.0,7.067353581622635e-05,303.15,285.15,297.615596953677,297.8327809538309,297.7588404473949,297.21173346915197,297.8788767665416,297.6595657181193,0.0,0.0,0.0,-4.760508853830412e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21103092.0,21103092.0,288.13065369642857,286.84300887253363,0.870551445,45.221311742705566,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,1.4185127171916483e-17,0.0,294.15,276.7625119251443,0.0008067979648114478,0.0,0.0004538896976845065,0.0,9.568527084996477e-05,0.0,9.086504212375214e-05,0.0,9.56852644003035e-05,0.0,7.067281454273275e-05,303.15,285.15,297.6156200722242,297.8326558792545,297.7597213835862,297.21187460509515,297.8787078292992,297.65971595389186,0.0,0.0,0.0,-4.760411687657375e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21103128.0,21103128.0,288.1369496666666,286.84729948176374,0.8703782800000001,45.92853848275862,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,1.4093612418577183e-17,0.0,294.15,276.75070538954475,0.0008067869435662425,0.0,0.00045388349759879217,0.0,9.56839637758689e-05,0.0,9.086380091493837e-05,0.0,9.568395734961878e-05,0.0,7.067184914357029e-05,303.15,285.15,297.6156549299355,297.8325390155253,297.76061114932884,297.2120268433139,297.8785475577111,297.65987589916296,0.0,0.0,0.0,-4.7602816348165436e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21103164.0,21103164.0,288.14339823214283,286.8516282772851,0.870194535,46.644214856763924,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,1.3867400225572123e-17,0.0,294.15,276.73904076472166,0.0008066889166848555,0.0,0.0004538283497095977,0.0,9.567233793119022e-05,0.0,9.085276075224946e-05,0.0,9.567233152866383e-05,0.0,7.06632623356468e-05,303.15,285.15,297.61593026161717,297.8325201826129,297.7616151713157,297.21239359882605,297.87850619086487,297.6601930810474,0.0,0.0,0.0,-4.7591249288973736e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21103200.0,21103200.0,288.15,286.85599359215547,0.87,47.36836870026525,0.0,0.0,1.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,1.3644818894176163e-17,0.0,294.15,276.72744583433865,0.0008065481600840798,0.0,0.00045374916285000484,0.0,9.565564438985027e-05,0.0,9.083690818235597e-05,0.0,9.565563801119466e-05,0.0,7.065093254425193e-05,303.15,285.15,297.61632369310286,297.832549493969,297.76267530534915,297.2128657063803,297.87852321976925,297.66058748371415,0.0,0.0,0.0,-4.7574642603736695e-08,298.7895953661847,298.9874806094129,298.4853170681055,298.3045538022254,298.9587434389677,0.0,0.0,0.6400548164350377,0.064
21103200.0,21103200.0,288.15,286.85599359215547,0.87,47.36836870026525,2.0,0.0,1.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,1.3600733186282033e-17,0.0,294.15,276.72744583433865,0.0008065481600840798,0.0,0.00045374916285000484,0.0,9.565564438985027e-05,0.0,9.083690818235597e-05,0.0,9.565563801119466e-05,0.0,7.065093254425193e-05,303.15,285.15,297.61632369310286,297.832549493969,297.76267530534915,297.2128657063803,297.87852321976925,297.66058748371415,0.0,0.0,0.0,-4.7574642603736695e-08,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21103236.0,21103236.0,288.15697066785714,286.86055668273053,0.8697901642105264,48.10102784880637,2.0,0.0,1.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,1.3082684342953062e-17,0.0,294.15,276.7157241048692,0.000806741888157837,0.0,0.00045385815096453034,0.0,9.567862033936637e-05,0.0,9.085872671853636e-05,0.0,9.567861398227145e-05,0.0,7.066790250346144e-05,303.15,285.15,297.61639575209875,297.83247999322856,297.7636194258718,297.21304926539665,297.8784167053368,297.66079222838647,0.0,0.0,0.0,-4.75974998422521e-08,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21103272.0,21103272.0,288.1645178969697,286.8654747904249,0.869560892631579,48.84222013793104,2.0,0.0,1.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,1.2914424082151265e-17,0.0,294.15,276.70408034867165,0.0008065218949695187,0.0,0.0004537343870751264,0.0,9.565252943728126e-05,0.0,9.083395018821216e-05,0.0,9.56525231047997e-05,0.0,7.064863185349289e-05,303.15,285.15,297.6166673411026,297.83246268079665,297.76462422997145,297.2134138160022,297.8783743714343,297.66110848786144,0.0,0.0,0.0,-4.757154423405997e-08,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21103308.0,21103308.0,288.172630239935,286.8707402075857,0.8693125389473684,49.59197340318302,2.0,0.0,1.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,1.283110721653042e-17,0.0,294.15,276.69246848023175,0.0008063104536507982,0.0,0.0004536154343001083,0.0,9.562745277463312e-05,0.0,9.08101368040483e-05,0.0,9.562744646660117e-05,0.0,7.063011031730575e-05,303.15,285.15,297.6170251642386,297.83246746554596,297.76565497133294,297.2138557426366,297.87835973264134,297.6614726152791,0.0,0.0,0.0,-4.754660428157589e-08,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21103344.0,21103344.0,288.1812962493506,286.8763452102324,0.8690454568421053,50.3503154801061,2.0,2.0,1.0,4.0,0.6391580487167979,283.15,283.15,272.1415036257601,272.5958170119335,3.9682539682539675,1.6571598746483966,122075.3391897119,291.1499999999999,274.88397040593827,0.5528971118269896,0.6745,0.31105961843140195,0.1421925,0.06557501293330618,0.13502943750000002,0.062271616630046885,0.1421925,0.06557501081364998,0.10502289583333334,0.04843348091700594,297.15,293.15,297.59793340487863,297.8109060283019,297.73448033027626,297.19316569951724,297.8532135426864,297.6379398011321,4.32684199981006e-05,2253.136948832378,402.14174665038604,9.401472532008555,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21103380.0,21103380.0,288.1905044778138,286.8822820595714,0.8687600000000001,51.117274204244026,2.0,2.0,1.0,4.0,0.6393442624412643,283.15,283.15,272.84678161004166,275.3518529769152,3.9682539682539675,1.5776194323230048,110637.82147826359,291.1499999999999,273.2153786134599,0.5854636890628037,0.6745,0.32938302646809775,0.1421925,0.06943780000769961,0.13502943750000002,0.0659398143738184,0.1421925,0.06943779983849516,0.10502289583333334,0.051286522395739643,297.15,293.15,297.5249991315049,297.73731418216136,297.62811643097336,297.1210015112877,297.7689769829069,297.55608164776686,4.6282250053196866e-05,2253.3248118413812,346.7959710322328,12.413532143401797,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21103416.0,21103416.0,288.2002434779221,286.8885430034818,0.8684565221052631,51.892877411140574,2.0,2.0,1.0,4.0,0.6393618434879272,283.15,283.15,273.88475022326054,277.10096203209616,3.9682539682539675,1.5104646848136691,101419.22163285787,291.1499999999999,274.9798218795971,0.6348013273953046,0.6745,0.3571417821232231,0.1421925,0.07528967066335876,0.13502943750000002,0.07149689243658264,0.1421925,0.0752896706516774,0.10502289583333334,0.0556086941245904,297.15,293.15,297.45259913294115,297.6677028862771,297.5302050899476,297.05202324069984,297.69098185454317,297.4787024408818,4.799049108977318e-05,1509.9524463882562,304.21471780922275,15.331369224895193,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21103452.0,21103452.0,288.2105018022727,286.8951202779702,0.8681353768421053,52.677152936339525,2.0,2.0,1.0,4.0,0.6393618434749297,283.15,283.15,275.33132093100204,278.6501673859478,3.9682539682539675,1.4536023781427454,93926.98267548927,291.1499999999999,276.9500181142258,0.6836678399313507,0.6745,0.38463554698382196,0.1421925,0.08108567830235143,0.13502943750000002,0.07700092150002275,0.1421925,0.08108567830170067,0.10502289583333334,0.05988960561153258,297.15,293.15,297.3807284793613,297.60095279499205,297.4383503530006,296.98557597885457,297.61736593531134,297.404594708304,4.9313516521485204e-05,1510.094479569384,271.0007231758712,18.644611032840345,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21103488.0,21103488.0,288.2212680034632,286.9020061085975,0.8677969178947369,53.47012861538461,2.0,2.0,1.0,4.0,0.6393618434498117,283.15,283.15,276.77049042913234,280.17078405770997,3.9682539682539675,1.4049740657420944,87747.69904033106,291.1499999999999,278.72632454672674,0.7321956545194982,0.6745,0.41193893688580774,0.1421925,0.08684155268067137,0.13502943750000002,0.08246683903934299,0.1421925,0.08684155268070456,0.10502289583333334,0.06414087480835727,297.15,293.15,297.3100696938877,297.53686555447945,297.3517532608651,296.9217380062078,297.547475481002,297.33358039928845,5.031532426147841e-05,1510.2185224229802,244.58464499512314,22.371623291406852,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21103524.0,21103524.0,288.2325306340909,286.909192711876,0.8674414989473683,54.27183228381963,2.0,2.0,1.0,4.0,0.6393618434126095,283.15,283.15,278.1849324926699,281.6048002163235,3.9682539682539675,1.3633487980978787,82625.30598331743,291.1499999999999,280.38532803914444,0.7805003412595649,0.6745,0.4391169753893712,0.1421925,0.0925710015167531,0.13502943750000002,0.08790766224392567,0.1421925,0.09257100151675783,0.10502289583333334,0.06837262618971705,297.15,293.15,297.2411518534175,297.4753910853433,297.2699872268148,296.8605583926306,297.4809937510375,297.26561646184877,5.0994245155947016e-05,1510.3265888541625,223.38004236322323,26.528710477387378,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21103560.0,21103560.0,288.2442782467532,286.9166722966377,0.8670694736842106,55.082291777188324,2.0,2.0,1.0,4.0,0.6393618433635602,283.15,283.15,279.55874852007616,282.9615422092437,3.9682539682539675,1.327614179711813,78350.70094848814,291.1499999999999,281.95246946352,0.828454619014731,0.6745,0.46609804917185893,0.1421925,0.09825892788268355,0.13502943750000002,0.09330905470648404,0.1421925,0.09825892788268281,0.10502289583333334,0.07257370921615475,297.15,293.15,297.1756057329595,297.41756242233475,297.1945458339615,296.80330893799186,297.41891732012823,297.20198804947523,5.136436074485411e-05,1510.4207508110162,206.18092847389968,31.129826521579677,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21103596.0,21103596.0,288.2564993940476,286.9244370653743,0.8666811957894737,55.901534931034476,2.0,2.0,1.0,4.0,0.6393618433029136,283.15,283.15,280.8962984102458,284.2884825638659,3.9682539682539675,1.2969052995440167,74767.98067094584,291.1499999999999,283.41443905928026,0.8763235840365878,0.6745,0.49303131304593445,0.1421925,0.10393677535994668,0.13502943750000002,0.0987008760125707,0.1421925,0.10393677535994668,0.10502289583333334,0.07676734800977718,297.15,293.15,297.12249920531127,297.37212711510404,297.1373079972649,296.7587370079863,297.3711437337287,297.15236301187906,5.145107719831784e-05,1510.5026947460683,192.12275528113156,36.186871796833195,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21103632.0,21103632.0,288.2691826285714,286.93247921554837,0.8662770189473684,56.72958958090185,2.0,2.0,1.0,4.0,0.6393618432309656,283.15,283.15,282.1692673265511,285.4470220870616,3.9682539682539675,1.2704605517253704,71749.9314956831,291.1499999999999,284.7257216438552,0.927284355730769,0.6745,0.5217036234263243,0.1421925,0.10998123420911433,0.13502943750000002,0.1044408403453935,0.1421925,0.10998123420911433,0.10502289583333334,0.08123176471308412,297.15,293.15,297.0784042052041,297.33514082418117,297.0914072044807,296.72324857792773,297.33291283413024,297.1122227291848,951.0970375366277,1510.5740194602465,180.5390805043478,41.733200000761634,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21103668.0,21103668.0,288.2823165029221,286.94079094087647,0.8658572968421052,57.56648356233421,2.0,2.0,1.0,4.0,0.6393618431505556,283.15,283.15,282.8538361455195,286.4888524836452,3.9682539682539675,1.247546386858951,69185.09267993103,291.1499999999999,285.85030981019946,0.979996331538674,0.6745,0.5513603188916805,0.1421925,0.11623321296368502,0.13502943750000002,0.11037787060009484,0.1421925,0.11623321296368502,0.10502289583333334,0.08584945491118458,297.15,293.15,297.04184869447755,297.3049553667259,297.05450852362844,296.69535774290034,297.3022179513721,297.07977765582086,5509.265143911099,1510.6363899140986,170.88484689823426,47.81949300098021,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21103704.0,21103704.0,288.29588956969695,286.9493644325841,0.8654223831578948,58.41224471087533,2.0,2.0,1.0,4.0,0.6393618430668441,283.15,283.15,283.05977467288164,287.2015702732471,3.9682539682539675,1.2277257191763373,67004.16959511384,291.1499999999999,286.6396337987739,1.0320571396591347,0.6745,0.5806506279096995,0.1421925,0.12240795316389909,0.13502943750000002,0.11624155325525312,0.1421925,0.12240795316389909,0.10502289583333334,0.09041009697630764,297.15,293.15,297.01122343411663,297.27985921052846,297.02402185093405,296.67349935136616,297.277015044412,297.05312377827147,5838.188164885115,1510.6907656220242,162.8155656102109,54.443225268755214,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21103740.0,21103740.0,288.30989038149346,286.95819188063285,0.8649726315789473,59.26690086206896,2.0,2.0,1.0,4.0,0.6393618429821692,283.15,283.15,283.1251983954657,287.6184084304455,3.9682539682539675,1.210469101397262,65133.81820894388,291.1499999999999,287.09924554322174,1.0834785290877331,0.6745,0.6095811935057494,0.1421925,0.12850685523731142,0.13502943750000002,0.1220332181907478,0.1421925,0.12850685523731142,0.10502289583333334,0.09491472525947088,297.15,293.15,296.98391959002333,297.2573128922863,296.99616783642585,296.6551905762381,297.254355572475,297.0293892934897,5996.639501067947,1510.738428565734,155.99945994103726,61.62565808531388,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21103776.0,21103776.0,288.32430749090906,286.96726547491943,0.8645083957894737,60.13047985145889,2.0,2.0,1.0,4.0,0.6393618428971712,283.15,283.15,283.14349403492065,287.89302408857526,3.9682539682539675,1.1954729718998667,63529.96923559508,291.1499999999999,287.37536381003866,1.13436519372481,0.6745,0.638210939025541,0.1421925,0.1345423409153287,0.13502943750000002,0.1277646613831955,0.1421925,0.1345423409153287,0.10502289583333334,0.0993725144091515,297.15,293.15,296.9584510185185,297.23590806566386,296.9688987649496,296.6391499355391,297.2326450291962,297.0070105627735,6080.572117043892,1510.780090982964,150.23221145683868,69.38507220898391,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21103812.0,21103812.0,288.3391294505411,286.976577406447,0.8640300294736842,61.003009514588854,2.0,2.0,1.0,4.0,0.6393618428120802,283.15,283.15,283.1482343865761,288.0981609362162,3.9682539682539675,1.182431765097183,62151.45468213834,291.1499999999999,287.5674877578135,1.184658803264988,0.6745,0.6665070979219753,0.1421925,0.1405075026260496,0.13502943750000002,0.13342932323522846,0.1421925,0.1405075026260496,0.10502289583333334,0.10377836251628869,297.15,293.15,296.934037548025,297.2149616176744,296.94134576192056,296.6248396260157,297.21116551332307,296.9852700133918,6134.0946576370825,1510.8165058868517,145.33325755855216,77.73818883363735,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21103848.0,21103848.0,288.354344812987,286.98611986846936,0.8635378863157895,61.88451768700265,2.0,2.0,1.0,4.0,0.6393618427269651,283.15,283.15,283.1494983520366,288.25811821907007,3.9682539682539675,1.1710748027081994,60963.28976810817,291.1499999999999,287.72070199380727,1.2003080999933835,0.6745,0.6753230558365301,0.1421925,0.14236600981028286,0.13502943750000002,0.1351942066128803,0.1421925,0.14236600981028286,0.10502289583333334,0.10515104958779578,297.15,293.15,296.9110338689302,297.19493735360226,296.9142087807903,296.6126780618854,297.19053746983946,296.96467910700954,6170.684279154427,1510.8483570748135,141.15428707724584,86.3714897755669,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21103884.0,21103884.0,288.36994213084415,286.9958850576069,0.86303232,62.77503220424402,2.0,2.0,1.0,4.0,0.6393618426418443,283.15,283.15,283.1498766226278,288.3156674922018,3.9682539682539675,1.1611673217986627,59936.13472925918,291.1499999999999,287.78946034010147,1.2015828288942865,0.6745,0.6760717123029206,0.1421925,0.1425238353619467,0.13502943750000002,0.13534408157438876,0.1421925,0.1425238353619467,0.10502289583333334,0.10526761900230236,297.15,293.15,296.892045097751,297.17856406191294,296.89093523142867,296.60464527683257,297.1739357154452,296.94802507667407,6172.273645090684,1510.8762489480732,137.57440773005027,93.87064968305441,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21103920.0,21103920.0,288.38590995670995,287.00586517493554,0.8625136842105263,63.674580901856764,2.0,2.0,1.0,4.0,0.6393618425567213,283.15,283.15,283.1499718155882,288.36481390092615,3.9682539682539675,1.152524053942719,59047.17411178688,291.1499999999999,287.82677745863106,1.202076303372968,0.6745,0.676355700101677,0.1421925,0.14258370331609746,0.13502943750000002,0.1354009336317986,0.1421925,0.14258370331609746,0.10502289583333334,0.10531183726917673,297.15,293.15,296.87468667972115,297.1634094459695,296.86851494448183,296.5990938325751,297.15848036918067,296.9328370543857,6178.030163181026,1510.9006623106118,134.5009296708498,102.13956842631076,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
