,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21103956.0,21103956.0,288.4022368431818,287.01605242704835,0.8619823326315789,64.5831916153846,2.0,2.0,1.0,4.0,0.639361842471598,283.15,283.15,283.14999060157226,288.4087972851941,3.9682539682539675,1.1450248701614776,58281.26385313453,291.1499999999999,287.8712402930706,1.2032819002629438,0.6745,0.6770598430697954,0.1421925,0.14273214490096645,0.13502943750000002,0.13554189735144961,0.1421925,0.14273214490096645,0.10502289583333334,0.10542147571779414,297.15,293.15,296.8595596996289,297.1501285919361,296.8481498859668,296.5965165755997,297.1450044714795,296.91987184492217,6179.694630186334,1510.9219049583758,131.87144913461572,109.45514059386382,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21103992.0,21103992.0,288.41891134285714,287.02643902708974,0.8614386189473685,65.50089218037135,2.0,2.0,1.0,4.0,0.6393618423864745,283.15,283.15,283.14999749064594,288.4380879265875,3.9682539682539675,1.1384236776143137,57611.20530423167,291.1499999999999,287.89870604255475,1.2041989110985718,0.6745,0.6775950261981323,0.1421925,0.1428449677726878,0.13502943750000002,0.1356490366795131,0.1421925,0.1428449677726878,0.10502289583333334,0.10550480630628796,297.15,293.15,296.8462504705114,297.1383687727105,296.8296034961544,296.5950107313145,297.13309474163725,296.9084656424656,6179.094657693514,1510.940650658348,129.58522911060442,116.62984988423133,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21104028.0,21104028.0,288.4359220083333,287.0370171957618,0.8608828968421053,66.42771043236074,2.0,2.0,1.0,4.0,0.6393618423013511,283.15,283.15,283.1499993831971,288.46259737268684,3.9682539682539675,1.1326417840590115,57027.492975539935,291.1499999999999,287.92120715918225,1.2050731847928282,0.6745,0.6781052486563308,0.1421925,0.1429525286427951,0.13502943750000002,0.13575117908356113,0.1421925,0.1429525286427951,0.10502289583333334,0.10558425039832535,297.15,293.15,296.83452417285406,297.1279369783766,296.81279722408544,296.59327517367456,297.12254259720845,296.89821522923984,6178.198205666317,1510.9571057247576,127.60447465696906,123.4786713276093,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21104064.0,21104064.0,288.4532573922078,287.04777916230483,0.8603155200000001,67.36367420689655,2.0,2.0,1.0,4.0,0.6393618422162275,283.15,283.15,283.14999932741665,288.483890863744,3.9682539682539675,1.1276193657336675,56522.86581151944,291.1499999999999,287.9411357776906,1.2058173093700992,0.6745,0.6785400622484892,0.1421925,0.14304419244072392,0.13502943750000002,0.13583822524333355,0.1421925,0.14304419244072392,0.10502289583333334,0.10565195296703721,297.15,293.15,296.8242471505038,297.1187344058859,296.7977248751558,296.591270872597,297.11324059426937,296.88904357968244,6177.351004898272,1510.9714266100173,125.90027390194695,129.31801298623316,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21104100.0,21104100.0,288.4709060470779,287.058717165449,0.8597368421052631,68.30881133952253,2.0,2.0,1.0,4.0,0.639361842131104,283.15,283.15,283.149999219423,288.50273963834604,3.9682539682539675,1.1232032889606767,56081.01361912035,291.1499999999999,287.9584761128496,1.2063737580105287,0.6745,0.6788652063363512,0.1421925,0.1431127366226562,0.13502943750000002,0.1359033164565144,0.1421925,0.1431127366226562,0.10502289583333334,0.10570257946617787,297.15,293.15,296.81511299999966,297.1105173226447,296.78418604568265,296.5891111487968,297.1049343492263,296.88077237327,6176.583309078783,1510.9840395155998,124.4143369319137,133.68079134755237,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21104136.0,21104136.0,288.4888565255411,287.0698234543398,0.8591472168421053,69.26314966578249,2.0,2.0,1.0,4.0,0.6393618420459803,283.15,283.15,283.1499991971947,288.51914394956793,3.9682539682539675,1.1193727021776954,55699.14708830736,291.1499999999999,287.97321047633164,1.2067989725773687,0.6745,0.6791136745167615,0.1421925,0.14316511662524034,0.13502943750000002,0.13595305777399025,0.1421925,0.14316511662524034,0.10502289583333334,0.10574126715754796,297.15,293.15,296.8070703848218,297.1032509232462,296.7722207046132,296.58686691711654,297.09758416443697,296.8733986188469,6175.896577816092,1510.99499605213,123.13485987987106,137.01438979640477,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21104172.0,21104172.0,288.5070973801948,287.081090289436,0.8585469978947369,70.22671702122015,2.0,2.0,1.0,4.0,0.6393618419608569,283.15,283.15,283.1499991898178,288.5336884450461,3.9682539682539675,1.1160083849408413,55364.8384224326,291.1499999999999,287.9859812456062,1.2071100608236123,0.6745,0.6792955477745939,0.1421925,0.14320345763816,0.13502943750000002,0.13598946732729106,0.1421925,0.14320345763816,0.10502289583333334,0.10576958569900415,297.15,293.15,296.799887774041,297.0967408210339,296.76159435214385,296.5846102680921,297.090990565712,296.8667647562046,6175.312112142167,1511.00463108849,122.01834229720004,139.4556200571097,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21104208.0,21104208.0,288.52561716363635,287.09250994338055,0.8579365389473685,71.19954124137931,2.0,2.0,1.0,4.0,0.6393618418757335,283.15,283.15,283.1499991876243,288.54656553401276,3.9682539682539675,1.1130823166094275,55074.89629201766,291.1499999999999,287.99690920533067,1.2073038831451615,0.6745,0.6794089658973735,0.1421925,0.14322736750683807,0.13502943750000002,0.13601217271694446,0.1421925,0.14322736750683807,0.10502289583333334,0.10578724544651237,297.15,293.15,296.7935082494293,297.09094097298026,296.7522854089404,296.58237492027814,297.08510492886796,296.8608428960992,6174.8553479961265,1511.0130202740245,121.05273864991977,140.97821748263675,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21104244.0,21104244.0,288.54440442846317,287.1040747018436,0.8573161936842105,72.1816501618037,2.0,2.0,1.0,4.0,0.6393618417906101,283.15,283.15,283.1499991868063,288.55821517685393,3.9682539682539675,1.110482528592686,54817.92366851168,291.1499999999999,288.00644786528926,1.2074043628706161,0.6745,0.6794678905436868,0.1421925,0.14323978951242874,0.13502943750000002,0.13602396895392976,0.1421925,0.14323978951242874,0.10502289583333334,0.10579642029750094,297.15,293.15,296.78772343754974,297.0856695334463,296.74402353452797,296.5801754135925,297.0797444561615,296.8554672750556,6174.498298944559,1511.020481214045,120.19906729901358,141.76817889709076,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21104280.0,21104280.0,288.5634477272727,287.1157768643395,0.8566863157894737,73.17307161803713,2.0,2.0,1.0,4.0,0.6393618417054865,283.15,283.15,283.1499991864991,288.5687479173917,3.9682539682539675,1.1081830276472142,54591.133326863404,291.1499999999999,288.0146818311006,1.2074128283513583,0.6745,0.6794730948435332,0.1421925,0.1432408866397911,0.13502943750000002,0.13602501081261154,0.1421925,0.1432408866397911,0.10502289583333334,0.1057972306320312,297.15,293.15,296.78248473227563,297.08088443002487,296.736922792512,296.57803644438434,297.07486620580806,296.850638921001,6174.241227498315,1511.0270860416265,119.44733143342162,141.8363628183687,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21104316.0,21104316.0,288.5827356126623,287.12760874501487,0.8560472589473684,74.17383344562333,2.0,2.0,1.0,4.0,0.639361841620363,283.15,283.15,283.1499991866042,288.5781104009272,3.9682539682539675,1.1062083863142753,54396.757732750964,291.1499999999999,288.02155038076546,1.2073334609710253,0.6745,0.6794269701524848,0.1421925,0.1432311630146882,0.13502943750000002,0.13601577702300863,0.1421925,0.1432311630146882,0.10502289583333334,0.10579004879567339,297.15,293.15,296.7778379428091,297.07662675263873,296.7310808733628,296.5759714228666,297.07051067582154,296.84640553349976,6174.114381600426,1511.0327620187165,118.80428780437568,141.21976715951305,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21104352.0,21104352.0,288.6022566372294,287.1395626734108,0.8553993768421053,75.18396348010609,2.0,2.0,1.0,4.0,0.6393618415352396,283.15,283.15,283.149999186643,288.58672294575126,3.9682539682539675,1.1044545639240162,54224.40932936617,291.1499999999999,288.0275316661939,1.20718788887629,0.6745,0.6793422168158444,0.1421925,0.14321329601866115,0.13502943750000002,0.1359988100913959,0.1421925,0.14321329601866115,0.10502289583333334,0.10577685229330792,297.15,293.15,296.77359397754395,297.07272776974077,296.72633871782114,296.5739850129146,297.0665097287754,296.8426310413592,6174.086753102491,1511.0378065510454,118.2350809522576,140.08488894512413,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21104388.0,21104388.0,288.6219993535714,287.1516309951967,0.8547430231578947,76.20348955702917,2.0,2.0,1.0,4.0,0.6393618414501161,283.15,283.15,283.1499991866614,288.5947356652096,3.9682539682539675,1.1029036690251883,54072.230475191725,291.1499999999999,288.0327038113353,1.2069743207628751,0.6745,0.6792177718974505,0.1421925,0.1431870615723176,0.13502943750000002,0.135973897226562,0.1421925,0.1431870615723176,0.10502289583333334,0.10575747562065935,297.15,293.15,296.7697258009447,297.0691627688659,296.7227195055476,296.57208398618735,297.0628389629733,296.8393062049037,6174.184877679467,1511.042269976144,117.73324255267477,138.42486504800686,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21104424.0,21104424.0,288.6419523142857,287.16380607287687,0.8540785515789473,77.23243951193632,2.0,2.0,1.0,4.0,0.6393618413649927,283.15,283.15,283.1499991866584,288.6021742733215,3.9682539682539675,1.1015695738645062,53941.49580901908,291.1499999999999,288.0372734051802,1.206772299988304,0.6745,0.6790996710119188,0.1421925,0.14316216452240513,0.13502943750000002,0.13595025438572939,0.1421925,0.14316216452240513,0.10502289583333334,0.1057390867444562,297.15,293.15,296.7662586954231,297.06595390901487,296.72031290329153,296.57027445601284,297.05952013133685,296.83646401901586,6174.444771359038,1511.0461113920671,117.30268697198895,136.8641198824763,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21104460.0,21104460.0,288.6621040719697,287.1760802864701,0.8534063157894737,78.27084118037135,2.0,2.0,1.0,4.0,0.6393618412798692,283.15,283.15,283.14999918665643,288.6095089635316,3.9682539682539675,1.1003904532295552,53826.07960350503,291.1499999999999,288.0421121447925,1.2066367935830018,0.6745,0.6790204859154778,0.1421925,0.14314547137662945,0.13502943750000002,0.13593440217070965,0.1421925,0.14314547137662945,0.10502289583333334,0.1057267572438853,297.15,293.15,296.7630824079912,297.0630020649365,296.7189368070677,296.56853729716687,297.05645525183655,296.83400276579977,6174.918894615515,1511.0495080603682,116.92301624412502,135.84229242177105,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21104496.0,21104496.0,288.68244317922074,287.18844603416045,0.8527266694736843,79.31872239787796,2.0,2.0,1.0,4.0,0.6393618411947457,283.15,283.15,283.1499991866556,288.6167297338344,3.9682539682539675,1.099348564150347,53724.198939793045,291.1499999999999,288.04708265500716,1.2065118089754436,0.6745,0.6789475226866544,0.1421925,0.14313008987342044,0.13502943750000002,0.13591979552319858,0.1421925,0.14313008987342044,0.10502289583333334,0.10571539651804336,297.15,293.15,296.76016558306014,297.05994677052445,296.7187344117517,296.56686554754407,297.0536186336144,296.831866189299,6175.564685869502,1511.0525105710115,116.58821166653799,134.90998618071276,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21104532.0,21104532.0,288.70295818863633,287.2008957329215,0.8520399663157895,80.376111,2.0,2.0,1.0,4.0,0.6393618411096222,283.15,283.15,283.1499991866553,288.62361350862454,3.9682539682539675,1.098437947843662,53635.2337625309,291.1499999999999,288.0519661174266,1.2063961853640568,0.6745,0.6788800317058348,0.1421925,0.14311586198418366,0.13502943750000002,0.1359062843754204,0.1421925,0.1431158619841837,0.10502289583333334,0.1057048878475492,297.15,293.15,296.75748966824324,297.0553619446982,296.71995609292605,296.5652563396862,297.05100148043215,296.82981310519716,6176.2998881976455,1511.0551356735953,116.29611145419672,134.0526399178909,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21104568.0,21104568.0,288.7236376528138,287.21342181911206,0.8513465600000001,81.44303482228116,2.0,2.0,1.0,4.0,0.6393618410244989,283.15,283.15,283.14999918665535,288.6299033655718,3.9682539682539675,1.0976609269045499,53559.378846263164,291.1499999999999,288.0565896243153,1.2062917819077108,0.6745,0.6788190806240013,0.1421925,0.14310301278225102,0.13502943750000002,0.13589408246245527,0.1421925,0.14310301278225102,0.10502289583333334,0.10569539747079855,297.15,293.15,296.7550476181098,297.047974161885,296.722891509048,296.5637111199956,297.04860544640644,296.82764597108894,6177.0419971399015,1511.057376309427,116.04724859626897,133.27270587972868,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21104604.0,21104604.0,288.74447012435064,287.2260167490443,0.8506468042105263,82.51952170026524,2.0,2.0,1.0,4.0,0.6393618409393753,283.15,283.15,283.1499991866553,288.63530707766154,3.9682539682539675,1.0969710179197187,53492.07302638603,291.1499999999999,288.0606633798886,1.2061961550789768,0.6745,0.6787632483266812,0.1421925,0.14309124268004686,0.13502943750000002,0.13588290528869473,0.1421925,0.14309124268004686,0.10502289583333334,0.10568670411342924,297.15,293.15,296.7527309489078,297.0379006955204,296.72774017053973,296.56220556600834,297.04634829265115,296.82538513472554,6177.631591344664,1511.0593662555705,115.8265817144622,132.54810706446935,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21104640.0,21104640.0,288.76544415584414,287.2386729995235,0.8499410526315789,83.60559946949601,2.0,2.0,1.0,4.0,0.6393618408542519,283.15,283.15,283.14999918665563,288.63975922378717,3.9682539682539675,1.0963547517462278,53431.98739999859,291.1499999999999,288.06410442246323,1.2061091485134654,0.6745,0.6787124436687252,0.1421925,0.14308053246310629,0.13502943750000002,0.13587273460761812,0.1421925,0.14308053246310629,0.10502289583333334,0.10567879358370298,297.15,293.15,296.75050559675685,297.0262885454287,296.73489902954947,296.56072958724025,297.04420088289794,296.82332472837464,6178.030464963097,1511.0611441936642,115.62970464677406,131.8724426834238,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21104676.0,21104676.0,288.78654829989176,287.2513830683602,0.8492296589473685,84.70129596551723,2.0,2.0,1.0,4.0,0.6393618407691285,283.15,283.15,283.1499991866554,288.64289725493137,3.9682539682539675,1.0958313227622394,53380.97986884328,291.1499999999999,288.06661170207076,1.2060332125252697,0.6745,0.6786681017586688,0.1421925,0.1430711846691171,0.13502943750000002,0.1358638577163318,0.1421925,0.1430711846691171,0.10502289583333334,0.10567188933492476,297.15,293.15,296.74837520019526,297.0137091972958,296.74608189236704,296.55929260871164,297.04218354060276,296.82192848783455,6178.161532969275,1511.0626545946016,115.46266027328751,131.26082082490186,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21104712.0,21104712.0,288.8077711090909,287.2641394748533,0.8485129768421052,85.80663902387266,2.0,2.0,1.0,4.0,0.639361840684005,283.15,283.15,283.1499991866554,288.64523085261,3.9682539682539675,1.0953628317457944,53335.346634666785,291.1499999999999,288.06852086505563,1.205964429612224,0.6745,0.6786279336483727,0.1421925,0.1430627167610026,0.13502943750000002,0.13585581638595567,0.1421925,0.14306271676100255,0.10502289583333334,0.10566563496685441,297.15,293.15,296.74628687509255,297.00122277125877,296.7604165571505,296.5578796124383,297.04023571945675,296.82120830707936,6178.128331778789,1511.0640067005806,115.31328416421118,130.68970431748792,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21104748.0,21104748.0,288.82910113603896,287.2769347602459,0.84779136,86.92165648010608,2.0,2.0,1.0,4.0,0.6393618405988816,283.15,283.15,283.1499991866555,288.64675527666606,3.9682539682539675,1.0949529043405297,53295.4337792868,291.1499999999999,288.0698308105237,1.2059032206900506,0.6745,0.6785921874033748,0.1421925,0.14305518103388348,0.13502943750000002,0.13584866027720136,0.1421925,0.14305518103388343,0.10502289583333334,0.10566006910448994,297.15,293.15,296.7442602787342,296.989330053978,296.7742135753788,296.55649915077174,297.0383590079499,296.8205324133625,6177.936509213774,1511.0651899677503,115.18268584821602,130.16339428601603,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21104784.0,21104784.0,288.8505269333333,287.2897614881507,0.8470651621052632,88.04637616976126,2.0,2.0,1.0,4.0,0.6393618405137582,283.15,283.15,283.1499991866552,288.64759953692464,3.9682539682539675,1.0945914387629723,53260.251836966374,291.1499999999999,288.0706731800515,1.2058472858829452,0.6745,0.6785595256845162,0.1421925,0.14304829556100163,0.13502943750000002,0.13584212166559978,0.1421925,0.1430482955610016,0.10502289583333334,0.10565498351768872,297.15,293.15,296.7423509587468,296.9783115008723,296.78583183512245,296.5551600222257,297.03654675643827,296.8196402146811,6177.60765098032,1511.0662334885376,115.06760825954528,129.6761119921808,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21104820.0,21104820.0,288.87203705357143,287.30261224494944,0.8463347368421053,89.18082592838194,2.0,2.0,1.0,4.0,0.6393618404286346,283.15,283.15,283.1499991866551,288.6482561004718,3.9682539682539675,1.094275009692349,53229.46289524424,291.1499999999999,288.0713290275839,1.2057945874692475,0.6745,0.6785287621973285,0.1421925,0.14304181025758878,0.13502943750000002,0.1358359630646057,0.1421925,0.14304181025758878,0.10502289583333334,0.10565019349469335,297.15,293.15,296.7405622895801,296.96831840471384,296.795424307319,296.55388628212427,297.03480813929264,296.818599884606,6177.310323306809,1511.0671471004628,114.9669312132435,129.22681772228734,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21104856.0,21104856.0,288.8936200493506,287.3154796401604,0.8456004378947368,90.32503359151193,2.0,2.0,1.0,4.0,0.6393618403435112,283.15,283.15,283.14999918665524,288.64910571378135,3.9682539682539675,1.093990955770898,53201.83167805552,291.1499999999999,288.07209232569727,1.2057438842682495,0.6745,0.6784991663174746,0.1421925,0.14303557109947737,0.13502943750000002,0.1358300382091439,0.1421925,0.14303557109947737,0.10502289583333334,0.10564558527377858,297.15,293.15,296.7388570232439,296.9591500243402,296.80358751500415,296.55267501284817,297.0331287576295,296.8174796666132,6177.137657537336,1511.0679673227082,114.8766045657484,128.80601553250284,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21104892.0,21104892.0,288.9152644732684,287.3283563067798,0.8448626189473685,91.47902699469495,2.0,2.0,1.0,4.0,0.6393618402583877,283.15,283.15,283.1499991866552,288.65030810089235,3.9682539682539675,1.093740161351465,53177.44172670017,291.1499999999999,288.07315626515117,1.2056958660957275,0.6745,0.6784711379810842,0.1421925,0.14302966239788778,0.13502943750000002,0.13582442716318857,0.1421925,0.14302966239788778,0.10502289583333334,0.10564122112692448,297.15,293.15,296.7372345655686,296.9509315697671,296.8103331151335,296.55155137653765,297.0315166937778,296.81631346415696,6177.13174784109,1511.0686915735864,114.79689323682506,128.41584144800328,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21104928.0,21104928.0,288.93695887792205,287.341234901592,0.8441216336842104,92.6428339734748,2.0,2.0,1.0,4.0,0.6393618401732643,283.15,283.15,283.14999918665535,288.6517857104618,3.9682539682539675,1.09352386862086,53156.41158223851,291.1499999999999,288.07452991314557,1.205652345461992,0.6745,0.6784457258853415,0.1421925,0.1430243052304691,0.13502943750000002,0.1358193398674231,0.1421925,0.1430243052304691,0.10502289583333334,0.10563726434132906,297.15,293.15,296.73569502555506,296.9437170003685,296.8156711203189,296.5505298060679,297.02997593890666,296.8151177782434,6177.26050296428,1511.0693162403084,114.72817719809362,128.05833227021674,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21104964.0,21104964.0,288.95869181590905,287.35410810545125,0.8433778357894737,93.81648236339522,2.0,2.0,1.0,4.0,0.6393618400881407,283.15,283.15,283.1499991866554,288.653475009716,3.9682539682539675,1.0933350007047138,53138.051354384224,291.1499999999999,288.0761265719546,1.2056111684199087,0.6745,0.6784216898995447,0.1421925,0.14301923816314455,0.13502943750000002,0.13581452805772418,0.1421925,0.14301923816314455,0.10502289583333334,0.10563352182267437,297.15,293.15,296.73422924744614,296.9375713278249,296.8200184207142,296.549586339042,297.02850601063386,296.8139822691322,6177.500240467262,1511.0698617409173,114.66819629252836,127.72914097940149,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21105000.0,21105000.0,288.9804518398268,287.3669686235341,0.8426315789473684,95.0,2.0,2.0,1.0,4.0,0.6393618400030172,283.15,283.15,283.1499991866554,288.6553496174015,3.9682539682539675,1.0931632375003553,53121.35666331812,291.1499999999999,288.0778833884964,1.2055713020727978,0.6745,0.6783984224531281,0.1421925,0.14301433311292278,0.13502943750000002,0.13580987010338516,0.1421925,0.14301433311292278,0.10502289583333334,0.10562989896929956,297.15,293.15,296.7328125592427,296.93219836901835,296.82377743133947,296.5486791790316,297.0270831335281,296.81291013443206,6177.827986287971,1511.0703578697005,114.61366556273418,127.4182250476567,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21105036.0,21105036.0,289.0022275022727,287.3798091855618,0.8418832168421052,96.19439062753037,2.0,2.0,1.0,4.0,0.6393618399178936,283.15,283.15,283.14999918665524,288.65758687102596,3.9682539682539675,1.0930155915351916,53107.00816705299,291.1499999999999,288.0799302328334,1.205533556593597,0.6745,0.6783763916907358,0.1421925,0.14300968877017783,0.13502943750000002,0.13580545972317234,0.1421925,0.14300968877017783,0.10502289583333334,0.1056264686735785,297.15,293.15,296.73146993648396,296.9280718381507,296.8267561069107,296.5478016456605,297.0257311033792,296.81196612611706,6178.310890686407,1511.0707843608252,114.56680521504875,127.13369632805563,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21105072.0,21105072.0,289.0240073558441,287.39262254599277,0.8411331031578948,97.40048534412955,2.0,2.0,1.0,4.0,0.6393618398327702,283.15,283.15,283.14999918665507,288.6600040488952,3.9682539682539675,1.0928857784172414,53094.394299542124,291.1499999999999,288.082174390493,1.2054984503334762,0.6745,0.6783559002711957,0.1421925,0.14300536893893548,0.13502943750000002,0.13580135750693206,0.1421925,0.14300536893893548,0.10502289583333334,0.10562327806094718,297.15,293.15,296.73019035993093,296.9249996811244,296.8292381947436,296.5469711537921,297.024437359747,296.8111673498676,6178.873183931963,1511.0711593579608,114.52561520011086,126.8703763188686,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21105108.0,21105108.0,289.0457799531385,287.40540148418614,0.8403815915789474,98.61805301619434,2.0,2.0,1.0,4.0,0.6393618397476467,283.15,283.15,283.1499991866552,288.6625639130602,3.9682539682539675,1.0927689020786806,53083.038773263805,291.1499999999999,288.0845471207322,1.205464609432759,0.6745,0.678336150340147,0.1421925,0.14300120542215172,0.13502943750000002,0.13579740373068272,0.1421925,0.14300120542215175,0.10502289583333334,0.10562020290164215,297.15,293.15,296.72896277021806,296.9227505529108,296.83138822043713,296.5461905810773,297.0231905318177,296.81049653129224,6179.501662197473,1511.0714969985088,114.4885384500554,126.62299452330285,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21105144.0,21105144.0,289.06753384675324,287.4181388045333,0.8396290357894737,99.84686251012145,2.0,2.0,1.0,4.0,0.6393618396625231,283.15,283.15,283.149999186655,288.66554824006795,3.9682539682539675,1.0926672046802253,53073.15899770189,291.1499999999999,288.0871999660634,1.205430547383158,0.6745,0.6783162803976542,0.1421925,0.14299701660554995,0.13502943750000002,0.13579342592911423,0.1421925,0.14299701660554995,0.10502289583333334,0.10561710905597775,297.15,293.15,296.72781064104635,296.921596728856,296.8331941997044,296.5454953495681,297.02200972630885,296.81002132909674,6180.297198280965,1511.0717908002384,114.45628339460163,126.3949733993995,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21105180.0,21105180.0,289.0892575892857,287.43082733656104,0.8388757894736842,101.08668269230769,2.0,2.0,1.0,4.0,0.6393618395773997,283.15,283.15,283.14999918665603,288.6689281913685,3.9682539682539675,1.0925763759792395,53064.33587990003,291.1499999999999,288.09012884980785,1.2053968153937402,0.6745,0.6782966023645832,0.1421925,0.14299286824570198,0.13502943750000002,0.13578948654625775,0.1421925,0.14299286824570198,0.10502289583333334,0.10561404509153384,297.15,293.15,296.72671838833827,296.921332277626,296.8347765380637,296.5448729309069,297.0208797711242,296.8097159812118,6181.238010683359,1511.072053211305,114.42748062073625,126.18135304976474,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21105216.0,21105216.0,289.11093973333334,287.44345993500247,0.8381222063157896,102.3372824291498,2.0,2.0,1.0,4.0,0.6393618394922761,283.15,283.15,283.1499991866562,288.67253432356665,3.9682539682539675,1.0924949565262916,53056.42740171694,291.1499999999999,288.09329367799535,1.2053655463172344,0.6745,0.6782783501508242,0.1421925,0.14298902046526474,0.13502943750000002,0.13578583260088042,0.1421925,0.14298902046526474,0.10502289583333334,0.10561120313401812,297.15,293.15,296.7256704317616,296.92204051129534,296.83618984865626,296.54429810223314,297.01767575556363,296.80917492990204,6182.253498468852,1511.0722884453794,114.4016657038866,125.98106011333984,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21105252.0,21105252.0,289.1325688314935,287.4560294798387,0.83736864,103.59843058704453,2.0,2.0,1.0,4.0,0.6393618394071525,283.15,283.15,283.1499991866554,288.67603627257733,3.9682539682539675,1.0924242989196769,53049.564726654906,291.1499999999999,288.096500332266,1.2053375683628527,0.6745,0.6782620177526762,0.1421925,0.14298557740444395,0.13502943750000002,0.13578256298704064,0.1421925,0.14298557740444384,0.10502289583333334,0.10560866010103162,297.15,293.15,296.7246545758656,296.9241266515686,296.83742714478257,296.5437316513286,297.01079317638204,296.80814663998547,6183.238116703548,1511.0724925921227,114.37926607372776,125.79664097255787,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21105288.0,21105288.0,289.1541334363636,287.46852887630865,0.8366154442105262,104.86989603238867,2.0,2.0,1.0,4.0,0.6393618393220291,283.15,283.15,283.14999918665495,288.6788828358567,3.9682539682539675,1.0923644912734558,53043.75620930194,291.14503987636357,288.0993196976926,1.205315402064651,0.6745,0.6782490648618031,0.1421925,0.14298284678333872,0.13502943750000002,0.135779969923188,0.1421925,0.14298284678333864,0.10502289583333334,0.10560664327359069,297.15,293.15,296.72363324518494,296.92815805150605,296.83850792180954,296.5430795926161,297.00006592002916,296.80668894622914,6184.021688838173,1511.072665394652,114.36030833110276,125.6294889394803,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21105324.0,21105324.0,289.1756221005411,287.48095105488795,0.8358629726315789,106.15144763157895,2.0,2.0,1.0,4.0,0.6393618392369057,283.15,283.15,283.14999918665535,288.68102844909066,3.9682539682539675,1.0923107631138322,53038.53840272565,291.11925347935056,288.10166977700374,1.2052975775415578,0.6745,0.6782386435771385,0.1421925,0.1429806498544733,0.13502943750000002,0.13577788366639587,0.1421925,0.1429806498544733,0.10502289583333334,0.10560502062941901,297.15,293.15,296.7226026389142,296.9339555767201,296.83950810661327,296.5423428462457,296.9885680929264,296.80539545228396,6184.587571643083,1511.0728206347546,114.34327943049821,125.47290756784759,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21105360.0,21105360.0,289.19702337662335,287.4932889712367,0.8351115789473684,107.44285425101215,2.0,2.0,1.0,4.0,0.6393618391517822,283.15,283.15,283.14999918665586,288.68227494406506,3.9682539682539675,1.0922636384497597,53033.96210544056,291.0935719480519,288.1033762375793,1.205284681909578,0.6745,0.6782310979152557,0.1421925,0.1429790591405708,0.13502943750000002,0.1357763730859962,0.1421925,0.1429790591405708,0.10502289583333334,0.1056038457335526,297.15,293.15,296.7215800198767,296.94237399912424,296.84042451806476,296.54151269368026,296.9772872512079,296.8046356963908,6184.879253294388,1511.0729567973558,114.32834486122823,125.32840428538837,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21105396.0,21105396.0,289.21832581720776,287.5055356061159,0.8343616168421053,108.74388475708503,2.0,2.0,1.0,4.0,0.6393618390666587,283.15,283.15,283.1499991866555,288.68278417766544,3.9682539682539675,1.092222202522932,53029.93840710691,291.0680090193506,288.1045116677674,1.2052755259941077,0.6745,0.6782257366000491,0.1421925,0.14297792891253147,0.13502943750000002,0.13577529979411093,0.1421925,0.14297792891253147,0.10502289583333334,0.10560301095097517,297.15,293.15,296.7205948429709,296.9536308319659,296.8412776712267,296.54061421496846,296.9668311577129,296.804589743769,6184.952608952863,1511.073076524691,114.31521421260923,125.19485984596176,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21105432.0,21105432.0,289.2395179748917,287.5176839652719,0.83361344,110.05430801619433,2.0,2.0,1.0,4.0,0.6393618389815351,283.15,283.15,283.1499991866554,288.6827859107027,3.9682539682539675,1.0921862132154905,53026.44373485196,291.0425784301298,288.1052255852086,1.2052689463858621,0.6745,0.6782218824125293,0.1421925,0.1429771164046606,0.13502943750000002,0.13577452821698296,0.1421925,0.1429771164046606,0.10502289583333334,0.1056024108354312,297.15,293.15,296.7196737092423,296.9657119751022,296.8420848637003,296.539670573779,296.95755528672595,296.8049392817099,6184.881753572823,1511.073180515653,114.3038103562513,125.07252237488916,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21105468.0,21105468.0,289.2605884022727,287.52972707928893,0.8328674021052632,111.37389289473684,2.0,2.0,1.0,4.0,0.6393618388964116,283.15,283.15,283.14999918665535,288.6825492733379,3.9682539682539675,1.092154166950049,53023.33204100176,291.0172939172727,288.10572692483584,1.2052633815681795,0.6745,0.6782186243185013,0.1421925,0.14297642956027945,0.13502943750000002,0.13577387597294452,0.1421925,0.14297642956027945,0.10502289583333334,0.10560190353451242,297.15,293.15,296.7187916224951,296.9755985106626,296.84286746581836,296.53870525074257,296.94920995195747,296.80503456033523,6184.7473012382925,1511.073273114305,114.29365655765997,124.95866388692342,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21105504.0,21105504.0,289.281525651948,287.5416580034103,0.8321238568421053,112.70240825910932,2.0,2.0,1.0,4.0,0.6393618388112882,283.15,283.15,283.14999918665535,288.68221864328336,3.9682539682539675,1.0921258000603582,53020.57769088674,290.99216921766225,288.10610776683745,1.2052578508229164,0.6745,0.6782153926339599,0.1421925,0.14297574828332735,0.13502943750000002,0.1357732290158714,0.1421925,0.14297574828332743,0.10502289583333334,0.10560140034567778,297.15,293.15,296.7179432618108,296.98347407254215,296.8436337119122,296.53772556446665,296.9417614192891,296.8049076060042,6184.59692521805,1511.0733550821515,114.28466906088433,124.85283515419245,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21105540.0,21105540.0,289.3023182765151,287.5534698173264,0.8313831578947368,114.0396229757085,2.0,2.0,1.0,4.0,0.6393618387261646,283.15,283.15,283.1499991866554,288.68214844697303,3.9682539682539675,1.0921009309285443,53018.16302268178,290.96721806818175,288.1066054066568,1.2052510155067226,0.6745,0.6782114052601584,0.1421925,0.1429749076982284,0.13502943750000002,0.13577243077592846,0.1421925,0.14297490769822843,0.10502289583333334,0.10560077949238883,297.15,293.15,296.71711949466345,296.98964666676926,296.8443974450499,296.5367428513564,296.93523756023444,296.8046288036147,6184.545229908299,1511.073426943679,114.27679014575642,124.75497485511708,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21105576.0,21105576.0,289.3229548285714,287.565155624931,0.8306456589473684,115.38530591093118,2.0,2.0,1.0,4.0,0.6393618386410411,283.15,283.15,283.1499991866555,288.6825312566965,3.9682539682539675,1.0920786162532066,53015.99642621714,290.94245420571417,288.10738278129924,1.205242427433985,0.6745,0.6782063993095653,0.1421925,0.14297385238521176,0.13502943750000002,0.13577142862516087,0.1421925,0.1429738523852118,0.10502289583333334,0.10560000004179179,297.15,293.15,296.7163127610097,296.99469661385217,296.84516809865494,296.5357618964035,296.9294528289262,296.80427843976935,6184.647804364221,1511.0734914244106,114.26972082717104,124.6631521113605,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21105612.0,21105612.0,289.34342386071427,287.57670855404444,0.8299117136842105,116.73922593117409,2.0,2.0,1.0,4.0,0.6393618385559178,283.15,283.15,283.1499991866555,288.68337212227425,3.9682539682539675,1.092058748620761,53014.06745748909,290.9178913671428,288.10849032089146,1.205233338709901,0.6745,0.6782010964729522,0.1421925,0.1429727344851449,0.13502943750000002,0.13577036704021644,0.1421925,0.14297273448514491,0.10502289583333334,0.10559917436461279,297.15,293.15,296.71551894591346,296.99874169752684,296.8459478072666,296.53478266314664,296.92439909077416,296.80387804092555,6184.8978076719095,1511.073548834561,114.26342697879869,124.57736179454625,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21105648.0,21105648.0,289.3637139255411,287.5881217561048,0.8291816757894737,118.101151902834,2.0,2.0,1.0,4.0,0.6393618384707942,283.15,283.15,283.1499991866554,288.6846291067206,3.9682539682539675,1.0920418176503999,53012.42363997828,290.8935432893506,288.10994785486884,1.2052243335596853,0.6745,0.6781958409801553,0.1421925,0.142971626565709,0.13502943750000002,0.13576931493312058,0.1421925,0.142971626565709,0.10502289583333334,0.10559835605909379,297.15,293.15,296.7147404249915,297.0017017126206,296.8467471700816,296.5338142346378,296.92031527347365,296.80346376316106,6185.276833170864,1511.0735977591512,114.25806361405435,124.4992443647136,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21105684.0,21105684.0,289.38381357564936,287.59938840582504,0.8284558989473685,119.47085269230769,2.0,2.0,1.0,4.0,0.6393618383856706,283.15,283.15,283.1499991866553,288.6862243591266,3.9682539682539675,1.092026941037889,53010.9792998436,290.86942370922065,288.1116424582021,1.205214159097091,0.6745,0.6781899090802213,0.1421925,0.14297037605172622,0.13502943750000002,0.13576812741479383,0.1421925,0.14297037605172622,0.10502289583333334,0.10559743243372853,297.15,293.15,296.71397976759613,297.0040089327035,296.8475712983354,296.5328638062312,296.91705537601774,296.80309583617685,6185.768586067414,1511.0736407476027,114.25335116303506,124.42679389742385,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21105720.0,21105720.0,289.4037113636363,287.6105017008179,0.8277347368421053,120.8480971659919,2.0,2.0,1.0,4.0,0.6393618383005472,283.15,283.15,283.1499991866553,288.6880893225642,3.9682539682539675,1.0920137365430127,53009.69731870142,290.8455463636363,288.1135366017932,1.2052038348908531,0.6745,0.6781838878108827,0.1421925,0.14296910669762627,0.13502943750000002,0.13576692200543602,0.1421925,0.14296910669762627,0.10502289583333334,0.10559649489311693,297.15,293.15,296.71323622087704,297.0058391731029,296.84841830255954,296.53192747246123,296.91456985189717,296.8027982041796,6186.34675003374,1511.0736789043779,114.24916849506002,124.35924232445079,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21105756.0,21105756.0,289.4233958420995,287.6214548611871,0.8270185431578948,122.2326541902834,2.0,2.0,1.0,4.0,0.6393618382154237,283.15,283.15,283.1499991866553,288.6902089450511,3.9682539682539675,1.0920020921774707,53008.56681826693,290.82192498948046,288.1156184474404,1.2051932349661465,0.6745,0.6781777052381546,0.1421925,0.1429678033388825,0.13502943750000002,0.135765684304446,0.1421925,0.14296780333888254,0.10502289583333334,0.10559553223679134,297.15,293.15,296.71251116733936,297.0072407198477,296.8492905510194,296.53100404060547,296.9127989972014,296.80256909520267,6187.006913667218,1511.0737125530225,114.24548009926015,124.2963268109983,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21105792.0,21105792.0,289.44285556363633,287.632241129085,0.8263076715789474,123.62429263157895,2.0,2.0,1.0,4.0,0.6393618381303001,283.15,283.15,283.14999918665484,288.6926853751382,3.9682539682539675,1.091991784172372,53007.566069272,290.7985733236363,288.1179312580084,1.205181057770582,0.6745,0.6781706089199283,0.1421925,0.14296630735188567,0.13502943750000002,0.1357642636790073,0.1421925,0.1429663073518857,0.10502289583333334,0.10559442730589459,297.15,293.15,296.7118110649546,297.00833038750926,296.85019367115405,296.5300654213958,296.91167608541184,296.8024153260851,6187.78666862163,1511.0737423401085,114.24221506639007,124.2375388692153,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21105828.0,21105828.0,289.46207908084415,287.6428537682368,0.8256024757894737,125.0227813562753,2.0,2.0,1.0,4.0,0.6393618380451765,283.15,283.15,283.1499991866545,288.6956455212418,3.9682539682539675,1.0919827822028787,53006.69212400471,290.7755051029869,288.1205698437217,1.2051673181973088,0.6745,0.6781626022161082,0.1421925,0.14296461944494285,0.13502943750000002,0.13576266080174554,0.1421925,0.14296461944494285,0.10502289583333334,0.10559318062357986,297.15,293.15,296.71114066157014,297.00914964232993,296.85113274176,296.52908367579766,296.9112340290929,296.80234815011016,6188.724057119971,1511.0737683532261,114.23936376734599,124.18293747833336,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21105864.0,21105864.0,289.48105494632034,287.6532860634309,0.8249033094736842,126.42788923076924,2.0,2.0,1.0,4.0,0.6393618379600531,283.15,283.15,283.1499991866547,288.69896737763395,3.9682539682539675,1.0919747934980357,53005.9165563382,290.7527340644155,288.1234749143393,1.205152895420219,0.6745,0.6781541954327255,0.1421925,0.1429628471965423,0.13502943750000002,0.1357609778317954,0.1421925,0.14296284719654234,0.10502289583333334,0.10559187164695198,297.15,293.15,296.7104972038323,297.00978331792425,296.8521042409794,296.52805916942077,296.9113660817169,296.8023620027747,6189.775502935033,1511.0737914383665,114.23683345094335,124.13176592900987,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21105900.0,21105900.0,289.4997717126623,287.66353131997516,0.8242105263157895,127.8393851214575,2.0,2.0,1.0,4.0,0.6393618378749296,283.15,283.15,283.14999918665507,288.70249695641064,3.9682539682539675,1.0919677402105996,53005.23180654348,290.7302739448051,288.12655586138726,1.2051387299274472,0.6745,0.6781459353529975,0.1421925,0.14296110587499047,0.13502943750000002,0.1357593242307289,0.1421925,0.14296110587499047,0.10502289583333334,0.10559058551278913,297.15,293.15,296.70986835497524,297.0102628654979,296.8531074486995,296.5260830111554,296.9120736479992,296.80227906566546,6190.88900696866,1511.0738118204629,114.23459944647023,124.08397104026778,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21105936.0,21105936.0,289.5182179324675,287.6735828631191,0.82352448,129.25703789473684,2.0,2.0,1.0,4.0,0.6393618377898063,283.15,283.15,283.14999918665524,288.7060406107187,3.9682539682539675,1.0919614762048444,53004.6236857858,290.7081384810389,288.1296772100496,1.2051254830145008,0.6745,0.6781382081718265,0.1421925,0.14295947689469596,0.13502943750000002,0.13575777731163774,0.1421925,0.14295947689469596,0.10502289583333334,0.10558938235349602,297.15,293.15,296.7092055492291,297.0106211600378,296.8541333396753,296.5209231368397,296.913309677504,296.8016385726572,6192.002504649267,1511.0738299217908,114.23261545732213,124.0392284973417,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21105972.0,21105972.0,289.5363821583333,287.6834340374421,0.8228455242105264,130.68061641700405,2.0,2.0,1.0,4.0,0.6393618377046829,283.15,283.15,283.14999918665535,288.7094374379293,3.9682539682539675,1.0919558985938982,53004.082204386184,290.6863414099999,288.1327189352398,1.205113601042721,0.6745,0.678131275220653,0.1421925,0.14295801534738722,0.13502943750000002,0.13575638939095994,0.1421925,0.14295801534738722,0.10502289583333334,0.10558830285963552,297.15,293.15,296.7084764661535,297.0108779669525,296.85517268821013,296.51314266981785,296.91504864241665,296.8005436867101,6193.065485963279,1511.0738460396512,114.23084888818408,123.99732926916653,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21106008.0,21106008.0,289.55425294285715,287.69307820620656,0.822174012631579,132.10988955465587,2.0,2.0,1.0,4.0,0.6393618376195594,283.15,283.15,283.1499991866554,288.71249323010187,3.9682539682539675,1.0919510388320148,53003.61041492014,290.6648964685713,288.1355370032932,1.2051040608482382,0.6745,0.678125703882117,0.1421925,0.1429568408439702,0.13502943750000002,0.135755274054105,0.1421925,0.1429568408439702,0.10502289583333334,0.10558743537541501,297.15,293.15,296.70764987313254,297.01103039815735,296.85621696673974,296.50352599840744,296.9174158975758,296.7991678268026,6194.016456611264,1511.0738600831385,114.2293096945844,123.95865481100103,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21106044.0,21106044.0,289.5718188386363,287.7025087506774,0.8215102989473684,133.54462617408907,2.0,2.0,1.0,4.0,0.6393618375344359,283.15,283.15,283.1499991866562,288.71512781024296,3.9682539682539675,1.091946744420359,53003.19351184176,290.6438173936363,288.1380611605173,1.205096614925012,0.6745,0.6781213535566952,0.1421925,0.14295592374441865,0.13502943750000002,0.1357544031541871,0.1421925,0.14295592374441865,0.10502289583333334,0.10558675800881219,297.15,293.15,296.70673887742214,297.0111009525485,296.8572559109867,296.4932801463772,296.9205124732091,296.79777767210874,6194.831952108529,1511.0738724929254,114.2279495712855,123.92273800430239,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
