,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21106080.0,21106080.0,289.58906839826835,287.71171906940623,0.8208547368421053,134.98459514170042,2.0,2.0,1.0,4.0,0.6393618374493124,283.15,283.15,283.14999918665677,288.71728320173446,3.9682539682539675,1.0919429519139823,53002.825335277594,290.6231179220779,288.14024123197595,1.2050914716595786,0.6745,0.678118344817329,0.1421925,0.14295528946692077,0.13502943750000002,0.13575380082893254,0.1421925,0.14295528946692077,0.10502289583333334,0.10558628953361421,297.15,293.15,296.7057596864884,297.0110985789739,296.8582825778958,296.483118761424,296.92457115976976,296.7965661529104,6195.49464012266,1511.0738834523459,114.2267484200247,123.88946666457596,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21106116.0,21106116.0,289.6059901743506,287.7207025774811,0.8202076800000001,136.42956532388664,2.0,2.0,1.0,4.0,0.6393618373641888,283.15,283.15,283.1499991866561,288.7189619309925,3.9682539682539675,1.0919395937984893,53002.49933045299,290.6028117907792,288.14207056995525,1.2050884651279372,0.6745,0.6781165818246754,0.1421925,0.14295491780742053,0.13502943750000002,0.13575344789208105,0.1421925,0.14295491780742053,0.10502289583333334,0.10558601502717414,297.15,293.15,296.70474018810825,297.01103552673106,296.85929614559757,296.4735110782606,296.929802535426,296.79567709482467,6196.006627665498,1511.0738931564943,114.22568485472817,123.85865258463211,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21106152.0,21106152.0,289.6225727194805,287.72945270574127,0.8195694821052633,137.87930558704454,2.0,2.0,1.0,4.0,0.6393618372790653,283.15,283.15,283.1499991866553,288.7202076847919,3.9682539682539675,1.0919366209529344,53002.21072835277,290.5829127366233,288.14356987921195,1.2050871612335616,0.6745,0.6781158127359952,0.1421925,0.14295475567451887,0.13502943750000002,0.13575329392675578,0.1421925,0.14295475567451887,0.10502289583333334,0.10558589527636562,297.15,293.15,296.70370794544164,297.01092221359625,296.8602972249672,296.46467596341597,296.9364209048971,296.7952048504637,6196.383310950274,1511.0739017473145,114.2247433156456,123.83014785625876,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21106188.0,21106188.0,289.6388045862554,287.737962899957,0.8189404968421053,139.33358479757084,2.0,2.0,1.0,4.0,0.6393618371939418,283.15,283.15,283.14999918665507,288.72111679830465,3.9682539682539675,1.091933973756058,53001.953740696365,290.5634344964934,288.14480179743214,1.2050870941312253,0.6745,0.6781157660215722,0.1421925,0.1429547458265714,0.13502943750000002,0.13575328457490665,0.1421925,0.1429547458265714,0.10502289583333334,0.10558588800270517,297.15,293.15,296.70268999286975,297.01077156713507,296.8612895863743,296.4566543162508,296.9443247483866,296.7951460422033,6196.656087795313,1511.0739093970947,114.22390491808753,123.80370572539175,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21106224.0,21106224.0,289.6546743272727,287.74622661997427,0.8183210778947368,140.79217182186235,2.0,2.0,1.0,4.0,0.6393618371088184,283.15,283.15,283.1499991866551,288.7217361179687,3.9682539682539675,1.0919316585006138,53001.728978146915,290.5443908072727,288.1457921899515,1.2050880248523475,0.6745,0.6781163026781892,0.1421925,0.14295485896007176,0.13502943750000002,0.13575339200921518,0.1421925,0.14295485896007176,0.10502289583333334,0.10558597156272292,297.15,293.15,296.7017145714134,297.0105901896701,296.86227836114074,296.449554130154,296.95376378220936,296.79558020691746,6196.840697502768,1511.0739160876476,114.22317165352304,123.77946407053187,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21106260.0,21106260.0,289.67017049512987,287.7542373388248,0.8177115789473685,142.2548355263158,2.0,2.0,1.0,4.0,0.6393618370236949,283.15,283.15,283.1499991866554,288.7221865796067,3.9682539682539675,1.0919295790382286,53001.52710654453,290.52579540584406,288.1466367958265,1.205089440726752,0.6745,0.6781171234835262,0.1421925,0.14295503199545037,0.13502943750000002,0.1357535563277963,0.1421925,0.14295503199545037,0.10502289583333334,0.1055860993660638,297.15,293.15,296.70077541751294,297.0103922274434,296.8632687559851,296.4431389415213,296.96260682386435,296.7960364332654,6196.974190535882,1511.0739220968173,114.22251306963794,123.7568418879422,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21106296.0,21106296.0,289.68528164242423,287.7619885418001,0.8171123536842106,143.72134477732794,2.0,2.0,1.0,4.0,0.6393618369385713,283.15,283.15,283.14999918665546,288.7225033363395,3.9682539682539675,1.0919277533614054,53001.34987244336,290.5076620290908,288.14735634241424,1.2050910386247031,0.6745,0.6781180520720991,0.1421925,0.14295522775279754,0.13502943750000002,0.1357537422237083,0.1421925,0.14295522775279754,0.10502289583333334,0.10558624395177314,297.15,293.15,296.6998691937293,297.0101821288364,296.8642645938679,296.43747938726676,296.9693755683722,296.7962341744145,6197.067960451412,1511.0739273726085,114.22193486392875,123.73603534752519,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21106332.0,21106332.0,289.69999632175325,287.7694737254911,0.8165237557894738,145.19146844129554,2.0,2.0,1.0,4.0,0.6393618368534479,283.15,283.15,283.1499991866554,288.7227744161237,3.9682539682539675,1.0919261541386245,53001.194622421,290.490004413896,288.1480109027,1.2050924177911497,0.6745,0.6781188547142587,0.1421925,0.14295539695916565,0.13502943750000002,0.1357539029061684,0.1421925,0.14295539695916565,0.10502289583333334,0.10558636892701989,297.15,293.15,296.6989863197304,297.00996646352513,296.86526930262926,296.43249763378583,296.97439834730466,296.79622361339506,6197.150312046914,1511.0739319940021,114.22142837952696,123.7169035420103,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21106368.0,21106368.0,289.7143030857143,287.77668639679166,0.8159461389473684,146.6649753846154,2.0,2.0,1.0,4.0,0.6393618367683245,283.15,283.15,283.14999918665546,288.7230770088598,3.9682539682539675,1.0919247216106105,53001.05555505643,290.47283629714275,288.14866131811476,1.2050933798993693,0.6745,0.6781194153537986,0.1421925,0.1429555151485471,0.13502943750000002,0.1357540151416639,0.1421925,0.1429555151485471,0.10502289583333334,0.10558645622129416,297.15,293.15,296.698119135806,297.0097507172743,296.86628420003444,296.42801956445777,296.9782978575727,296.7960942950291,6197.245122282031,1511.0739361336873,114.22097468972042,123.6990378435852,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21106404.0,21106404.0,289.72819048690474,287.7836200718677,0.8153798568421052,148.1416344736842,2.0,2.0,1.0,4.0,0.6393618366832009,283.15,283.15,283.1499991866554,288.7234651008022,3.9682539682539675,1.0919234512419933,53000.93223000091,290.4561714157142,288.149346453777,1.205093761385887,0.6745,0.6781196383668163,0.1421925,0.1429555621623032,0.13502943750000002,0.13575405978706395,0.1421925,0.1429555621623032,0.10502289583333334,0.10558649094549419,297.15,293.15,296.6972674174849,297.0095376475318,296.8673110570683,296.42404008797246,296.98122349359255,296.79587594073,6197.369263086746,1511.07393980477,114.22057235772027,123.6824296867796,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21106440.0,21106440.0,289.74164707792204,287.7902682750901,0.8148252631578947,149.62121457489877,2.0,2.0,1.0,4.0,0.6393618365980774,283.15,283.15,283.14999918665535,288.7239981152438,3.9682539682539675,1.0919223598113406,53000.826276029344,290.44002350649345,288.15011299383104,1.205093502902395,0.6745,0.678119488361988,0.1421925,0.1429555305395285,0.13502943750000002,0.13575402975731216,0.1421925,0.1429555305395285,0.10502289583333334,0.10558646758902059,297.15,293.15,296.6964367173076,297.00933347623476,296.868356030811,296.42062276597255,296.98328748329743,296.7956072947247,6197.540211184749,1511.073942958763,114.22022669700472,123.66729847736339,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21106476.0,21106476.0,289.7546614113636,287.79662453793316,0.8142827115789474,151.10348455465586,2.0,2.0,1.0,4.0,0.639361836512954,283.15,283.15,283.14999918665546,288.7246335310828,3.9682539682539675,1.0919213927227556,53000.732393033104,290.42440630636355,288.15093938894233,1.205092837823621,0.6745,0.6781191011588465,0.1421925,0.14295544891257117,0.13502943750000002,0.13575395224237904,0.1421925,0.14295544891257117,0.10502289583333334,0.10558640729962813,297.15,293.15,296.69562068497834,297.0091362372463,296.8694153169835,296.4175856425621,296.9847596691434,296.79530351018275,6197.7440779058115,1511.0739457534357,114.21992041652825,123.65319811490984,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21106512.0,21106512.0,289.76722203982683,287.8026823978367,0.8137525557894738,152.58821327935223,2.0,2.0,1.0,4.0,0.6393618364278305,283.15,283.15,283.1499991866554,288.72533890931936,3.9682539682539675,1.0919205206906,53000.647737993335,290.40933355220767,288.1518110575071,1.2050920314404239,0.6745,0.6781186308382374,0.1421925,0.14295534976347823,0.13502943750000002,0.13575385808800203,0.1421925,0.14295534976347823,0.10502289583333334,0.10558633406844604,297.15,293.15,296.6948180304845,297.00894647157753,296.87048695196495,296.4148492614588,296.98585919895817,296.7949919828888,6197.969320366246,1511.0739482734175,114.21964424123563,123.63993797022975,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21106548.0,21106548.0,289.77931751590904,287.8084353970336,0.8132351494736842,154.07516961538462,2.0,2.0,1.0,4.0,0.639361836342707,283.15,283.15,283.14999918665535,288.7260894131469,3.9682539682539675,1.0919197679801667,53000.574666508706,290.39481898090906,288.15270745784204,1.205091152785916,0.6745,0.6781181180394268,0.1421925,0.14295524165948284,0.13502943750000002,0.1357537554298331,0.1421925,0.14295524165948284,0.10502289583333334,0.10558625422320352,297.15,293.15,296.6940363983249,297.0087691477598,296.87157630890215,296.41249800371105,296.98656809329583,296.7946895903987,6198.207719259364,1511.0739504485862,114.21940585585884,123.62780745009627,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21106584.0,21106584.0,289.79093639220775,287.8138770813422,0.8127308463157895,155.5641224291498,2.0,2.0,1.0,4.0,0.6393618362575836,283.15,283.15,283.14999918665535,288.7268534216787,3.9682539682539675,1.0919190921829434,53000.50906163338,290.3808763293506,288.15360669005287,1.205090271283841,0.6745,0.6781176033602452,0.1421925,0.14295513315908323,0.13502943750000002,0.13575365239522907,0.1421925,0.14295513315908323,0.10502289583333334,0.10558617408517819,297.15,293.15,296.6932706046774,297.00860158112937,296.8726788750962,296.41039657306675,296.98705328054893,296.7944001829037,6198.449797496043,1511.073952401493,114.21919182937894,123.61643712395554,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21106620.0,21106620.0,289.8020672213203,287.81900099892266,0.8122400000000001,157.05484058704454,2.0,2.0,1.0,4.0,0.6393618361724601,283.15,283.15,283.1499991866554,288.7276150014762,3.9682539682539675,1.091918486334906,53000.45024730236,290.3675193344155,288.1544948906212,1.2050893944330812,0.6745,0.6781170914171529,0.1421925,0.1429550252354833,0.13502943750000002,0.13575354990836805,0.1421925,0.1429550252354833,0.10502289583333334,0.10558609437317516,297.15,293.15,296.6925218456355,297.00844467091497,296.8737948051865,296.40852832951373,296.9873621888312,296.79413036801634,6198.690700476044,1511.0739541522626,114.2189999561874,123.60579121546391,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21106656.0,21106656.0,289.8126985558441,287.82380069899904,0.8117629642105263,158.5470929554656,2.0,2.0,1.0,4.0,0.6393618360873367,283.15,283.15,283.1499991866554,288.728366199163,3.9682539682539675,1.0919179504295975,53000.39822287741,290.35476173298696,288.1553629343844,1.2050885232371689,0.6745,0.6781165828087516,0.1421925,0.14295491801487534,0.13502943750000002,0.13575344808908513,0.1421925,0.14295491801487534,0.10502289583333334,0.10558601518039956,297.15,293.15,296.69179238055153,297.0082997960072,296.8749249388704,296.4068965819629,296.9875151551447,296.79388577050736,6198.928109489735,1511.0739557009124,114.21883023416515,123.59589883037235,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21106692.0,21106692.0,289.8228189483766,287.8282697305457,0.8113000926315789,160.04064840080972,2.0,2.0,1.0,4.0,0.6393618360022132,283.15,283.15,283.1499991866554,288.72909794761665,3.9682539682539675,1.0919174852360407,53000.35306300345,290.34261726194796,288.15619955523323,1.2050876635871461,0.6745,0.6781160809711628,0.1421925,0.1429548122216339,0.13502943750000002,0.13575334762526403,0.1421925,0.1429548122216339,0.10502289583333334,0.10558593704187204,297.15,293.15,296.69108685918064,297.00817004122,296.87607184627547,296.4055093541345,296.9875399994572,296.7936756200536,6199.1593175493,1511.0739570452213,114.21868290679711,123.58681994228891,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21106728.0,21106728.0,289.83241695151514,287.83240164093905,0.8108517389473684,161.5352757894737,2.0,2.0,1.0,4.0,0.6393618359170897,283.15,283.15,283.14999918665535,288.72981580252997,3.9682539682539675,1.0919170671596201,53000.31247716438,290.3310996581817,288.15701427382163,1.2050868192148643,0.6745,0.6781155880830204,0.1421925,0.1429547083150406,0.13502943750000002,0.13575324895304963,0.1421925,0.1429547083150406,0.10502289583333334,0.10558586029681638,297.15,293.15,296.6903985259645,297.0080513955132,296.8772312732499,296.4042842437119,296.9874859368319,296.79349027505424,6199.386138268864,1511.0739582533722,114.21855050159094,123.57829572084283,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21106764.0,21106764.0,289.84148111785714,287.8361899745745,0.8104182568421052,163.03074398785427,2.0,2.0,1.0,4.0,0.6393618358319663,283.15,283.15,283.1499991866555,288.7305142530168,3.9682539682539675,1.0919166967025777,53000.276514111436,290.3202226585713,288.1578002261449,1.2050859702939953,0.6745,0.6781150926527004,0.1421925,0.14295460387252645,0.13502943750000002,0.13575314977191186,0.1421925,0.14295460387252645,0.10502289583333334,0.10558578315593145,297.15,293.15,296.68973033239416,297.0079457539132,296.87840440027543,296.4032304109407,296.9873665993453,296.79333549937377,6199.6068082164165,1511.0739593239134,114.21843317757305,123.57036210964183,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21106800.0,21106800.0,289.84999999999997,287.8396282714485,0.81,164.52682186234819,2.0,2.0,1.0,4.0,0.6393618357468427,283.15,283.15,283.1499991866555,288.7311883178852,3.9682539682539675,1.0919163746830294,53000.245253260364,290.30999999999995,288.15855005356104,1.2050851146409571,0.6745,0.6781145933683523,0.1421925,0.1429544986175381,0.13502943750000002,0.13575304981922887,0.1421925,0.1429544986175381,0.10502289583333334,0.1055857054149558,297.15,293.15,296.68908565631006,297.00785537464134,296.87959289938647,296.4023582744126,296.9871932647202,296.7932170938941,6199.819777258958,1511.0739602544804,114.2183311938098,123.56306192282527,296.0512626475731,296.1876853446909,296.1750785894362,296.88643749343277,296.3218537799754,7948.675130630074,8868.403871478089,0.6379120513761406,0.064
21106800.0,21106800.0,289.84999999999997,287.8396282714485,0.81,164.52682186234819,2.0,2.0,1.0,4.0,0.6393618357468427,283.15,283.15,283.1499991866555,288.7311883178852,3.9682539682539675,1.0919163746830294,53000.245253260364,290.30999999999995,288.15855005356104,1.2050851146409571,0.6745,0.6781145933683523,0.1421925,0.1429544986175381,0.13502943750000002,0.13575304981922887,0.1421925,0.1429544986175381,0.10502289583333334,0.1055857054149558,297.15,293.15,296.68908565631006,297.00785537464134,296.87959289938647,296.4023582744126,296.9871932647202,296.7932170938941,6199.819777258958,1511.0739602544804,114.2183311938098,123.56306192282527,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21106836.0,21106836.0,289.85799679999997,287.8428067490195,0.8096031588721805,166.02327827935224,2.0,2.0,1.0,4.0,0.6393618356617192,283.15,283.15,283.1499991866554,288.7318455526457,3.9682539682539675,1.0919160840693314,53000.21704121854,290.30040383999994,288.1592756613396,1.2050842436906608,0.6745,0.6781140852410389,0.1421925,0.14295439149834901,0.13502943750000002,0.13575294809625585,0.1421925,0.14295439149834901,0.10502289583333334,0.10558562629708788,297.15,293.15,296.688458677114,297.007776729248,296.88079333019175,296.401611899089,296.9869915862905,296.7931264443867,6200.027492142256,1511.0739610942915,114.21823915634815,123.55619180365494,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21106872.0,21106872.0,289.8655089454545,287.8458222546969,0.8092333010526316,167.51988210526315,2.0,2.0,1.0,4.0,0.6393618355765958,283.15,283.15,283.14999918665546,288.7324803883742,3.9682539682539675,1.0919158414235484,53000.19348578621,290.2913892654545,288.159971420377,1.2050833578011617,0.6745,0.6781135684550251,0.1421925,0.14295428255380452,0.13502943750000002,0.1357528446398811,0.1421925,0.14295428255380452,0.10502289583333334,0.10558554583101863,297.15,293.15,296.6878627310205,297.0077189048734,296.88201418862093,296.40107174143594,296.98675720577955,296.79308495434606,6200.2283504500765,1511.073961795486,114.21816231037987,123.55001680213425,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21106908.0,21106908.0,289.8725463272727,287.84867823238847,0.8088898459398496,169.01640220647772,2.0,2.0,1.0,4.0,0.6393618354914723,283.15,283.15,283.1499991866554,288.73310830897816,3.9682539682539675,1.0919156178547265,53000.17178230104,290.2829444072727,288.16065910016925,1.2050824489532503,0.6745,0.6781130383485123,0.1421925,0.14295417080114284,0.13502943750000002,0.13575273851685035,0.1421925,0.14295417080114284,0.10502289583333334,0.10558546329088361,297.15,293.15,296.68728166678176,297.0076711766421,296.88324453046107,296.4006271452944,296.9865146662406,296.793067837084,6200.427130820657,1511.073962441552,114.21809150611908,123.5441364437898,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21106944.0,21106944.0,289.8791188363636,287.8513780787585,0.8085722129323308,170.5126074493927,2.0,2.0,1.0,4.0,0.6393618354063488,283.15,283.15,283.1499991866554,288.7337288162886,3.9682539682539675,1.0919154179079296,53000.15237198502,290.2750573963636,288.1613374243019,1.205081498334294,0.6745,0.6781124839998945,0.1421925,0.14295405393796146,0.13502943750000002,0.13575262754074655,0.1421925,0.14295405393796146,0.10502289583333334,0.1055853769761362,297.15,293.15,296.68671941692264,297.0076362741237,296.8844872218904,296.4003019184738,296.98626227438507,296.7930814211592,6200.623739721637,1511.0739630193555,114.21802818298006,123.5386209136726,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21106980.0,21106980.0,289.88523636363635,287.8539251455512,0.8082798214285714,172.00826670040487,2.0,2.0,1.0,4.0,0.6393618353212254,283.15,283.15,283.1499991866554,288.7343410579456,3.9682539682539675,1.091915246977113,53000.13577846787,290.2677163636363,288.162007682296,1.2050805075453397,0.6745,0.6781119062786036,0.1421925,0.14295393214754684,0.13502943750000002,0.13575251188562282,0.1421925,0.14295393214754684,0.10502289583333334,0.10558528702215109,297.15,293.15,296.68618560061043,297.00762094045297,296.88574832737396,296.40015544078295,296.98600520584654,296.79314310301345,6200.817825911007,1511.0739635133089,114.2179740492188,123.53358580196628,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21107016.0,21107016.0,289.8909088,287.85632274187253,0.8080120908270676,173.50314882591096,2.0,2.0,1.0,4.0,0.6393618352361019,283.15,283.15,283.1499991866554,288.73495108243986,3.9682539682539675,1.0919150871271268,53000.12026065111,290.2609094399999,288.16267554603326,1.2050794935569347,0.6745,0.678111315036994,0.1421925,0.14295380750689066,0.13502943750000002,0.13575239352384078,0.1421925,0.14295380750689066,0.10502289583333334,0.10558519496298727,297.15,293.15,296.6856635514877,297.00761368169117,296.8870168648532,296.40008423202624,296.9857473823986,296.7932251424914,6201.011268798488,1511.073963975241,114.21792342476995,123.52873815822139,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21107052.0,21107052.0,289.89614603636363,287.85857413642896,0.8077684405263158,174.9970226923077,2.0,2.0,1.0,4.0,0.6393618351509784,283.15,283.15,283.1499991866554,288.7355614638714,3.9682539682539675,1.0919149515402606,53000.1070982361,290.2546247563635,288.1633415130226,1.2050783651557222,0.6745,0.6781106573125065,0.1421925,0.1429536688508652,0.13502943750000002,0.13575226185272504,0.1421925,0.1429536688508652,0.10502289583333334,0.10558509255211948,297.15,293.15,296.6851710107468,297.0076266491479,296.88830378522414,296.400204516293,296.98549185863857,296.79335956401013,6201.205079073432,1511.0739643670581,114.21788048445656,123.5243142513138,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21107088.0,21107088.0,289.90095796363636,287.8606825597231,0.8075482899248121,176.4896571659919,2.0,2.0,1.0,4.0,0.639361835065855,283.15,283.15,283.1499991866554,288.73618044944897,3.9682539682539675,1.0919148310790008,53000.09540417639,290.2488504436363,288.16401207836634,1.2050771251000736,0.6745,0.6781099346620113,0.1421925,0.14295351650767682,0.13502943750000002,0.13575211718394833,0.1421925,0.14295351650767688,0.10502289583333334,0.10558498003195983,297.15,293.15,296.68470231244305,297.0076557995727,296.88960562688436,296.400485420427,296.98524210487756,296.79353825284096,6201.401794823024,1511.0739647151654,114.21784233442638,123.52016780746878,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21107124.0,21107124.0,289.90535447272725,287.862651206205,0.8073510584210527,177.98082111336032,2.0,2.0,1.0,4.0,0.6393618349807314,283.15,283.15,283.1499991866554,288.7368167661608,3.9682539682539675,1.0919147208641953,53000.08470481646,290.2435746327272,288.16469275935424,1.2050757277581714,0.6745,0.6781091205365171,0.1421925,0.1429533448804873,0.13502943750000002,0.13575195420261768,0.1421925,0.1429533448804873,0.10502289583333334,0.10558485326870264,297.15,293.15,296.68425091355584,297.00769666733515,296.89091814017706,296.400883467741,296.9849972496316,296.7937492876881,6201.604326533815,1511.073965033663,114.21780742945141,123.51620401787724,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21107160.0,21107160.0,289.9093454545454,287.8644832363785,0.8071761654135338,179.47028340080973,2.0,2.0,1.0,4.0,0.6393618348956079,283.15,283.15,283.1499991866554,288.7375131487,3.9682539682539675,1.0919146272959246,53000.07562145864,290.2387854545454,288.1654098567658,1.2050739079479045,0.6745,0.678108060671067,0.1421925,0.1429531214484369,0.13502943750000002,0.135751742026138,0.1421925,0.1429531214484369,0.10502289583333334,0.10558468824255177,297.15,293.15,296.68383282282105,297.00775986399753,296.8922507258545,296.4015197284167,296.98476430895835,296.79402549000963,6201.826854980133,1511.0739653040555,114.21777779643133,123.51252765281801,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21107196.0,21107196.0,289.9129408,287.86618177886186,0.8070230303007518,180.95781289473686,2.0,2.0,1.0,4.0,0.6393618348104845,283.15,283.15,283.1499991866554,288.73833294580254,3.9682539682539675,1.0919145432279722,53000.06746036699,290.2344710399999,288.1662051835908,1.2050713063786227,0.6745,0.678106546287318,0.1421925,0.14295280219860554,0.13502943750000002,0.1357514388587758,0.1421925,0.14295280219860557,0.10502289583333334,0.10558445244571452,297.15,293.15,296.68344285681115,297.00784163269765,296.8936008756002,296.4023575760025,296.9845440561098,296.79435739944427,6202.090007484249,1511.0739655469938,114.21775117216126,123.5089661539507,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21107232.0,21107232.0,289.9161504,287.86774993240147,0.806891072481203,182.44317846153848,2.0,2.0,1.0,4.0,0.639361834725361,283.15,283.15,283.1499991866554,288.7392104541943,3.9682539682539675,1.0919144647517267,53000.05984210386,290.2306195199999,288.1670366773754,1.2050683990581716,0.6745,0.6781048537550125,0.1421925,0.142952445392972,0.13502943750000002,0.1357511000275154,0.1421925,0.142952445392972,0.10502289583333334,0.10558418891028976,297.15,293.15,296.683067756896,297.007933193395,296.8949600499698,296.4033067239015,296.9843301964852,296.7947195841295,6202.372266131831,1511.0739657737734,114.21772631878513,123.5054807883101,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21107268.0,21107268.0,289.91898414545454,287.8691907678398,0.8067797113533834,183.92614896761137,2.0,2.0,1.0,4.0,0.6393618346402374,283.15,283.15,283.1499991866554,288.7403409097581,3.9682539682539675,1.0919143989929128,53000.05345841526,290.2272190254544,288.16803615597826,1.2050641333724004,0.6745,0.6781023705040292,0.1421925,0.14295192189457995,0.13502943750000002,0.13575060290077937,0.1421925,0.14295192189457995,0.10502289583333334,0.10558380225616174,297.15,293.15,296.6827422038144,297.00805625748404,296.896348791474,296.4046502028478,296.98414088889047,296.79518766890214,6202.736514892992,1511.0739659638025,114.21770549301412,123.50209249465249,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21107304.0,21107304.0,289.9214519272727,287.87050733003423,0.8066883663157894,185.40649327935222,2.0,2.0,1.0,4.0,0.6393618345551141,283.15,283.15,283.14999918665535,288.74152954863916,3.9682539682539675,1.0919143359451595,53000.04733790946,290.22425768727265,288.16907346633985,1.2050594861062771,0.6745,0.6780996655154395,0.1421925,0.14295135165130346,0.13502943750000002,0.13575006138397028,0.1421925,0.14295135165130335,0.10502289583333334,0.10558338107642135,297.15,293.15,296.6824276643055,297.0081862995599,296.89774417994846,296.40608124418753,296.9839568851526,296.7956792546308,6203.11981975129,1511.073966145997,114.21768552583644,123.498720254494,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21107340.0,21107340.0,289.9235636363636,287.8717026397287,0.8066164567669174,186.88398026315792,2.0,2.0,1.0,4.0,0.6393618344699906,283.15,283.15,283.14999918665535,288.7428400990413,3.9682539682539675,1.0919142788069292,53000.04179108451,290.22172363636355,288.1701984747657,1.2050544289928813,0.6745,0.6780967201904065,0.1421925,0.14295073074228967,0.13502943750000002,0.13574947175375165,0.1421925,0.14295073074228964,0.10502289583333334,0.10558292247514017,297.15,293.15,296.6821384778983,297.00833226922,296.8991543594674,296.407769811737,296.9835975991638,296.7961985034973,6203.541354568438,1511.0739663111144,114.21766743020228,123.49539252448376,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21107376.0,21107376.0,289.9253291636363,287.8727796953765,0.8065634021052631,188.35837878542512,2.0,2.0,1.0,4.0,0.639361834384867,283.15,283.15,283.14999918665535,288.7441272364827,3.9682539682539675,1.0919142332304859,53000.03736664681,290.21960500363633,288.1713385086163,1.2050496206286199,0.6745,0.6780939174608381,0.1421925,0.14295013989407,0.13502943750000002,0.13574891066999023,0.1421925,0.14295013989407,0.10502289583333334,0.10558248607665909,297.15,293.15,296.68182793639284,297.0085045599232,296.9005852704178,296.409989702406,296.9784829850706,296.79587809084217,6203.950272649603,1511.0739664428206,114.21765299617877,123.49225515198172,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21107412.0,21107412.0,289.9267584,287.87374147491306,0.8065286217293233,189.8294577125506,2.0,2.0,1.0,4.0,0.6393618342997437,283.15,283.15,283.14999918665535,288.74540960668025,3.9682539682539675,1.091914189135616,53000.03308603645,290.2178899199999,288.1724777972935,1.2050446660775405,0.6745,0.6780910307358614,0.1421925,0.1429495313386346,0.13502943750000002,0.13574833277102838,0.1421925,0.14294953133863456,0.10502289583333334,0.10558203659968875,297.15,293.15,296.6815132943921,297.00868056012393,296.90201909733037,296.4122772498021,296.9726323656895,296.7954245134676,6204.357462747028,1511.0739665702451,114.21763903136971,123.48913617108387,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21107448.0,21107448.0,289.9278612363636,287.8745909374803,0.8065115350375941,191.2969859109312,2.0,2.0,1.0,4.0,0.6393618342146202,283.15,283.15,283.1499991866552,288.7465419106353,3.9682539682539675,1.0919141488792639,53000.02917805908,290.21656651636357,288.17354616007987,1.205041273226489,0.6745,0.6780890467609981,0.1421925,0.14294911309349626,0.13502943750000002,0.13574793559532808,0.1421925,0.14294911309349626,0.10502289583333334,0.10558172768525517,297.15,293.15,296.6811773385251,297.0088602168531,296.90345334440826,296.4148337383843,296.9654567197583,296.7947562715858,6204.7105527266785,1511.0739666865777,114.21762628221676,123.48618244714548,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21107484.0,21107484.0,289.92864756363633,287.87533102509974,0.8065115614285715,192.76073224696358,2.0,2.0,1.0,4.0,0.6393618341294968,283.15,283.15,283.14999918665524,288.74708891170314,3.9682539682539675,1.0919141178588472,53000.026166681375,290.2156229236363,288.17421563002944,1.2050399666408234,0.6745,0.6780882814093756,0.1421925,0.14294895174841013,0.13502943750000002,0.13574778237813154,0.1421925,0.14294895174841013,0.10502289583333334,0.10558160851632455,297.15,293.15,296.68081101322235,297.00904767835596,296.9048823939354,296.4185303005573,296.9571794333798,296.7940901638902,6204.876184252794,1511.0739667762202,114.21761645807756,123.48371299750742,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21107520.0,21107520.0,289.92912727272727,287.87596466429574,0.8065281203007518,194.22046558704454,2.0,2.0,1.0,4.0,0.6393618340443733,283.15,283.15,283.14999918665535,288.74759751791714,3.9682539682539675,1.0919140874238267,53000.02321213239,290.2150472727272,288.17485826238743,1.2050388037512387,0.6745,0.6780875998209044,0.1421925,0.14294880806157736,0.13502943750000002,0.13574764592963948,0.1421925,0.14294880806157736,0.10502289583333334,0.10558150238971963,297.15,293.15,296.6804429914553,297.0092355625493,296.9063109938655,296.4223041875646,296.9488508390237,296.79342891489165,6205.029607598704,1511.073966864171,114.21760681933328,123.48127584599233,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21107556.0,21107556.0,289.92931025454544,287.8764947676675,0.8065606310526316,195.67595479757085,2.0,2.0,1.0,4.0,0.6393618339592498,283.15,283.15,283.1499991866554,288.7474522508541,3.9682539682539675,1.0919140618687189,53000.020731312165,290.21482769454536,288.1750617848612,1.2050408944275952,0.6745,0.6780888114449107,0.1421925,0.142949063486109,0.13502943750000002,0.13574788848695313,0.1421925,0.1429490634861089,0.10502289583333334,0.10558169104540797,297.15,293.15,296.6801280042682,297.0094274460144,296.90773438149205,296.42808578748077,296.9412552598028,296.79332617581167,6204.970842379862,1511.07396693802,114.21759872605361,123.47940576235035,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21107592.0,21107592.0,289.9292064,287.87692423541006,0.8066085130827068,197.1269687449393,2.0,2.0,1.0,4.0,0.6393618338741263,283.15,283.15,283.1499991866554,288.7470719623549,3.9682539682539675,1.0919140380254115,53000.01841666887,290.2149523199999,288.1751065183137,1.2050441966932088,0.6745,0.6780907279434417,0.1421925,0.14294946750644605,0.13502943750000002,0.13574827215443808,0.1421925,0.14294946750644602,0.10502289583333334,0.10558198945345185,297.15,293.15,296.67983312858235,297.0096207564551,296.9091559694195,296.43458483915873,296.9339282451533,296.7934245877538,6204.836101473474,1511.0739670069217,114.21759117489991,123.47773935470545,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21107628.0,21107628.0,289.9288256,287.87725595678364,0.8066711857894737,198.57327629554658,2.0,2.0,1.0,4.0,0.6393618337890028,283.15,283.15,283.14999918665586,288.7460095624161,3.9682539682539675,1.0919140177322666,53000.016446665744,290.2154092799999,288.17467403516906,1.2050504352131377,0.6745,0.6780943557921804,0.1421925,0.1429502322994509,0.13502943750000002,0.13574899842037508,0.1421925,0.14295023229945086,0.10502289583333334,0.10558255432695841,297.15,293.15,296.67968195721176,297.0098319924481,296.9105891376468,296.4442217820531,296.92740323271056,296.79434562041405,6204.48328743388,1511.0739670655646,114.21758474807973,123.47670035745486,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21107664.0,21107664.0,289.92817774545455,287.877492811531,0.8067480685714286,200.0146463157895,2.0,2.0,1.0,4.0,0.6393618337038793,283.15,283.15,283.14999918665586,288.74470330486616,3.9682539682539675,1.0919139987556414,53000.01460446679,290.21618670545445,288.17406778092584,1.2050571400324284,0.6745,0.6780982612348816,0.1421925,0.14295105561251423,0.13502943750000002,0.13574978025837525,0.1421925,0.1429510556125143,0.10502289583333334,0.10558316242318075,297.15,293.15,296.67958369636597,297.01005125443265,296.91202820420517,296.45504038952515,296.92118391922423,296.7955774927506,6204.053541261845,1511.073967120403,114.21757873820027,123.47587089335725,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21107700.0,21107700.0,289.9272727272727,287.877637671243,0.8068385808270676,201.4508476720648,2.0,2.0,1.0,4.0,0.6393618336187558,283.15,283.15,283.14999918665563,288.74299312905845,3.9682539682539675,1.0919139819219932,53000.012970302196,290.2172727272727,288.1731682550626,1.2050663030560156,0.6745,0.6781035884307655,0.1421925,0.14295217864780072,0.13502943750000002,0.13575084671984844,0.1421925,0.14295217864780077,0.10502289583333334,0.10558399189321548,297.15,293.15,296.67955734758436,297.01028430769685,296.9134768175077,296.4656539912466,296.9155447780099,296.7969034484091,6203.495232461484,1511.0739671690487,114.21757340699978,123.47549666208776,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21107736.0,21107736.0,289.9261204363636,287.8776934006717,0.8069421419548872,202.88164923076926,2.0,2.0,1.0,4.0,0.6393618335336322,283.15,283.15,283.14999918665546,288.7410442174984,3.9682539682539675,1.0919139667230828,53000.01149483351,290.2186554763636,288.1720779893483,1.2050754255417004,0.6745,0.6781089019988755,0.1421925,0.1429532988101929,0.13502943750000002,0.13575191045315166,0.1421925,0.14295329881019292,0.10502289583333334,0.1055848192413402,297.15,293.15,296.6795827091491,297.0105340403947,296.91493851307814,296.4754494654548,296.91037262871015,296.7981754713574,6202.8650555762415,1511.0739672129705,114.21756859351939,123.47540183205237,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21107772.0,21107772.0,289.9247307636363,287.8776628589909,0.8070581713533835,204.3068198582996,2.0,2.0,1.0,4.0,0.6393618334485088,283.15,283.15,283.14999918665546,288.73899255300455,3.9682539682539675,1.0919139529250954,53000.01015536266,290.2203230836363,288.170873950795,1.2050838971312003,0.6745,0.6781138418373928,0.1421925,0.14295434018600967,0.13502943750000002,0.13575289936881707,0.1421925,0.14295434018600958,0.10502289583333334,0.10558558839796886,297.15,293.15,296.67964197194976,297.0108004890983,296.91641353132746,296.4840455140348,296.90562952452024,296.7993062061861,6202.209134538053,1511.0739672528439,114.21756422371013,123.47549974419215,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21107808.0,21107808.0,289.92311359999997,287.877548901004,0.8071860884210527,205.72612842105264,2.0,2.0,1.0,4.0,0.6393618333633854,283.15,283.15,283.1499991866554,288.73735919550825,3.9682539682539675,1.0919139415527728,53000.00905136869,290.2222636799999,288.16988306894837,1.2050894421988692,0.6745,0.6781170793347833,0.1421925,0.14295502268837834,0.13502943750000002,0.1357535474895755,0.1421925,0.14295502268837829,0.10502289583333334,0.10558609249189205,297.15,293.15,296.67972754647093,297.01110363191043,296.91791861895064,296.490703671389,296.9017233141253,296.8002353565693,6201.698178591947,1511.0739672857073,114.21756062210663,123.47569173971343,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21107844.0,21107844.0,289.9212788363636,287.8773543782989,0.8073253125563911,207.13934378542513,2.0,2.0,1.0,4.0,0.6393618332782618,283.15,283.15,283.1499991866554,288.73606923325235,3.9682539682539675,1.0919139313354282,53000.00805949682,290.22446539636354,288.1691232022357,1.2050935033543821,0.6745,0.6781194518127448,0.1421925,0.14295552283451995,0.13502943750000002,0.13575402244044968,0.1421925,0.14295552283451995,0.10502289583333334,0.10558646189812754,297.15,293.15,296.6798113366596,297.0114264442657,296.9194394646184,296.49651486061606,296.8982794611723,296.8010943134664,6201.297842373367,1511.0739673152332,114.21755738628359,123.47585235783679,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21107880.0,21107880.0,289.91923636363634,287.87708214035047,0.8074752631578948,208.54623481781377,2.0,2.0,1.0,4.0,0.6393618331931383,283.15,283.15,283.1499991866554,288.7352932863349,3.9682539682539675,1.0919139227721066,53000.00722819299,290.2269163636363,288.1687141555919,1.2050953858924491,0.6745,0.6781205544453413,0.1421925,0.14295575528238574,0.13502943750000002,0.13575424317856571,0.1421925,0.14295575528238574,0.10502289583333334,0.1055866335833289,297.15,293.15,296.67989039707527,297.01177787558777,296.9209831976924,296.5011255606885,296.8955090469599,296.80185721560076,6201.06231880776,1511.0739673399792,114.21755467428808,123.47595420685461,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21107916.0,21107916.0,289.9169960727273,287.87673503556897,0.8076353596240601,209.94657038461543,2.0,2.0,1.0,4.0,0.6393618331080149,283.15,283.15,283.14999918665546,288.73477675729043,3.9682539682539675,1.091913914826186,53000.006456824776,290.22960471272717,288.16848685199994,1.2050960809842852,0.6745,0.6781209662797332,0.1421925,0.14295584210189907,0.13502943750000002,0.13575432562447567,0.1421925,0.1429558421018991,0.10502289583333334,0.10558669770792554,297.15,293.15,296.67996697588353,297.01214195996926,296.92253678649575,296.5053449574569,296.89315038863987,296.80262821368905,6200.909527941395,1511.0739673629414,114.21755215782282,123.47596207905802,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21107952.0,21107952.0,289.91456785454545,287.87631591229604,0.8078050213533835,211.34011935222674,2.0,2.0,1.0,4.0,0.6393618330228914,283.15,283.15,283.14999918665546,288.73441258592635,3.9682539682539675,1.0919139073056003,53000.005726746924,290.23251857454534,288.16836667944176,1.2050964107599724,0.6745,0.6781211626967117,0.1421925,0.14295588350889868,0.13502943750000002,0.1357543649455641,0.1421925,0.1429558835088987,0.10502289583333334,0.10558672829099432,297.15,293.15,296.68004107669617,297.01251329836276,296.9240958455006,296.5092715936636,296.89103059404835,296.8033904816543,6200.805036665114,1511.0739673846742,114.21754977606084,123.47594049759486,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21107988.0,21107988.0,289.9119616,287.8758276197473,0.8079836677443609,212.72665058704456,2.0,2.0,1.0,4.0,0.6393618329377679,283.15,283.15,283.14999918665546,288.7346140846926,3.9682539682539675,1.091913901048871,53000.00511936075,290.2356460799999,288.16864606766353,1.2050943924870687,0.6745,0.6781199916254457,0.1421925,0.14295563663335975,0.13502943750000002,0.13575413050658067,0.1421925,0.14295563663335978,0.10502289583333334,0.10558654594956274,297.15,293.15,296.6801141860105,297.01291313732094,296.92567679821155,296.51242515113785,296.88997898553345,296.8042216516429,6200.880298676569,1511.0739674027548,114.21754779456082,123.47567680049832,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21108024.0,21108024.0,289.90918719999996,287.8752730089013,0.8081707181954887,214.10593295546562,2.0,2.0,1.0,4.0,0.6393618328526444,283.15,283.15,283.14999918665546,288.7351254027779,3.9682539682539675,1.0919138952846132,53000.00455978245,290.2389753599999,288.1691378933224,1.2050908910147524,0.6745,0.6781179576021986,0.1421925,0.14295520783743607,0.13502943750000002,0.13575372331159935,0.1421925,0.14295520783743612,0.10502289583333334,0.10558622924235506,297.15,293.15,296.68019079326075,297.01332670565057,296.9272688263301,296.5152947093353,296.8893782798414,296.80509186288367,6201.055009478394,1511.0739674194122,114.21754596902628,123.47524368045809,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21108060.0,21108060.0,289.90625454545454,287.87465493333553,0.8083655921052632,215.47773532388666,2.0,2.0,1.0,4.0,0.6393618327675209,283.15,283.15,283.1499991866554,288.7359386181126,3.9682539682539675,1.091913889958992,53000.00404278567,290.24249454545446,288.1698331386322,1.2050860618621524,0.6745,0.6781151500880575,0.1421925,0.1429546159805724,0.13502943750000002,0.13575316127000517,0.1421925,0.14295461598057246,0.10502289583333334,0.1055857920988929,297.15,293.15,296.6802711798091,297.0137529211624,296.92887101850613,296.51791403586213,296.88920188349124,296.8060022077662,6201.327672160933,1511.0739674348022,114.21754428240729,123.47463616756194,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21108096.0,21108096.0,289.9031735272727,287.87397625000875,0.8085677088721805,216.8418265587045,2.0,2.0,1.0,4.0,0.6393618326823974,283.15,283.15,283.1499991866554,288.7376417024767,3.9682539682539675,1.091913885427545,53000.003602885234,290.24619176727265,288.1711243326434,1.20507686164645,0.6745,0.6781097989952884,0.1421925,0.1429534879075427,0.13502943750000002,0.13575209002456914,0.1421925,0.1429534879075427,0.10502289583333334,0.10558495890799822,297.15,293.15,296.6803740791952,297.0142131761568,296.93050333123693,296.52011951044744,296.8899850328826,296.8070390259838,6201.888725687795,1511.073967447897,114.21754284730258,123.47344478974775,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21108132.0,21108132.0,289.8999540363636,287.8732398199902,0.8087764878947369,218.19797552631582,2.0,2.0,1.0,4.0,0.6393618325972739,283.15,283.15,283.14999918665546,288.7395651599746,3.9682539682539675,1.0919138810846194,53000.00318128592,290.25005515636354,288.17256284359627,1.20506654059541,0.6745,0.6781037958395362,0.1421925,0.14295222237199892,0.13502943750000002,0.13575088824140466,0.1421925,0.14295222237199887,0.10502289583333334,0.10558402418775918,297.15,293.15,296.68048287561373,297.01468179865424,296.932143045352,296.52222686268846,296.8910117492015,296.808109266302,6202.521354507909,1511.0739674604474,114.21754147190241,123.47210657323386,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
