,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21108168.0,21108168.0,289.8966059636363,287.87244850913527,0.8089913485714285,219.54595109311742,2.0,2.0,1.0,4.0,0.6393618325121504,283.15,283.15,283.14999918665546,288.74189491595706,3.9682539682539675,1.0919138774201007,53000.00282554451,290.2540728436363,288.1743616862773,1.2050557854321182,0.6745,0.6780975294016935,0.1421925,0.14295090133350674,0.13502943750000002,0.13574963375129787,0.1421925,0.14295090133350674,0.10502289583333334,0.10558304847323169,297.15,293.15,296.68054422782154,297.0105581435023,296.9337953277439,296.5239977236039,296.89312777772545,296.80840464007946,6203.270259054705,1511.073967471037,114.21754031135308,123.47040613034717,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21108204.0,21108204.0,289.89313919999995,287.87160518870814,0.8092117103007519,220.8855221255061,2.0,2.0,1.0,4.0,0.639361832427027,283.15,283.15,283.1499991866553,288.7440080326905,3.9682539682539675,1.0919138741318248,53000.0025063277,290.25823295999993,288.1760797501722,1.2050467790014154,0.6745,0.6780922764741193,0.1421925,0.14294979395484983,0.13502943750000002,0.13574858215773883,0.1421925,0.14294979395484983,0.10502289583333334,0.1055822305671302,297.15,293.15,296.6805354189827,297.00355176615676,296.935439284739,296.52559263285195,296.89603923321954,296.80823166719,6203.939012475127,1511.0739674805395,114.21753926995936,123.4686856079403,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21108240.0,21108240.0,289.8895636363636,287.8707127359506,0.8094369924812029,222.21645748987856,2.0,2.0,1.0,4.0,0.6393618323419036,283.15,283.15,283.14999918665495,288.7456856895441,3.9682539682539675,1.0919138711873646,53000.00222048757,290.26252363636354,288.17755542577146,1.20504040387824,0.6745,0.6780885521960158,0.1421925,0.14294900883340544,0.13502943750000002,0.1357478365874239,0.1421925,0.14294900883340544,0.10502289583333334,0.10558165067910748,297.15,293.15,296.6804561219234,296.9946273597158,296.9370662962227,296.5270369413489,296.90001964964813,296.80784127377177,6204.459234999099,1511.0739674890483,114.2175383374519,123.46707045863131,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21108276.0,21108276.0,289.88588916363636,287.86977403459815,0.8096666145112782,223.5385260526316,2.0,2.0,1.0,4.0,0.6393618322567801,283.15,283.15,283.1499991866551,288.7462109217059,3.9682539682539675,1.0919138687591496,53000.001984763134,290.26693300363627,288.1782652248227,1.2050394203771062,0.6745,0.6780879691211954,0.1421925,0.14294888591440405,0.13502943750000002,0.13574771986056694,0.1421925,0.14294888591440408,0.10502289583333334,0.10558155989155206,297.15,293.15,296.680304209209,296.98494185356134,296.9386473346885,296.52832495919745,296.90721587022307,296.8078868453759,6204.605605007753,1511.0739674960653,114.21753756843867,123.46594095106576,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21108312.0,21108312.0,289.8821256727272,287.86879197534245,0.8098999957894737,224.85149668016197,2.0,2.0,1.0,4.0,0.6393618321716568,283.15,283.15,283.14999918665535,288.7464090370238,3.9682539682539675,1.0919138664622723,53000.00176178856,290.27144919272723,288.17875622844224,1.2050391269833738,0.6745,0.6780877996524315,0.1421925,0.14294885018840378,0.13502943750000002,0.13574768593429287,0.1421925,0.14294885018840378,0.10502289583333334,0.10558153350444997,297.15,293.15,296.6801380335496,296.9751886959379,296.94021766891717,296.5295795209039,296.9153670483775,296.8080981935372,6204.646630146314,1511.073967502703,114.21753684101984,123.46493692596668,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21108348.0,21108348.0,289.8782830545454,287.86776945624155,0.8101365557142858,226.1551382388664,2.0,2.0,1.0,4.0,0.6393618320865332,283.15,283.15,283.1499991866555,288.7458096255221,3.9682539682539675,1.0919138643885027,53000.00156047271,290.2760603345454,288.17871499601915,1.2050455964207454,0.6745,0.6780915345196792,0.1421925,0.1429496375421638,0.13502943750000002,0.1357484336244687,0.1421925,0.1429496375421638,0.10502289583333334,0.10558211504125341,297.15,293.15,296.6799684599423,296.9659648699893,296.94175345340057,296.53080552889816,296.92630209813734,296.8089588820735,6204.425724332475,1511.0739675086957,114.21753618425919,123.46446958351383,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21108384.0,21108384.0,289.8743712,287.86670938307566,0.8103757136842106,227.44921959514173,2.0,2.0,1.0,4.0,0.6393618320014096,283.15,283.15,283.14999918665563,288.74444295498034,3.9682539682539675,1.0919138625705784,53000.0013839936,290.28075455999993,288.17809965557893,1.2050529880569703,0.6745,0.6780958337631883,0.1421925,0.14295054387304978,0.13502943750000002,0.13574929429820137,0.1421925,0.14295054387304987,0.10502289583333334,0.10558278445415664,297.15,293.15,296.67980875538717,296.9575284119375,296.94326418818014,296.5320028286526,296.9375856829706,296.81003797342566,6203.966935022846,1511.073967513949,114.21753560852447,123.46441059144021,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21108420.0,21108420.0,289.87039999999996,287.8656146696512,0.8106168890977443,228.73350961538463,2.0,2.0,1.0,4.0,0.6393618319162861,283.15,283.15,283.1499991866555,288.7426329377184,3.9682539682539675,1.0919138609515326,53000.0012268211,290.28551999999996,288.17711144251143,1.205061052654486,0.6745,0.678100529680003,0.1421925,0.14295153382731476,0.13502943750000002,0.13575023438271736,0.1421925,0.14295153382731476,0.10502289583333334,0.1055835156310024,297.15,293.15,296.6796426433074,296.94978766039475,296.94475330854794,296.5331519898798,296.94656788377415,296.8107806971808,6203.375960680043,1511.0739675186278,114.2175350957743,123.4646376657128,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21108456.0,21108456.0,289.8663793454545,287.8644882380517,0.8108595013533835,230.00777716599194,2.0,2.0,1.0,4.0,0.6393618318311626,283.15,283.15,283.1499991866548,288.7410511020582,3.9682539682539675,1.0919138595617974,53000.00109190936,290.29034478545447,288.1761640859023,1.2050657679318215,0.6745,0.6781032842072842,0.1421925,0.14295211451392767,0.13502943750000002,0.1357507858167713,0.1421925,0.1429521145139277,0.10502289583333334,0.10558394452415545,297.15,293.15,296.6794657803798,296.94308336725226,296.946228422144,296.534233592737,296.9532646938574,296.8112551712741,6202.875808157594,1511.073967522644,114.21753465564646,123.46484105730278,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21108492.0,21108492.0,289.8623191272727,287.86333301883514,0.811102969849624,231.27179111336036,2.0,2.0,1.0,4.0,0.6393618317460392,283.15,283.15,283.14999918665455,288.7396172130094,3.9682539682539675,1.0919138582488952,53000.00096445647,290.2952170472726,288.17528159270034,1.2050691369541549,0.6745,0.6781052571486036,0.1421925,0.1429525304330657,0.13502943750000002,0.13575118078364537,0.1421925,0.1429525304330657,0.10502289583333334,0.10558425172061307,297.15,293.15,296.67928427375233,296.9367616347593,296.9476993635807,296.53529440759553,296.95919433441765,296.8116468028211,6202.428756798781,1511.0739675264379,114.21753423985179,123.465003599459,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21108528.0,21108528.0,289.8582292363636,287.86215195118007,0.8113467139849624,232.52532032388666,2.0,2.0,1.0,4.0,0.6393618316609158,283.15,283.15,283.149999186655,288.7386690806557,3.9682539682539675,1.091913857207869,53000.000863396446,290.30012491636353,288.1747329401675,1.2050711299897556,0.6745,0.6781064224507616,0.1421925,0.14295277609240906,0.13502943750000002,0.1357514140677001,0.1421925,0.14295277609240906,0.10502289583333334,0.10558443316376677,297.15,293.15,296.67907602677064,296.93197951727944,296.94914901245846,296.53628669791215,296.9629259796013,296.8118834468044,6202.135470502269,1511.073967529446,114.2175339101598,123.46516996920606,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21108564.0,21108564.0,289.85411956363635,287.8609479829776,0.8115901531578947,233.76813366396766,2.0,2.0,1.0,4.0,0.6393618315757923,283.15,283.15,283.14999918665524,288.7378213236556,3.9682539682539675,1.0919138562335096,53000.0007688083,290.30505652363627,288.17426386994015,1.2050731339488252,0.6745,0.6781075912539598,0.1421925,0.1429530224898127,0.13502943750000002,0.13575164805263473,0.1421925,0.1429530224898127,0.10502289583333334,0.10558461515204924,297.15,293.15,296.6788606131116,296.9275805538946,296.95059280030233,296.537261796825,296.9661627738548,296.8120917075977,6201.872082500875,1511.0739675322616,114.21753360158118,123.46535762014435,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21108600.0,21108600.0,289.84999999999997,287.8597240708723,0.8118327067669173,235.0,2.0,2.0,1.0,4.0,0.6393618314906688,283.15,283.15,283.1499991866563,288.7373927945882,3.9682539682539675,1.091913855378517,53000.000685808016,290.30999999999995,288.17407617874005,1.2050731288775796,0.6745,0.6781075918945314,0.1421925,0.1429530226248527,0.13502943750000002,0.13575164818087201,0.1421925,0.1429530226248527,0.10502289583333334,0.10558461525178935,297.15,293.15,296.67865063799184,296.9242946407708,296.95203648808905,296.5381268395587,296.96870916282097,296.8123635538463,6201.744700253413,1511.0739675347327,114.2175333308059,123.4653710452958,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21108636.0,21108636.0,289.8458804363636,287.85848318024966,0.8120737942105264,236.22532101037265,2.0,2.0,1.0,4.0,0.6393618314055454,283.15,283.15,283.149999186656,288.7371171713183,3.9682539682539675,1.0919138545532663,53000.00060569495,290.31494347636357,288.1739698054234,1.2050715981822309,0.6745,0.6781067094728408,0.1421925,0.14295283660002506,0.13502943750000002,0.1357514715271959,0.1421925,0.14295283660002506,0.10502289583333334,0.1055844778544857,297.15,293.15,296.67843991175886,296.92123917011736,296.9534800929202,296.53896697852156,296.97104223061336,296.81263367678633,6201.671345236161,1511.0739675371174,114.2175330694499,123.4652937839081,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21108672.0,21108672.0,289.84177076363636,287.8572282851722,0.8123128348872181,237.4486618209758,2.0,2.0,1.0,4.0,0.6393618313204219,283.15,283.15,283.14999918665575,288.73729425381515,3.9682539682539675,1.0919138538853823,53000.0005408586,290.31987508363625,288.17421548170927,1.2050697194098778,0.6745,0.6781056155891426,0.1421925,0.14295260599652948,0.13502943750000002,0.13575125254053844,0.1421925,0.14295260599652948,0.10502289583333334,0.1055843075315299,297.15,293.15,296.6782417764707,296.91988598012273,296.9549204931925,296.5396750941415,296.9725675070288,296.81305817019125,6201.735167158437,1511.0739675390475,114.21753285793172,123.46508866901432,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21108708.0,21108708.0,289.8376808727273,287.8559623682623,0.8125492481954888,238.67003646945832,2.0,2.0,1.0,4.0,0.6393618312352983,283.15,283.15,283.1499991866556,288.737629887868,3.9682539682539675,1.0919138532576131,53000.00047991646,290.32478295272716,288.1745711658276,1.2050671336439664,0.6745,0.6781041107822785,0.1421925,0.14295228876561766,0.13502943750000002,0.13575095129039105,0.1421925,0.14295228876561766,0.10502289583333334,0.10558407322585972,297.15,293.15,296.6780560993757,296.9190416942304,296.9563644865032,296.54036914346244,296.9739321806634,296.81355272084704,6201.849899777584,1511.0739675408615,114.21753265911778,123.46478937674634,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21108744.0,21108744.0,289.8336206545454,287.8546884205345,0.8127824535338346,239.88945899346908,2.0,2.0,1.0,4.0,0.6393618311501749,283.15,283.15,283.1499991866556,288.7383509178591,3.9682539682539675,1.0919138527155656,53000.00042729598,290.32965521454537,288.17519099595967,1.2050627985170947,0.6745,0.678101588369492,0.1421925,0.14295175701145885,0.13502943750000002,0.13575044632377922,0.1421925,0.1429517570114588,0.10502289583333334,0.1055836804740505,297.15,293.15,296.67789970192405,296.91930460361834,296.9578171514805,296.5410362426,296.9749604097897,296.81420362188254,6202.088521071656,1511.0739675424281,114.21753248745188,123.4642595312497,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21108780.0,21108780.0,289.82959999999997,287.8534094411744,0.8130118703007518,241.10694343065694,2.0,2.0,1.0,4.0,0.6393618310650514,283.15,283.15,283.1499991866555,288.73933527373333,3.9682539682539675,1.0919138522183929,53000.000379031815,290.3344799999999,288.17598864268564,1.2050570996121674,0.6745,0.6780982740020409,0.1421925,0.14295105830398103,0.13502943750000002,0.1357497828142572,0.1421925,0.14295105830398103,0.10502289583333334,0.10558316441108895,297.15,293.15,296.67775498167424,296.92027357251885,296.9585488909402,296.54170317354703,296.97584212731135,296.81482454919836,6202.413031842036,1511.0739675438647,114.21753232999784,123.46353051764012,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21108816.0,21108816.0,289.8256288,287.8521284372668,0.8132369178947368,242.32250381867075,2.0,2.0,1.0,4.0,0.6393618309799278,283.15,283.15,283.14999918665546,288.74078391241255,3.9682539682539675,1.0919138518089406,53000.00033928332,290.3392454399999,288.17712498404967,1.205049732928513,0.6745,0.6780939849096332,0.1421925,0.142950154113066,0.13502943750000002,0.1357489241726928,0.1421925,0.142950154113066,0.10502289583333334,0.10558249657876105,297.15,293.15,296.67761389310704,296.922753653485,296.95644648239534,296.5423781280342,296.9764671153645,296.8151318544773,6202.8827315192675,1511.073967545048,114.21753220032468,123.46243802453415,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21108852.0,21108852.0,289.8217169454545,287.8508484234709,0.8134570157142857,243.53615419515944,2.0,2.0,1.0,4.0,0.6393618308948045,283.15,283.15,283.1499991866554,288.7422025842223,3.9682539682539675,1.0919138514050337,53000.00030007312,290.34393966545446,288.17824816764727,1.2050425893974148,0.6745,0.6780898253516143,0.1421925,0.14294927722951722,0.13502943750000002,0.13574809146286396,0.1421925,0.14294927722951725,0.10502289583333334,0.10558184891556087,297.15,293.15,296.67746897843034,296.92539885414044,296.9539480273086,296.54305284229844,296.97707672671174,296.8153890857779,6203.341500767426,1511.0739675462153,114.21753207240774,123.46135593274413,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21108888.0,21108888.0,289.8178743272727,287.8495724216453,0.8136715831578947,244.7479085977718,2.0,2.0,1.0,4.0,0.639361830809681,283.15,283.15,283.14999918665546,288.7430674783676,3.9682539682539675,1.0919138510711168,53000.00026765739,290.34855080727266,288.1790921489082,1.2050401170775493,0.6745,0.6780883745042467,0.1421925,0.1429489713738993,0.13502943750000002,0.13574780101497078,0.1421925,0.1429489713738993,0.10502289583333334,0.10558162301164395,297.15,293.15,296.6772654005829,296.9302015257716,296.94700082913226,296.543718944285,296.9774936287914,296.8151360657127,6203.604861802461,1511.0739675471798,114.21753196665671,123.46050852004146,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21108924.0,21108924.0,289.8141108363636,287.8483034604203,0.8138800396240602,245.95778106415673,2.0,2.0,1.0,4.0,0.6393618307245574,283.15,283.15,283.1499991866539,288.74358915587226,3.9682539682539675,1.0919138507542843,53000.000236900174,290.35306699636357,288.17972634584766,1.2050395937249572,0.6745,0.6780880586090379,0.1421925,0.14294890477948946,0.13502943750000002,0.1357477377753083,0.1421925,0.14294890477948946,0.10502289583333334,0.10558157382523979,297.15,293.15,296.6770522125107,296.93596026881437,296.9397783785316,296.54437768588133,296.9778655473854,296.8150068186247,6203.753703048427,1511.0739675480957,114.21753186631614,123.45983889973363,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21108960.0,21108960.0,289.8104363636363,287.8470445747187,0.8140818045112782,247.16578563196313,2.0,2.0,1.0,4.0,0.639361830639434,283.15,283.15,283.1499991866515,288.74332411174277,3.9682539682539675,1.091913850473146,53000.00020960806,290.3574763636363,288.1798539391945,1.2050438625608613,0.6745,0.6780905277982828,0.1421925,0.14294942531350233,0.13502943750000002,0.13574823208699816,0.1421925,0.14294942531350233,0.10502289583333334,0.10558195828988748,297.15,293.15,296.6768307688038,296.9440080825135,296.93238230735295,296.5450155436555,296.9781455123924,296.8152764429437,6203.6435384508895,1511.0739675489078,114.21753177728003,123.4596068325065,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21108996.0,21108996.0,289.8068608,287.84579880522597,0.8142762972180451,248.3719363388398,2.0,2.0,1.0,4.0,0.6393618305543105,283.15,283.15,283.14999918665313,288.74212390531983,3.9682539682539675,1.091913850237348,53000.00018671737,290.3617670399999,288.17928037201136,1.2050512926416106,0.6745,0.6780948493294967,0.1421925,0.14295033634289764,0.13502943750000002,0.13574909722254885,0.1421925,0.14295033634289764,0.10502289583333334,0.10558263117309356,297.15,293.15,296.67668287269834,296.95595694697187,296.925861702504,296.54561996676625,296.97833897531,296.8164920928501,6203.241394017057,1511.0739675495893,114.2175317026029,123.45994746273092,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21109032.0,21109032.0,289.8033940363636,287.84456919780774,0.8144629371428572,249.57624722243565,2.0,2.0,1.0,4.0,0.639361830469187,283.15,283.15,283.1499991866544,288.7406302682325,3.9682539682539675,1.091913850017086,53000.00016533502,290.36592715636357,288.17847998566845,1.205059977228504,0.6745,0.678099900955226,0.1421925,0.1429514012847679,0.13502943750000002,0.1357501085171088,0.1421925,0.1429514012847679,0.10502289583333334,0.10558341773552908,297.15,293.15,296.6765602638438,296.9685958391918,296.9197402390099,296.5462081137815,296.97850554739307,296.81792200064405,6202.747988914161,1511.0739675502261,114.21753163284622,123.46049846056138,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21109068.0,21109068.0,289.80004596363636,287.84335880287733,0.8146411436842105,250.77873232039954,2.0,2.0,1.0,4.0,0.6393618303840636,283.15,283.15,283.14999918665484,288.73862083925457,3.9682539682539675,1.0919138498326204,53000.00014742755,290.36994484363623,288.17725104551255,1.2050694249787233,0.6745,0.6781054041627304,0.1421925,0.1429525614253655,0.13502943750000002,0.13575121021468298,0.1421925,0.1429525614253655,0.10502289583333334,0.10558427461142007,297.15,293.15,296.67647193327434,296.97826537300887,296.91480212273115,296.54674301545106,296.9786248559376,296.81898146008064,6202.097956115711,1511.0739675507589,114.21753157442613,123.46147001651474,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21109104.0,21109104.0,289.7968264727273,287.8421706747106,0.8148103362406015,251.97940567038034,2.0,2.0,1.0,4.0,0.6393618302989401,283.15,283.15,283.1499991866552,288.7366768616189,3.9682539682539675,1.0919138496601444,53000.00013068406,290.3738082327272,288.17602826109413,1.2050776592098662,0.6745,0.678110204649391,0.1421925,0.14295357342417864,0.13502943750000002,0.1357521712332352,0.1421925,0.14295357342417866,0.10502289583333334,0.10558502207029408,297.15,293.15,296.67638962391766,296.98699259634157,296.9103384021665,296.54725023199643,296.9787345593984,296.81994108276416,6201.474723400077,1511.0739675512575,114.21753151980312,123.46246016053678,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21109140.0,21109140.0,289.79374545454544,287.8410078707102,0.8149699342105263,253.1782813100269,2.0,2.0,1.0,4.0,0.6393618302138167,283.15,283.15,283.1499991866553,288.73489901462636,3.9682539682539675,1.0919138495112382,53000.00011622865,290.37750545454537,288.17485003651296,1.2050840211087694,0.6745,0.6781139173049777,0.1421925,0.14295435609546037,0.13502943750000002,0.13575291447681642,0.1421925,0.1429543560954604,0.10502289583333334,0.10558560014863501,297.15,293.15,296.6763158868705,296.99389388604845,296.90680459798847,296.5477004268431,296.9788252848349,296.8207080165171,6200.914360897465,1511.0739675516875,114.21753147264474,123.46349425863804,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21109176.0,21109176.0,289.79081279999997,287.83987345061854,0.8151193569924813,254.37537327698809,2.0,2.0,1.0,4.0,0.6393618301286931,283.15,283.15,283.14999918665535,288.7337091732853,3.9682539682539675,1.091913849386463,53000.00010411581,290.3810246399999,288.17405595858054,1.2050875876932245,0.6745,0.6781160016509941,0.1421925,0.14295479550001325,0.13502943750000002,0.13575333174600862,0.1421925,0.14295479550001328,0.10502289583333334,0.10558592469134004,297.15,293.15,296.67624266892847,296.9992635579027,296.90434725973313,296.5480623262481,296.9789104407649,296.8213652507155,6200.545106058712,1511.073967552048,114.21753143312856,123.46435963006303,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21109212.0,21109212.0,289.7880384,287.838770475679,0.8152580239849624,255.57069560891279,2.0,2.0,1.0,4.0,0.6393618300435697,283.15,283.15,283.1499991866556,288.7327726889886,3.9682539682539675,1.0919138492722618,53000.00009302946,290.3843539199999,288.1734253378499,1.2050897297880372,0.6745,0.6781172580201704,0.1421925,0.14295506035735076,0.13502943750000002,0.13575358326094292,0.1421925,0.14295506035735076,0.10502289583333334,0.10558612031406672,297.15,293.15,296.67617014300544,297.00395341333575,296.90233443110856,296.5483886651748,296.9789930039715,296.8219679313192,6200.258323752711,1511.0739675523782,114.21753139696109,123.46515114179446,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21109248.0,21109248.0,289.78543214545454,287.8377020077457,0.8153853545864662,256.76426234344984,2.0,2.0,1.0,4.0,0.6393618299584463,283.15,283.15,283.14999918665603,288.7321061088363,3.9682539682539675,1.0919138491654734,53000.000082662795,290.38748142545444,288.17297325423255,1.2050909422759002,0.6745,0.6781179700330675,0.1421925,0.14295521045800882,0.13502943750000002,0.1357537258001586,0.1421925,0.14295521045800882,0.10502289583333334,0.10558623117790113,297.15,293.15,296.6761000955273,297.00821294106527,296.9007806750597,296.54867668127014,296.9790749108142,296.8225690607473,6200.059693799766,1511.0739675526866,114.21753136314148,123.46583006897514,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21109284.0,21109284.0,289.7830039272727,287.8366711083425,0.8155007681954888,257.9560875182482,2.0,2.0,1.0,4.0,0.6393618298733228,283.15,283.15,283.1499991866558,288.7319132075135,3.9682539682539675,1.0919138490727902,53000.000073665346,290.3903952872726,288.17285374587107,1.2050902957505651,0.6745,0.6781175991734508,0.1421925,0.14295513227645795,0.13502943750000002,0.13575365155706678,0.1421925,0.14295513227645795,0.10502289583333334,0.10558617343327417,297.15,293.15,296.6760342143221,297.0116872880936,296.90010470943173,296.54889488829144,296.97915869282156,296.8231759585921,6200.011408857835,1511.0739675529546,114.21753133378873,123.46632271143048,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21109320.0,21109320.0,289.7807636363636,287.8356808376698,0.8156036842105263,259.1461851709566,2.0,2.0,1.0,4.0,0.6393618297881993,283.15,283.15,283.14999918665563,288.7320240255327,3.9682539682539675,1.0919138489890587,53000.00006553694,290.3930836363636,288.17295682195976,1.205088658345775,0.6745,0.6781166500162488,0.1421925,0.1429549321830029,0.13502943750000002,0.13575346154348178,0.1421925,0.1429549321830029,0.10502289583333334,0.10558602564493028,297.15,293.15,296.67597516009414,297.01473731343793,296.9000576761822,296.5490470706246,296.9792477472096,296.8238129935097,6200.058426987514,1511.0739675531968,114.21753130727103,123.46665582907268,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21109356.0,21109356.0,289.77872116363636,287.8347342535603,0.8156935220300753,260.33456933922395,2.0,2.0,1.0,4.0,0.6393618297030759,283.15,283.15,283.1499991866556,288.73245670346455,3.9682539682539675,1.091913848914075,53000.00005825772,290.39553460363624,288.1732924071767,1.2050858597209204,0.6745,0.6781150237156405,0.1421925,0.14295458933978675,0.13502943750000002,0.13575313597127073,0.1421925,0.1429545893397868,0.10502289583333334,0.10558577242209947,297.15,293.15,296.6759233108661,297.0173723148707,296.9006334895754,296.5491300729899,296.97934100190344,296.82448003804114,6200.206941260452,1511.0739675534132,114.21753128352381,123.46681672975588,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21109392.0,21109392.0,289.77688639999997,287.8338344103822,0.8157697010526316,261.5212540606992,2.0,2.0,1.0,4.0,0.6393618296179524,283.15,283.15,283.14999918665626,288.7332204827497,3.9682539682539675,1.0919138488459776,53000.00005164702,290.3977363199999,288.1738569097402,1.2050816847921042,0.6745,0.6781125961929287,0.1421925,0.1429540775895671,0.13502943750000002,0.13575265000088338,0.1421925,0.14295407758956713,0.10502289583333334,0.10558539444513151,297.15,293.15,296.67588131839557,297.01971420585426,296.901729145536,296.54912977988465,296.97944208064104,296.82517930606235,6200.462013700309,1511.0739675536104,114.21753126195739,123.46676496445473,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21109428.0,21109428.0,289.7752692363636,287.8329843578921,0.8158316406766918,262.70625337303113,2.0,2.0,1.0,4.0,0.6393618295328289,283.15,283.15,283.1499991866582,288.7343873206816,3.9682539682539675,1.0919138487851794,53000.00004574488,290.39967691636355,288.17469754746674,1.2050757133313157,0.6745,0.6781091231607546,0.1421925,0.14295334543370733,0.13502943750000002,0.13575195472796878,0.1421925,0.14295334543370733,0.10502289583333334,0.10558485367730903,297.15,293.15,296.67585240348916,297.0217641391984,296.9033897091745,296.5490257280141,296.97955404179027,296.82591720433334,6200.846874276045,1511.073967553786,114.21753124270269,123.46644312628044,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21109464.0,21109464.0,289.77387956363634,287.83218714003425,0.8158787603007519,263.88958131386863,2.0,2.0,1.0,4.0,0.6393618294477054,283.15,283.15,283.14999918665717,288.73593696912417,3.9682539682539675,1.0919138487323865,53000.00004061987,290.4013445236363,288.17582385363824,1.2050686077784316,0.6745,0.6781049872634728,0.1421925,0.1429524735381191,0.13502943750000002,0.1357511267548279,0.1421925,0.14295247353811918,0.10502289583333334,0.10558420969819948,297.15,293.15,296.6758344752911,297.02353644403735,296.90572848216607,296.5485369869337,296.9796789330497,296.8266630642956,6201.3510244428035,1511.073967553938,114.21753122598322,123.4658250216457,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21109500.0,21109500.0,289.77272727272725,287.83144579368906,0.8159104793233083,265.07125192086056,2.0,2.0,1.0,4.0,0.6393618293625819,283.15,283.15,283.14999918665654,288.73774216066414,3.9682539682539675,1.0919138486880229,53000.0000363132,290.4027272727272,288.1771665879884,1.2050614027916453,0.6745,0.6781007890164864,0.1421925,0.14295158849848294,0.13502943750000002,0.1357502862997811,0.1421925,0.14295158849848297,0.10502289583333334,0.10558355601094085,297.15,293.15,296.675805564953,297.02504014588504,296.90881076400404,296.54678127592837,296.97981303779505,296.82725015771314,6201.930540131308,1511.0739675540667,114.2175312119333,123.4649478853871,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21109536.0,21109536.0,289.77182225454544,287.8307633473685,0.8159262171428572,266.25127923165576,2.0,2.0,1.0,4.0,0.6393618292774584,283.15,283.15,283.149999186656,288.7395326115063,3.9682539682539675,1.0919138486451185,53000.00003214815,290.4038132945454,288.1785101270523,1.2050544606557436,0.6745,0.6780967431241446,0.1421925,0.14295073557699026,0.13502943750000002,0.1357494763449003,0.1421925,0.14295073557699026,0.10502289583333334,0.10558292604603357,297.15,293.15,296.67576250906757,297.0265004065576,296.9120678980533,296.5442747548075,296.9799466738653,296.8277104484702,6202.503575941211,1511.0739675541906,114.21753119834557,123.46405245197944,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21109572.0,21109572.0,289.77117439999995,287.83014281985925,0.8159253931578948,267.4296772839032,2.0,2.0,1.0,4.0,0.639361829192335,283.15,283.15,283.14999918665575,288.7411923201857,3.9682539682539675,1.0919138486079667,53000.000028541544,290.40459071999993,288.17979048434654,1.2050484902001448,0.6745,0.6780932642356842,0.1421925,0.1429500021865568,0.13502943750000002,0.13574877989960463,0.1421925,0.14295000218655673,0.10502289583333334,0.10558238436635915,297.15,293.15,296.67564568525466,297.0277941671175,296.91612148426515,296.5389433805841,296.9800709446168,296.8277151323677,6203.030288411996,1511.0739675542977,114.2175311865796,123.46311088004897,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21109608.0,21109608.0,289.7707936,287.8295872188134,0.8159074267669173,268.60646011525165,2.0,2.0,1.0,4.0,0.6393618291072115,283.15,283.15,283.1499991866556,288.7426122888717,3.9682539682539675,1.091913848576012,53000.00002543948,290.4050476799999,288.18093159411876,1.2050447362709384,0.6745,0.6780910690126908,0.1421925,0.1429495394078385,0.13502943750000002,0.13574834043373957,0.1421925,0.14294953940783844,0.10502289583333334,0.10558204255957523,297.15,293.15,296.67544359099304,297.0289381776759,296.9210363291502,296.53160224299245,296.98017723985333,296.8274395161329,6203.4748039531,1511.0739675543903,114.21753117645956,123.46221257740446,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21109644.0,21109644.0,289.77068974545455,287.82909953928515,0.815871737368421,269.78164176334997,2.0,2.0,1.0,4.0,0.639361829022088,283.15,283.15,283.14999918665546,288.74368909658386,3.9682539682539675,1.0919138485478728,53000.0000227078,290.4051723054544,288.1818276335542,1.2050425198022106,0.6745,0.6780897710090572,0.1421925,0.1429492657734698,0.13502943750000002,0.13574808058392412,0.1421925,0.14294926577346975,0.10502289583333334,0.10558184045416322,297.15,293.15,296.6751934419279,297.02998498644735,296.92708399805315,296.52395989882496,296.9802618730123,296.8272968396531,6203.8093121816755,1511.0739675544712,114.21753116754797,123.46145656135778,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21109680.0,21109680.0,289.7708727272727,287.8286827622156,0.8158177443609023,270.9552362658471,2.0,2.0,1.0,4.0,0.6393618289369646,283.15,283.15,283.14999918665546,288.74438503473465,3.9682539682539675,1.0919138485239694,53000.00002038735,290.40495272727264,288.18245167285323,1.205042009739325,0.6745,0.6780894688161724,0.1421925,0.14294920206767026,0.13502943750000002,0.13574802008735593,0.1421925,0.14294920206767026,0.10502289583333334,0.10558179340127682,297.15,293.15,296.67488995753956,297.0309239127214,296.93438897480667,296.5159832495636,296.98032246381064,296.8273017116884,6204.021688333661,1511.0739675545403,114.21753115997785,123.46085846479824,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21109716.0,21109716.0,289.7713524363636,287.82833985286254,0.8157448671428571,272.1272576603919,2.0,2.0,1.0,4.0,0.6393618288518411,283.15,283.15,283.1499991866543,288.74507904845433,3.9682539682539675,1.0919138485001139,53000.0000180715,290.4043770763636,288.1830730136809,1.2050412097910268,0.6745,0.6780890007225397,0.1421925,0.14294910338804992,0.13502943750000002,0.13574792637880154,0.1421925,0.14294910338804995,0.10502289583333334,0.10558172051684564,297.15,293.15,296.67458729986004,297.03186151911746,296.94176263253183,296.5080156314603,296.98038212789726,296.8273218421734,6204.233926406604,1511.0739675546095,114.21753115242274,123.4602541389621,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21109752.0,21109752.0,289.77213876363635,287.8280737591775,0.8156525251127821,273.2977199846331,2.0,2.0,1.0,4.0,0.6393618287667178,283.15,283.15,283.14999918665427,288.745311012272,3.9682539682539675,1.0919138484800563,53000.00001612434,290.40343348363626,288.1833575712202,1.2050433338133102,0.6745,0.6780902287651349,0.1421925,0.14294936227381236,0.13502943750000002,0.1357481722229837,0.1421925,0.14294936227381236,0.10502289583333334,0.10558191172898733,297.15,293.15,296.6742853545284,297.0327120288762,296.9507789494653,296.50071354050755,296.9804193508728,296.82778184485005,6204.29757299338,1511.0739675546677,114.21753114607044,123.45995715819292,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21109788.0,21109788.0,289.7732416,287.8278874101271,0.815540137669173,274.4666372762197,2.0,2.0,1.0,4.0,0.6393618286815942,283.15,283.15,283.1499991866548,288.74537857995006,3.9682539682539675,1.0919138484613455,53000.00001430797,290.4021100799999,288.1835190704474,1.2050458189468018,0.6745,0.6780916727198535,0.1421925,0.1429496666763792,0.13502943750000002,0.13574846129102436,0.1421925,0.1429496666763792,0.10502289583333334,0.10558213655968562,297.15,293.15,296.6739878288019,297.0335340694736,296.96038462035966,296.4936754472862,296.9804505648831,296.8284065061609,6204.309505042196,1511.0739675547218,114.21753114014474,123.45975220300154,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21109824.0,21109824.0,289.7746708363636,287.8277837139607,0.8154071242105263,275.63402357280063,2.0,2.0,1.0,4.0,0.6393618285964707,283.15,283.15,283.14999918665535,288.7452605006571,3.9682539682539675,1.0919138484443442,53000.00001265755,290.40039499636356,288.1835321717557,1.2050489073453468,0.6745,0.6780934689882308,0.1421925,0.1429500453507917,0.13502943750000002,0.13574882088940624,0.1421925,0.1429500453507917,0.10502289583333334,0.10558241624731597,297.15,293.15,296.6736969700327,297.03432320816853,296.96961335409696,296.48715273566245,296.98047455551455,296.8290521646951,6204.263731299722,1511.0739675547707,114.21753113476059,123.4596776347429,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21109860.0,21109860.0,289.7764363636363,287.8277655564223,0.8152529041353384,276.7998929120246,2.0,2.0,1.0,4.0,0.6393618285113473,283.15,283.15,283.1499991866554,288.7448884321918,3.9682539682539675,1.091913848430742,53000.000011337106,290.3982763636363,288.1833224860922,1.2050522573162346,0.6745,0.6780954205582483,0.1421925,0.14295045676460894,0.13502943750000002,0.1357492115779188,0.1421925,0.14295045676460894,0.10502289583333334,0.10558272011615907,297.15,293.15,296.6734006231086,297.0350560852311,296.97621492697533,296.4817962854657,296.9804869000711,296.8293909641704,6204.141188226991,1511.0739675548102,114.21753113045276,123.4598180219144,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21109896.0,21109896.0,289.77854807272723,287.8278357989069,0.8150768968421054,277.9642593315405,2.0,2.0,1.0,4.0,0.6393618284262238,283.15,283.15,283.14999918665546,288.7445039894443,3.9682539682539675,1.0919138484173143,53000.000010033546,290.39574231272724,288.18310175821523,1.2050556137367265,0.6745,0.6780973760531624,0.1421925,0.1429508690058403,0.13502943750000002,0.13574960305216385,0.1421925,0.1429508690058403,0.10502289583333334,0.10558302459612745,297.15,293.15,296.6731038576303,297.03578613508716,296.98266678766885,296.4765007861279,296.980498680849,296.8297112494726,6204.0149299994,1511.073967554849,114.21753112620016,123.4599692013081,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21109932.0,21109932.0,289.78101585454544,287.8279972765602,0.8148785217293234,279.1271368689973,2.0,2.0,1.0,4.0,0.6393618283411003,283.15,283.15,283.14999918665546,288.7441218455068,3.9682539682539675,1.0919138484062032,53000.0000089549,290.39278097454536,288.18285206172465,1.2050584020821076,0.6745,0.6780990021350903,0.1421925,0.142951211802956,0.13502943750000002,0.13574992858059684,0.1421925,0.14295121180295597,0.10502289583333334,0.10558327778490866,297.15,293.15,296.6727956664856,297.03648698532606,296.98748521644296,296.4721193813713,296.980505804184,296.829878610762,6203.89263278935,1511.0739675548812,114.21753112268125,123.46020742471214,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21109968.0,21109968.0,289.7838496,287.828252796322,0.8146571981954887,280.2885395620438,2.0,2.0,1.0,4.0,0.6393618282559769,283.15,283.15,283.14999918665546,288.74385892703674,3.9682539682539675,1.0919138483972761,53000.000008088304,290.3893804799999,288.1826654782834,1.2050604838185932,0.6745,0.6781002165927886,0.1421925,0.14295146782486298,0.13502943750000002,0.13575017170519263,0.1421925,0.14295146782486298,0.10502289583333334,0.1055834668818165,297.15,293.15,296.6724797320308,297.0371668653377,296.9910578929647,296.4686361120786,296.9805103335958,296.8299701872015,6203.8107154655745,1511.073967554907,114.21753111985409,123.46048099569173,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21110004.0,21110004.0,289.7870592,287.82860513491204,0.8144123456390977,281.44848144832883,2.0,2.0,1.0,4.0,0.6393618281708534,283.15,283.15,283.14999918665546,288.7435960085667,3.9682539682539675,1.091913848388349,53000.00000722171,290.38552895999993,288.1824788948422,1.205062565555099,0.6745,0.6781014310506527,0.1421925,0.14295172384680493,0.13502943750000002,0.13575041482982164,0.1421925,0.14295172384680493,0.10502289583333334,0.10558365597875015,297.15,293.15,296.67216379791944,297.03784674477083,296.99463056851016,296.46515285009554,296.9805148630029,296.8300617648598,6203.728799967606,1511.0739675549328,114.21753111702694,123.46075456684876,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21110040.0,21110040.0,289.7906545454545,287.8290570367574,0.8141433834586467,282.6069765655013,2.0,2.0,1.0,4.0,0.6393618280857299,283.15,283.15,283.14999918665546,288.74345228209137,3.9682539682539675,1.0919138483804784,53000.000006457616,290.3812145454545,288.18237264392565,1.205064174998836,0.6745,0.6781023702731656,0.1421925,0.14295192184591116,0.13502943750000002,0.1357506028545623,0.1421925,0.14295192184591116,0.10502289583333334,0.10558380222021514,297.15,293.15,296.671854324063,297.03852565800076,296.9977711977259,296.4621400389871,296.9805251007487,296.83016326390515,6203.685152935974,1511.0739675549553,114.2175311145343,123.46100843093657,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21110076.0,21110076.0,289.7946455272727,287.8296112118618,0.8138497310526316,283.7640389512101,2.0,2.0,1.0,4.0,0.6393618280006065,283.15,283.15,283.1499991866555,288.7434437899288,3.9682539682539675,1.0919138483736905,53000.00000579865,290.3764253672727,288.1823532350216,1.2050650557355553,0.6745,0.6781028860819006,0.1421925,0.14295203058443393,0.13502943750000002,0.13575070611529377,0.1421925,0.14295203058443387,0.10502289583333334,0.10558388253411738,297.15,293.15,296.671547871805,297.0391994884259,297.0004177128606,296.4596161416061,296.98053739909966,296.83026372275947,6203.685675957484,1511.0739675549753,114.21753111238449,123.46123445997497,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21110112.0,21110112.0,289.79904203636363,287.830270333615,0.8135308078195489,284.9196826431041,2.0,2.0,1.0,4.0,0.6393618279154832,283.15,283.15,283.14999918665546,288.7435031729886,3.9682539682539675,1.0919138483674655,53000.000005194335,290.37114955636355,288.1823812217388,1.2050657733518009,0.6745,0.6781033056891111,0.1421925,0.1429521190425485,0.13502943750000002,0.13575079011725907,0.1421925,0.14295211904254845,0.10502289583333334,0.1055839478689793,297.15,293.15,296.67124415753,297.0398719048065,297.0028326721602,296.4573426673677,296.9805517510885,296.8303686305906,6203.707504912133,1511.073967554993,114.21753111041303,123.4614521296829,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21110148.0,21110148.0,289.80385396363636,287.8310370365418,0.8131860331578947,286.0739216788321,2.0,2.0,1.0,4.0,0.6393618278303597,283.15,283.15,283.14999918665507,288.74364821655826,3.9682539682539675,1.0919138483618833,53000.00000465242,290.36537524363627,288.1824682974231,1.2050663359784246,0.6745,0.6781036343471332,0.1421925,0.1429521883275089,0.13502943750000002,0.1357508559119334,0.1421925,0.14295218832750886,0.10502289583333334,0.10558399904261488,297.15,293.15,296.670946278908,297.04054461016955,297.00501176975104,296.45537871674765,296.9805700610045,296.83049028731614,6203.756777440288,1511.0739675550092,114.21753110864515,123.46165645323154,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21110184.0,21110184.0,289.80909119999995,287.83191391399066,0.8128148264661654,287.226770096043,2.0,2.0,1.0,4.0,0.6393618277452363,283.15,283.15,283.1499991866551,288.7438223456565,3.9682539682539675,1.0919138483566067,53000.000004140195,290.35909055999997,288.1825763850409,1.2050667990419888,0.6745,0.6781039052019759,0.1421925,0.14295224542688206,0.13502943750000002,0.1357509101348794,0.1421925,0.14295224542688206,0.10502289583333334,0.1055840412160173,297.15,293.15,296.67065581986463,297.04122067569824,297.00711384363825,296.4535586481603,296.9805926191874,296.8306283213098,6203.815111775035,1511.0739675550244,114.21753110697408,123.46185322913226,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21110220.0,21110220.0,289.81476363636364,287.83290351576005,0.8124166071428571,288.3782419323857,2.0,2.0,1.0,4.0,0.6393618276601128,283.15,283.15,283.1499991866552,288.74413168214613,3.9682539682539675,1.091913848352769,53000.000003767665,290.35228363636355,288.182784658007,1.205067088536742,0.6745,0.6781040741668495,0.1421925,0.1429522810466564,0.13502943750000002,0.1357509439602787,0.1421925,0.1429522810466564,0.10502289583333334,0.10558406752466122,297.15,293.15,296.67039706142083,297.0419111135373,297.00883495553035,296.45241909948754,296.9806347858344,296.8308394031621,6203.915014418648,1511.0739675550356,114.21753110575875,123.46202781013423,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21110256.0,21110256.0,289.82088116363633,287.83400834566146,0.8119907945864663,289.528351225509,2.0,2.0,1.0,4.0,0.6393618275749894,283.15,283.15,283.1499991866553,288.7444410186357,3.9682539682539675,1.0919138483489315,53000.00000339514,290.3449426036363,288.1829929309731,1.2050673780315144,0.6745,0.6781042431317369,0.1421925,0.14295231666643365,0.13502943750000002,0.1357509777856808,0.1421925,0.14295231666643365,0.10502289583333334,0.1055840938333073,297.15,293.15,296.67013830326965,297.0426015507027,297.010556066228,296.45127955289934,296.98067695243554,296.8310504851071,6204.014919777786,1511.0739675550465,114.21753110454343,123.46220239128878,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
