,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21110292.0,21110292.0,289.82745367272724,287.8352308590197,0.8115368081954887,290.67711201306184,2.0,2.0,1.0,4.0,0.6393618274898659,283.15,283.15,283.1499991866554,288.74474593666076,3.9682539682539675,1.0919138483450523,53000.00000301853,290.3370555927272,288.1831982396292,1.205067650616091,0.6745,0.6781044023209989,0.1421925,0.1429523502253946,0.13502943750000002,0.13575100965408182,0.1421925,0.14295235022539454,0.10502289583333334,0.10558411861984142,297.15,293.15,296.6698785144874,297.04329137944575,297.0122872689486,296.4501185798963,296.98071827462553,296.83125880348075,6204.113406381367,1511.073967555058,114.21753110331478,123.46237683230282,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21110328.0,21110328.0,289.8344910545454,287.83657346010733,0.8110540673684211,291.82453833269307,2.0,2.0,1.0,4.0,0.6393618274047423,283.15,283.15,283.14999918665546,288.74515663885546,3.9682539682539675,1.091913848342101,53000.000002732035,290.3286107345454,288.18347390591424,1.2050677732721378,0.6745,0.6781044741215652,0.1421925,0.14295236536179493,0.13502943750000002,0.1357510240279737,0.1421925,0.14295236536179487,0.10502289583333334,0.10558412979953512,297.15,293.15,296.66965546944266,297.0440033025768,297.01384436487143,296.4494210589784,296.98078320435116,296.83154148004405,6204.245382526347,1511.0739675550665,114.21753110238016,123.46252350905766,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21110364.0,21110364.0,289.84200319999997,287.8380384995141,0.8105419915037594,292.9706442220515,2.0,2.0,1.0,4.0,0.6393618273196189,283.15,283.15,283.14999918665546,288.74559124890953,3.9682539682539675,1.0919138483393604,53000.000002466026,290.31959615999995,288.18376548339563,1.2050678771332781,0.6745,0.6781045348247112,0.1421925,0.14295237815872905,0.13502943750000002,0.13575103618025197,0.1421925,0.14295237815872905,0.10502289583333334,0.10558413925130708,297.15,293.15,296.66944050575484,297.04472007438807,297.0153609294218,296.4488291218815,296.98085339745666,296.8318408057806,6204.384941592801,1511.073967555074,114.21753110151234,123.4626645513294,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21110400.0,21110400.0,289.84999999999997,287.8396282714485,0.81,294.115443718786,2.0,2.0,1.0,4.0,0.6393618272344954,283.15,283.15,283.1499991866555,288.7460258589636,3.9682539682539675,1.0919138483366202,53000.00000219996,290.30999999999995,288.184057060877,1.2050679809944327,0.6745,0.6781045955278658,0.1421925,0.142952390955665,0.13502943750000002,0.1357510483325319,0.1421925,0.142952390955665,0.10502289583333334,0.10558414870308037,297.15,293.15,296.66922554230564,297.04543684549725,297.01687749280944,296.4482371857838,296.9809235904871,296.83214013137666,6204.524505957212,1511.073967555082,114.21753110064444,123.4628055936887,296.4485402646379,296.34526698606817,297.81742096818544,297.28597623313715,296.889753552716,7953.278810206626,8531.974555328343,0.6383494521750496,0.064
21110400.0,21110400.0,289.84999999999997,287.8396282714485,0.81,294.115443718786,1.0,2.0,1.0,4.0,0.6393618272344954,283.15,283.15,283.1499991866555,288.7460258589636,3.9682539682539675,1.0919138483366202,53000.00000219996,290.30999999999995,288.184057060877,1.2050679809944327,0.6745,0.6781045955278658,0.1421925,0.142952390955665,0.13502943750000002,0.1357510483325319,0.1421925,0.142952390955665,0.10502289583333334,0.10558414870308037,297.15,293.15,296.66922554230564,297.04543684549725,297.01687749280944,296.4482371857838,296.9809235904871,296.83214013137666,6204.524505957212,1511.073967555082,114.21753110064444,123.4628055936887,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21110436.0,21110436.0,289.8584906666666,287.8412877667874,0.8094223542857142,295.2589508605455,1.0,2.0,1.0,4.0,0.6393618271493721,283.15,283.15,283.14999918665546,288.74654404402327,3.9682539682539675,1.0919138483341126,53000.000001956534,290.29981119999997,288.18441198992423,1.2050680275996681,0.6745,0.6781046229782016,0.1421925,0.1429523967425173,0.13502943750000002,0.13575105382786679,0.1421925,0.1429523967425173,0.10502289583333334,0.10558415297722974,297.15,293.15,296.6699022183902,297.0470151289916,297.01920038558274,296.44860637712003,296.98184855616034,296.833314533249,6204.691672560673,1511.0739675550894,114.21753109985025,123.46293780048576,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21110472.0,21110472.0,289.8674709225589,287.842959148108,0.8088042311111111,296.40117968497884,1.0,2.0,1.0,4.0,0.6393618270642485,283.15,283.15,283.1499991866555,288.74719165437864,3.9682539682539675,1.0919138483320328,53000.00000175461,290.28903489292924,288.18487186063714,1.2050680760733141,0.6745,0.6781046512617016,0.1421925,0.14295240270501036,0.13502943750000002,0.13575105948999444,0.1421925,0.14295240270501036,0.10502289583333334,0.1055841573811068,297.15,293.15,296.67146114215836,297.04942945377735,297.02226437284867,296.4499893330631,296.98360018575795,296.8353488975211,6204.90035210407,1511.0739675550954,114.21753109919153,123.46305872299551,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21110508.0,21110508.0,289.8769304242424,287.84464039660276,0.8081464228571429,297.5421442297349,1.0,2.0,1.0,4.0,0.639361826979125,283.15,283.15,283.1499991866555,288.747839264734,3.9682539682539675,1.0919138483299524,53000.00000155269,290.277683490909,288.18533173135006,1.2050681245469603,0.6745,0.6781046795452016,0.1421925,0.14295240866750342,0.13502943750000002,0.13575106515212207,0.1421925,0.14295240866750342,0.10502289583333334,0.10558416178498384,297.15,293.15,296.67302006310575,297.05184377446767,297.02532835545685,296.45137228583144,296.98535181225753,296.83738325822384,6205.109043489861,1511.0739675551013,114.21753109853277,123.46317964556515,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21110544.0,21110544.0,289.8868588282828,287.8463294610142,0.8074497219047619,298.6818585324625,1.0,1.0,1.0,3.0,0.6393329878479596,283.15,283.15,283.1513643139394,287.56345804653347,3.9682539682539675,1.0919138483281279,53000.00000137556,290.26576940606054,288.0215395810772,0.5686453672223537,0.6745,0.31992508925861,0.1421925,0.0674439558997849,0.13502943750000002,0.06404641192694945,0.1421925,0.06744395589978489,0.10502289583333334,0.049813875943182914,297.15,293.15,296.69130582684863,297.0708547319777,297.0530223917349,296.4682829455201,297.0062641065535,296.85794600052697,0.0,2067.3219201134543,114.21753109795486,11.410452262200543,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21110580.0,21110580.0,289.8972457912458,287.8480242613873,0.8067149206349207,299.82033663081063,1.0,1.0,1.0,3.0,0.6392433040694067,283.15,283.15,283.1501527390523,286.629586050408,3.9682539682539675,1.0919138483263966,53000.00000120746,290.25330505050493,286.9324613186212,0.5776248014750982,0.6745,0.32497301547176605,0.1421925,0.06850811786874587,0.13502943750000002,0.06505696587373071,0.1421925,0.06850811786874587,0.10502289583333334,0.050599862346235,297.15,293.15,296.7281837352166,297.1075170785517,297.10396679373963,296.50193805051435,297.0465737418324,296.89763587997095,0.0,2194.8498132219065,114.2175310974066,11.871786342385988,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21110616.0,21110616.0,289.9080809696969,287.84972269274743,0.8059428114285714,300.957592562428,1.0,1.0,1.0,3.0,0.6391455429547294,283.15,283.15,283.1500370147458,286.6451032620956,3.9682539682539675,1.0919138483248765,53000.00000105996,290.2403028363636,286.3453637656258,0.5959773956970377,0.6745,0.3352985696091326,0.1421925,0.07068486561771177,0.13502943750000002,0.06712405818958603,0.1421925,0.07068486561771177,0.10502289583333334,0.052207600814122464,297.15,293.15,296.7576039457632,297.1360669540296,297.14087664632933,296.52809819005375,297.0768825442181,296.92790565607874,0.0,2218.968571598949,114.21753109692528,12.88054359699124,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21110652.0,21110652.0,289.919354020202,287.85142262870244,0.8051341866666667,302.0936403649635,1.0,1.0,1.0,3.0,0.6390450597254121,283.15,283.15,283.150041324426,286.7172567623517,3.9682539682539675,1.091913848323544,53000.000000930566,290.2267751757575,286.30164222189126,0.6167973805779541,0.6745,0.34701240032437713,0.1421925,0.07315427832931652,0.13502943750000002,0.06946907223324754,0.1421925,0.07315427832931652,0.10502289583333334,0.054031500625859194,297.15,293.15,296.78277218081314,297.1600894144512,297.1701056057091,296.55017255938156,297.1016871122598,296.952965374523,0.0,2233.930760653263,114.21753109650322,14.090944843003092,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21110688.0,21110688.0,289.93105459932656,287.8531219249725,0.8042898387301587,303.22849407606606,1.0,1.0,1.0,3.0,0.6389421348661241,283.15,283.15,283.1500530378809,286.8247406147347,3.9682539682539675,1.0919138483223727,53000.000000816886,290.212734480808,286.3672047006728,0.6557321893938823,0.6745,0.36891812396453744,0.1421925,0.07777226144081169,0.13502943750000002,0.07385442070049926,0.1421925,0.07777226144081169,0.10502289583333334,0.057442327211499424,297.15,293.15,296.80402130100305,297.1801340060781,297.1930532797846,296.5686115535859,297.12180836894805,296.97352570187996,0.0,2250.7124318307847,114.21753109613225,16.5505805996312,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21110724.0,21110724.0,289.94317236363634,287.85481842284764,0.80341056,304.3621677333846,1.0,1.0,1.0,3.0,0.6388360121619976,283.15,283.15,283.1500702325677,286.97924021382187,3.9682539682539675,1.0919138483213455,53000.00000071712,290.1981931636363,286.47828524363234,0.7042880993812407,0.6745,0.39623716554207816,0.1421925,0.08353143537634092,0.13502943750000002,0.07932347157856368,0.1421925,0.08353143537634092,0.10502289583333334,0.06169603344999397,297.15,293.15,296.8208519881076,297.19585413757414,297.2096221799002,296.5830177310266,297.13697345986475,296.98926389929466,0.0,2273.631759612381,114.21753109580689,19.993398730754187,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21110760.0,21110760.0,289.95569696969693,287.8565099525736,0.8024971428571429,305.4946753745678,1.0,1.0,1.0,3.0,0.6387256343617741,283.15,283.15,283.150083187176,287.1672699930268,3.9682539682539675,1.0919138483204427,53000.000000629516,290.1831636363636,286.63038922458435,0.7617325104379227,0.6745,0.4285573974434509,0.1421925,0.09034491880797316,0.13502943750000002,0.08579372025686155,0.1421925,0.09034491880797316,0.10502289583333334,0.0667284490886701,297.15,293.15,296.833327268332,297.2074272821863,297.2204041848795,296.5935171968167,297.1474855369645,297.00043229383584,0.0,2302.7238156838243,114.21753109552101,24.638358240572103,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21110796.0,21110796.0,289.9686180740741,287.8581943366686,0.8015503796825396,306.6260310372647,1.0,1.0,1.0,3.0,0.6386098275476721,283.15,283.15,283.15008560427344,287.36839288656705,3.9682539682539675,1.0919138483196542,53000.00000055297,290.167658311111,286.8118414266242,0.8128700181694066,0.6745,0.4573294796757641,0.1421925,0.09641041073209206,0.13502943750000002,0.09155365810642861,0.1421925,0.09641041073209206,0.10502289583333334,0.07120840074944447,297.15,293.15,296.84179682057845,297.2152861729437,297.22629818155133,296.60050200651386,297.15392116666214,297.0075608696499,0.0,2336.023398906437,114.21753109527131,29.32983722613442,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21110832.0,21110832.0,289.9819253333333,287.85986939316916,0.8005710628571429,307.7562487591241,1.0,1.0,1.0,3.0,0.6384886195806929,283.15,283.15,283.15007865288476,287.55095408489126,3.9682539682539675,1.091913848318957,53000.00000048528,290.1516895999999,286.98877688862314,0.8605978747019076,0.6745,0.4841832932342667,0.1421925,0.10207150915228093,0.13502943750000002,0.09692957410277328,0.1421925,0.10207150915228093,0.10502289583333334,0.07538966874660144,297.15,293.15,296.8476502743021,297.2208175625751,297.2294089611217,296.60528061693697,297.15788993310883,297.01220946960893,0.0,2368.475622612768,114.21753109505052,34.21005074729155,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21110868.0,21110868.0,289.99560840404035,287.86153293880915,0.7995599847619047,308.88534257779486,1.0,1.0,1.0,3.0,0.6383620490628658,283.15,283.15,283.1500705479233,287.7200268719799,3.9682539682539675,1.0919138483183441,53000.00000042579,290.13526991515147,287.15252971741006,0.9092069354574237,0.6745,0.5115326153441617,0.1421925,0.1078370665786875,0.13502943750000002,0.10240468689818519,0.1421925,0.1078370665786875,0.10502289583333334,0.07964808980969951,297.15,293.15,296.85108368298546,297.22421694833605,297.2300399423142,296.60803377109335,297.15961878217547,297.0145986253809,0.0,2398.727423411364,114.21753109485641,39.564596983166695,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21110904.0,21110904.0,290.0096569427609,287.86318279212935,0.7985179377777777,310.01332653092584,1.0,1.0,1.0,3.0,0.6382299229898212,283.15,283.15,283.1500656817552,287.8833047845807,3.9682539682539675,1.0919138483178126,53000.00000037416,290.1184116686868,287.30846967545597,0.9616398577218539,0.6745,0.5410326216174459,0.1421925,0.1140560134163657,0.13502943750000002,0.10831034924559498,0.1421925,0.1140560134163657,0.10502289583333334,0.08424138274657363,297.15,293.15,296.852043570203,297.2254426280137,297.22817026712084,296.60872138798203,297.15907058219494,297.01468968710293,0.0,2426.9322134560866,114.21753109468807,45.44833799387188,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21110940.0,21110940.0,290.0240606060606,287.86481677652085,0.7974457142857143,311.14021465616594,1.0,1.0,1.0,3.0,0.6380929838348668,283.15,283.15,283.15006290864505,288.04878514717797,3.9682539682539675,1.091913848317345,53000.00000032876,290.1011272727272,287.4647308338986,1.0137255453797733,0.6745,0.5703369526367817,0.1421925,0.1202337096186888,0.13502943750000002,0.11417683899185843,0.1421925,0.1202337096186888,0.10502289583333334,0.08880420810477846,297.15,293.15,296.8510523864916,297.2249711543611,297.22441384663625,296.6077987691714,297.156764043972,297.0130000401265,0.0,2454.1578931835243,114.21753109453995,51.87348532971142,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21110976.0,21110976.0,290.03880905050505,287.86643272320106,0.7963441066666667,312.26602099116405,1.0,1.0,1.0,3.0,0.6379513128616011,283.15,283.15,283.15006078720995,288.21523875834345,3.9682539682539675,1.0919138483169304,53000.000000288535,290.08342913939384,287.62130958913036,1.0653033326144654,0.6745,0.5993555107909903,0.1421925,0.12635116155396275,0.13502943750000002,0.11998611932488108,0.1421925,0.12635116155396275,0.10502289583333334,0.09332253725268495,297.15,293.15,296.8485025002243,297.2231693167599,297.21926529118076,296.60562077791053,297.15310639041735,297.0099328552986,0.0,2480.9245976157276,114.21753109440866,58.85214717570121,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21111012.0,21111012.0,290.0538919326599,287.86802847412383,0.7952139073015873,313.39075957356897,1.0,1.0,1.0,3.0,0.6378046426236278,283.15,283.15,283.1500574448211,288.37611049881923,3.9682539682539675,1.0919138483165678,53000.00000025332,290.065329680808,287.7732747322166,1.1163680921620167,0.6745,0.6280854433009059,0.1421925,0.13240776782292668,0.13502943750000002,0.12573761914137763,0.1421925,0.13240776782292668,0.10502289583333334,0.09779592599884898,297.15,293.15,296.8445530194049,297.22018822980374,297.21293777157496,296.60233630400796,297.14826849322736,297.0056567636038,0.0,2506.8284874530677,114.21753109429382,66.40182036408123,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21111048.0,21111048.0,290.0692989090909,287.869601884824,0.7940559085714286,314.5144444410296,1.0,1.0,1.0,3.0,0.6376527888593757,283.15,283.15,283.1500527070552,288.5267043257193,3.9682539682539675,1.0919138483162534,53000.00000022282,290.04684130909084,287.91727373164923,1.1668690476009769,0.6745,0.6564982278222369,0.1421925,0.13839751558133936,0.13502943750000002,0.1314256284990116,0.1421925,0.13839751558133936,0.10502289583333334,0.10221993327700882,297.15,293.15,296.8393754965114,297.21618456641767,297.20563467275736,296.5980992742555,297.14242197818237,297.00034319762483,0.0,2531.159109629023,114.2175310941943,74.53786018727972,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21111084.0,21111084.0,290.0850196363636,287.87115082719595,0.7928709028571429,315.6370896311948,1.0,1.0,1.0,3.0,0.6374970615931521,283.15,283.15,283.15004782762287,288.6659916406394,3.9682539682539675,1.0919138483159725,53000.00000019558,290.0279764363636,288.0541524395152,1.1998245796970317,0.6745,0.6750428755075364,0.1421925,0.1423069445153526,0.13502943750000002,0.1351381167800818,0.1421925,0.1423069445153526,0.10502289583333334,0.10510742416228584,297.15,293.15,296.83363319893056,297.2117507319112,297.19806525260213,296.59346680054364,297.1361969188076,296.99462258055905,0.0,2553.8625461202937,114.21753109410535,83.24042092217624,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21111120.0,21111120.0,290.10104377104375,287.87267319220746,0.7916596825396827,316.7587091817134,1.0,1.0,1.0,3.0,0.6373373084555232,283.15,283.15,283.1500317488629,288.75460135018034,3.9682539682539675,1.0919138483157256,53000.000000171596,290.0087474747474,288.1545544742807,1.2009168664076473,0.6745,0.6756773795016978,0.1421925,0.1424407053888735,0.13502943750000002,0.13526513934112425,0.1421925,0.1424407053888735,0.10502289583333334,0.10520621948754108,297.15,293.15,296.82878199565744,297.20831881947913,297.1923372984189,296.58974612116094,297.13123817460695,296.9900844818647,0.0,2571.9535416271983,114.21753109402708,91.62335283994481,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21111156.0,21111156.0,290.11736096969696,287.8741668925482,0.7904230400000001,317.8793171302343,1.0,1.0,1.0,3.0,0.6371746012748766,283.15,283.15,283.1500125716576,288.76608502699423,3.9682539682539675,1.0919138483155126,53000.000000150874,289.98916683636355,288.1768564180311,1.20199711974811,0.6745,0.6763100020049317,0.1421925,0.14257406962207003,0.13502943750000002,0.13539178524292042,0.1421925,0.14257406962207003,0.10502289583333334,0.10530472185560477,297.15,293.15,296.8262713655135,297.20725310887593,297.1902046442944,296.58816581435246,297.1290292089031,296.9881848283879,0.0,2580.7319421667903,114.21753109395958,99.26125466426213,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21111192.0,21111192.0,290.13396088888885,287.8756298652141,0.7891617676190477,318.99892751440643,1.0,1.0,1.0,3.0,0.6370109531831993,283.15,283.15,283.15000434847394,288.76901629493466,3.9682539682539675,1.0919138483153223,53000.00000013242,289.9692469333333,288.18446354842774,1.2029660607199966,0.6745,0.6768754673973153,0.1421925,0.14269327634972978,0.13502943750000002,0.13550498683500234,0.1421925,0.14269327634972978,0.10502289583333334,0.10539276753833518,297.15,293.15,296.82470783063684,297.2071014081154,297.18932236299395,296.58739974828495,297.1278364853,296.9872735670662,0.0,2584.492809408592,114.2175310938994,106.86587840149981,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21111228.0,21111228.0,290.15083318518515,287.8770600740264,0.7878766577777778,320.1175543718786,1.0,1.0,1.0,3.0,0.6368468523340237,283.15,283.15,283.1500013201025,288.7721307116033,3.9682539682539675,1.0919138483151545,53000.000000116124,289.9490001777777,288.19206023561577,1.203894717753328,0.6745,0.6774174147484484,0.1421925,0.1428075251988417,0.13502943750000002,0.13561348030568895,0.1421925,0.1428075251988417,0.10502289583333334,0.1054771513488692,297.15,293.15,296.8240815247076,297.20783251447455,297.18958593808196,296.5874256717933,297.12760731148103,296.9873065921077,0.0,2586.2455984907288,114.2175310938462,114.16530256186371,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21111264.0,21111264.0,290.1679675151515,287.87845551208653,0.7865685028571429,321.23521174029963,1.0,1.0,1.0,3.0,0.6366824506825122,283.15,283.15,283.1500011060123,288.7754951320973,3.9682539682539675,1.091913848315009,53000.00000010204,289.92843898181815,288.1992410068026,1.204532479523122,0.6745,0.6777908940697425,0.1421925,0.14288625901410207,0.13502943750000002,0.13568824784115557,0.1421925,0.14288625901410207,0.10502289583333334,0.10553530387645435,297.15,293.15,296.8243776388079,297.20942174908845,297.19092678708137,296.5882259477207,297.12830434582634,296.98825129370493,0.0,2586.95490344543,114.2175310938002,119.20229936207559,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21111300.0,21111300.0,290.1853535353535,287.87981420416605,0.7852380952380952,322.3519136573185,1.0,1.0,1.0,3.0,0.6365179110449799,283.15,283.15,283.15000111199504,288.7782716950687,3.9682539682539675,1.0919138483148807,53000.00000008958,289.90757575757567,288.20374374689277,1.2047355693971804,0.6745,0.6779103733844053,0.1421925,0.14291144665302005,0.13502943750000002,0.13571216663233687,0.1421925,0.14291144665302005,0.10502289583333334,0.10555390738070648,297.15,293.15,296.82542352987736,297.21169685244513,297.19308981981646,296.5896490237584,297.1297297363159,296.9899177924426,0.0,2587.4729511565015,114.21753109375955,120.81361762314577,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21111336.0,21111336.0,290.2029809023569,287.8811342090322,0.7838862273015873,323.46767416058395,1.0,1.0,1.0,3.0,0.6363532667195202,283.15,283.15,283.1500008779914,288.7800637319258,3.9682539682539675,1.09191384831477,53000.00000007881,289.8864229171716,288.20542724921035,1.2046487796848393,0.6745,0.6778603647745072,0.1421925,0.1429009042523337,0.13502943750000002,0.13570215531363458,0.1421925,0.1429009042523337,0.10502289583333334,0.10554612079949356,297.15,293.15,296.8272440662331,297.2146698618447,297.19605005764686,296.59170838836906,297.1318840426494,296.99231128334867,0.0,2587.9188591933334,114.2175310937244,120.13688776558122,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21111372.0,21111372.0,290.22083927272723,287.882413621708,0.7825136914285714,324.58250728774493,1.0,1.0,1.0,3.0,0.6361885541125816,283.15,283.15,283.1500006452104,288.78122482750695,3.9682539682539675,1.0919138483146713,53000.00000006927,289.8649928727272,288.2054763976291,1.2044318464082633,0.6745,0.6777337764209636,0.1421925,0.1428742179447559,0.13502943750000002,0.13567681335044254,0.1421925,0.1428742179447559,0.10502289583333334,0.10552641038367754,297.15,293.15,296.8296317511035,297.2181488674912,297.1995670628319,296.594229937015,297.1345604142987,296.99522760654804,0.0,2588.260361575802,114.21753109369331,118.42658968877132,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21111408.0,21111408.0,290.2389183030303,287.8836505756685,0.78112128,325.6964270764502,1.0,1.0,1.0,3.0,0.6360237793968622,283.15,283.15,283.15000057667373,288.7823897434676,3.9682539682539675,1.0919138483145863,53000.000000061,289.84329803636354,288.2061472428856,1.2044636970662574,0.6745,0.6777518659586365,0.1421925,0.14287803143116887,0.13502943750000002,0.13568043472938487,0.1421925,0.14287803143116887,0.10502289583333334,0.1055292270117438,297.15,293.15,296.8326008318234,297.22214268630984,297.2036319939845,296.5972235201002,297.13776264881693,296.998672336207,0.0,2588.5331508116906,114.2175310936663,118.66898081588235,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21111444.0,21111444.0,290.2572076498316,287.88484324497034,0.7797097853968253,326.80944756434883,1.0,1.0,1.0,3.0,0.63585895462241,283.15,283.15,283.15000058280697,288.7837985159835,3.9682539682539675,1.0919138483145103,53000.00000005361,289.8213508202019,288.2074376547859,1.2045068221164685,0.6745,0.6777770070361737,0.1421925,0.14288333146477558,0.13502943750000002,0.1356854677695005,0.1421925,0.14288333146477558,0.10502289583333334,0.1055331415985004,297.15,293.15,296.83602424628856,297.22653743282365,297.2081135960528,296.60058607036103,297.141371714692,297.00252661204365,0.0,2588.8025569968418,114.21753109364226,119.00653635648871,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21111480.0,21111480.0,290.2756969696969,287.8859898463166,0.7782800000000001,327.9215827890895,1.0,1.0,1.0,3.0,0.6356940818456408,283.15,283.15,283.15000059978,288.7853395087978,3.9682539682539675,1.0919138483144437,53000.00000004715,289.7991636363636,288.2089164961346,1.2045475070366858,0.6745,0.6778007614215441,0.1421925,0.14288833916743202,0.13502943750000002,0.1356902232050746,0.1421925,0.14288833916743202,0.10502289583333334,0.10553684027061358,297.15,293.15,296.8398361690042,297.2312746784852,297.21294616897296,296.6042641887204,297.14532703657676,297.00672964835195,0.0,2589.0778247372323,114.2175310936211,119.32536072055741,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21111516.0,21111516.0,290.2943759191919,287.887088641056,0.7768327161904762,329.0328467883212,1.0,1.0,1.0,3.0,0.6355291346731234,283.15,283.15,283.15000060938723,288.78698329928363,3.9682539682539675,1.0919138483143866,53000.00000004162,289.7767488969696,288.21048563890946,1.2045843416523347,0.6745,0.6778222662817027,0.1421925,0.14289287264382655,0.13502943750000002,0.1356945283039193,0.1421925,0.14289287264382655,0.10502289583333334,0.10554018868082612,297.15,293.15,296.84416444356185,297.2364667512487,297.21823613522645,296.6083624066043,297.1497399317168,297.0113939336716,0.0,2589.3596176357923,114.2175310936031,119.61379792389023,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21111552.0,21111552.0,290.31323415488214,287.8881379371147,0.7753687263492064,330.1432535996927,1.0,1.0,1.0,3.0,0.6353641375610022,283.15,283.15,283.1500006125832,288.7886599671382,3.9682539682539675,1.0919138483143358,53000.00000003667,289.75411901414134,288.212066234347,1.2046189018559545,0.6745,0.6778424405322756,0.1421925,0.14289712561213577,0.13502943750000002,0.13569856702550095,0.1421925,0.14289712561213577,0.10502289583333334,0.10554332990872298,297.15,293.15,296.84878905054995,297.241919976908,297.2237838067266,296.6127022482696,297.15441426325117,297.01632186914105,0.0,2589.6428518239713,114.21753109358701,119.8842597599009,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21111588.0,21111588.0,290.3322613333333,287.88913609086285,0.7738888228571429,331.25281726085285,1.0,1.0,1.0,3.0,0.6351990940899467,283.15,283.15,283.1500006129814,288.7903640502912,3.9682539682539675,1.0919138483142898,53000.00000003225,289.73128639999993,288.2136584107302,1.2046515097184372,0.6745,0.6778614743400426,0.1421925,0.14290113816174427,0.13502943750000002,0.13570237743966887,0.1421925,0.14290113816174427,0.10502289583333334,0.1055462935641869,297.15,293.15,296.8536621256742,297.2475925065097,297.22954575680643,296.6172449879923,297.1593076212731,297.02147059965114,0.0,2589.9265142581253,114.21753109357257,120.13930994562499,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21111624.0,21111624.0,290.3514471111111,287.8900815089126,0.7723937980952381,332.36155180945065,1.0,1.0,1.0,3.0,0.6350339916341258,283.15,283.15,283.1500006108657,288.7920998191607,3.9682539682539675,1.0919138483142508,53000.000000028405,289.70826346666655,288.21526544695973,1.2046816748184512,0.6745,0.6778790825326668,0.1421925,0.14290485017498328,0.13502943750000002,0.1357059024572307,0.1421925,0.14290485017498328,0.10502289583333334,0.10554903524451276,297.15,293.15,296.85884151826195,297.25353537044515,297.23557053494375,296.62203801672126,297.16447065679523,297.0268912194335,0.0,2590.210126384043,114.21753109356,120.37510023443723,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21111660.0,21111660.0,290.3707811447811,287.89097264984923,0.7708844444444445,333.46947128313485,1.0,1.0,1.0,3.0,0.6348688292241221,283.15,283.15,283.1500006083082,288.79385993531616,3.9682539682539675,1.091913848314216,53000.00000002503,289.68506262626255,288.216883215021,1.2047095715857432,0.6745,0.6778953668487615,0.1421925,0.14290828309954412,0.13502943750000002,0.13570916244543282,0.1421925,0.14290828309954412,0.10502289583333334,0.1055515707908922,297.15,293.15,296.86429432383994,297.259720056254,297.2418268880101,296.62705541690747,297.1698740443211,297.0325541458665,0.0,2590.492768101113,114.21753109354901,120.59300511236064,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21111696.0,21111696.0,290.3902530909091,287.8918080258934,0.7693615542857143,334.57658971955436,1.0,1.0,1.0,3.0,0.6347036171663077,283.15,283.15,283.1500006066111,288.79563901322166,3.9682539682539675,1.0919138483141846,53000.000000022,289.661696290909,288.2185084070091,1.2047357471112028,0.6745,0.6779106464016948,0.1421925,0.1429115042082624,0.13502943750000002,0.13571222128818722,0.1421925,0.1429115042082624,0.10502289583333334,0.10555394989081228,297.15,293.15,296.8699484262497,297.2660834498901,297.24825255866966,296.632238748188,297.17545459001434,297.03839555460235,0.0,2590.774672568229,114.21753109353915,120.79732887493546,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21111732.0,21111732.0,290.40985260606055,287.89258620449476,0.7678259199999999,335.682921156358,1.0,1.0,1.0,3.0,0.6345383416794018,283.15,283.15,283.15000060604376,288.7974421442503,3.9682539682539675,1.0919138483141577,53000.00000001938,289.63817687272723,288.22014368837284,1.2047598686599008,0.6745,0.6779247270357467,0.1421925,0.14291447257083825,0.13502943750000002,0.1357150401170911,0.1421925,0.14291447257083825,0.10502289583333334,0.10555614231329308,297.15,293.15,296.8758367023135,297.2726553875265,297.25487421672574,296.63761600547866,297.18124149935517,297.04444476227997,0.0,2591.0561450262726,114.21753109353064,120.9854431404194,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21111768.0,21111768.0,290.4295693468013,287.8933058098561,0.766278333968254,336.7884796311948,1.0,1.0,1.0,3.0,0.6343729979205464,283.15,283.15,283.150000606229,288.79926888986984,3.9682539682539675,1.0919138483141348,53000.00000001717,289.6145167838383,288.2217904511528,1.204782020887,0.6745,0.677937658120788,0.1421925,0.14291719859501875,0.13502943750000002,0.1357176288155928,0.1421925,0.14291719859501875,0.10502289583333334,0.10555815574546105,297.15,293.15,296.8819423160959,297.2794218632024,297.2616761083882,296.6431749985594,297.1872202855705,297.05068711436326,0.0,2591.3377642693017,114.21753109352329,121.15801573099634,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21111804.0,21111804.0,290.44939296969693,287.89396552438643,0.7647195885714285,337.8932791817134,1.0,1.0,1.0,3.0,0.634207609165737,283.15,283.15,283.1500006068727,288.80111069108256,3.9682539682539675,1.0919138483141144,53000.000000015134,289.5907284363636,288.22344482947506,1.2048029394193824,0.6745,0.6779498690020107,0.1421925,0.14291977279179896,0.13502943750000002,0.13572007333512262,0.1421925,0.14291977279179896,0.10502289583333334,0.10556005703842872,297.15,293.15,296.8881829717138,297.28630957036825,297.2685898857051,296.64884737145957,297.19331852986016,297.0570496658214,0.0,2591.619640331228,114.21753109351671,121.32085131609033,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21111840.0,21111840.0,290.46931313131313,287.8945640900838,0.7631504761904762,338.9973338455628,1.0,1.0,1.0,3.0,0.6340421728455579,283.15,283.15,283.15000060783757,288.8029672192226,3.9682539682539675,1.0919138483140953,53000.00000001333,289.56682424242416,288.22510656152366,1.204822665861783,0.6745,0.6779613839991296,0.1421925,0.14292220028805963,0.13502943750000002,0.13572237854429056,0.1421925,0.14292220028805963,0.10502289583333334,0.10556184997889266,297.15,293.15,296.89455283429453,297.2933137758518,297.2756105246966,296.65462910599604,297.1995314291366,297.0635275339951,0.0,2591.9019520598445,114.21753109351079,121.47427667017739,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21111876.0,21111876.0,290.4893194882155,287.89510030984565,0.7615717892063492,340.1006576603919,1.0,1.0,1.0,3.0,0.6338766624628654,283.15,283.15,283.1500006092009,288.8048458657266,3.9682539682539675,1.0919138483140793,53000.00000001176,289.5428166141413,288.22677996466547,1.2048405752935278,0.6745,0.6779718384089004,0.1421925,0.14292440420008534,0.13502943750000002,0.1357244714324607,0.1421925,0.14292440420008534,0.10502289583333334,0.10556347778080277,297.15,293.15,296.90111670553836,297.3004930239846,297.2827905415305,296.66057564732097,297.2059163234025,297.07017844835536,0.0,2592.184973648755,114.2175310935057,121.61335948279678,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21111912.0,21111912.0,290.5094016969697,287.89557304870664,0.7599843199999999,341.2032646638494,1.0,1.0,1.0,3.0,0.6337110945153002,283.15,283.15,283.15000061085425,288.80673929768125,3.9682539682539675,1.0919138483140651,53000.00000001036,289.5187179636363,288.2284616557094,1.2048572495038055,0.6745,0.6779815717354106,0.1421925,0.14292645609931412,0.13502943750000002,0.1357264199656018,0.1421925,0.14292645609931412,0.10502289583333334,0.10556499330657919,297.15,293.15,296.90781075824106,297.30779072665365,297.2900773468134,296.6666344748988,297.2124173112728,297.07694612357596,0.0,2592.4687510459894,114.21753109350117,121.74269586637189,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21111948.0,21111948.0,290.5295494141414,287.8959812350031,0.758388860952381,342.3051688935843,1.0,1.0,1.0,3.0,0.6335454732198595,283.15,283.15,283.1500006121965,288.80864569028824,3.9682539682539675,1.091913848314053,53000.0000000092,289.4945407030302,288.2301509853201,1.2048728502970225,0.6745,0.6779906784423323,0.1421925,0.14292837589979443,0.13502943750000002,0.13572824305457604,0.1421925,0.14292837589979443,0.10502289583333334,0.10556641126467024,297.15,293.15,296.9146182108054,297.3151919791469,297.2974572284285,296.6727918641161,297.21901970446834,297.0838157973931,0.0,2592.7532375269993,114.21753109349736,121.86356048497248,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21111984.0,21111984.0,290.5497522962963,287.8963238614625,0.7567862044444444,343.4063843872455,1.0,1.0,1.0,3.0,0.6333797992788683,283.15,283.15,283.1500006139128,288.810564240768,3.9682539682539675,1.0919138483140414,53000.00000000809,289.47029724444434,288.23184769139857,1.204887450774967,0.6745,0.6779992012340933,0.1421925,0.14293017260411978,0.13502943750000002,0.13572994924846396,0.1421925,0.14293017260411978,0.10502289583333334,0.10556773830436086,297.15,293.15,296.9215309007459,297.3226894952651,297.3049228438898,296.6790414674152,297.2257162206247,297.09078018558813,0.0,2593.038463035631,114.21753109349375,121.97652881049748,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21112020.0,21112020.0,290.57,287.89659998621823,0.7551771428571429,344.5069251824818,1.0,1.0,1.0,3.0,0.6332140543198943,283.15,283.15,283.15000061558516,288.8124972989964,3.9682539682539675,1.091913848314032,53000.00000000722,289.4459999999999,288.2335536031014,1.2049008531973804,0.6745,0.6780070246862001,0.1421925,0.1429318218794552,0.13502943750000002,0.13573151544021683,0.1421925,0.1429318218794552,0.10502289583333334,0.10556895645350198,297.15,293.15,296.9285704659313,297.3303037345761,297.31249135978055,296.6854042151555,297.2325265938831,297.0978592738653,0.0,2593.3247028697374,114.21753109349086,122.08004471861564,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21112056.0,21112056.0,290.59028218181817,287.8968087337469,0.7535624685714285,345.606805316942,1.0,1.0,1.0,3.0,0.6330482710878971,283.15,283.15,283.15000061732485,288.8144380489001,3.9682539682539675,1.0919138483140232,53000.000000006345,289.42166138181807,288.2352643930844,1.2049136239496534,0.6745,0.6780144793787181,0.1421925,0.14293339341595013,0.13502943750000002,0.1357330078092864,0.1421925,0.14293339341595013,0.10502289583333334,0.10557011718500055,297.15,293.15,296.9356773314263,297.3379799539913,297.3201145232763,296.6918271383343,297.2393974236967,297.104999274145,0.0,2593.6115157283457,114.21753109348803,122.17857720906575,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21112092.0,21112092.0,290.6105884983165,287.89694929572954,0.7519429739682539,346.70603882827504,1.0,1.0,1.0,3.0,0.6328824296631991,283.15,283.15,283.1500006190052,288.816389181948,3.9682539682539675,1.0919138483140154,53000.00000000559,289.3972938020201,288.23698191901326,1.2049255215899963,0.6745,0.6780214244044692,0.1421925,0.14293485750872126,0.13502943750000002,0.13573439814719684,0.1421925,0.14293485750872126,0.10502289583333334,0.10557119855893089,297.15,293.15,296.9428789692511,297.3457437123264,297.3278143630496,296.69833609939906,297.24635353241007,297.11222533528723,0.0,2593.8991407654016,114.21753109348556,122.27022314924892,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21112128.0,21112128.0,290.6309086060606,287.8970209318332,0.7503194514285714,347.8046397541299,1.0,1.0,1.0,3.0,0.6327165214576784,283.15,283.15,283.1500006206675,288.81835162010987,3.9682539682539675,1.0919138483140083,53000.00000000489,289.3729096727272,288.238707473328,1.2049364566790868,0.6745,0.6780278075506895,0.1421925,0.1429362031507063,0.13502943750000002,0.13573567600137565,0.1421925,0.1429362031507063,0.10502289583333334,0.1055721924455144,297.15,293.15,296.9501845586717,297.35360371319655,297.3355976732277,296.70494018712094,297.2534032015097,297.1195458667453,0.0,2594.187694756555,114.2175310934833,122.35427895775432,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21112164.0,21112164.0,290.6512321616161,287.8970229704138,0.7486926933333333,348.9026221321552,1.0,1.0,1.0,3.0,0.6325505462668338,283.15,283.15,283.15000062211476,288.8203238179732,3.9682539682539675,1.0919138483140025,53000.00000000431,289.34852140606057,288.24044102060583,1.204946557508236,0.6745,0.6780337037007856,0.1421925,0.14293744612820453,0.13502943750000002,0.1357368563628744,0.1421925,0.14293744612820453,0.10502289583333334,0.10557311050445786,297.15,293.15,296.9575844766758,297.3615516057948,297.3434570226388,296.71163255721973,297.26053818650547,297.12695276976694,0.0,2594.477113661025,114.21753109348144,122.43176033505537,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21112200.0,21112200.0,290.6715488215488,287.89695480913844,0.747063492063492,350.0,1.0,1.0,1.0,3.0,0.6323845262946544,283.15,283.15,283.15000062364237,288.82230237553347,3.9682539682539675,1.091913848313997,53000.00000000378,289.3241414141413,288.2421799652,1.2049561205486747,0.6745,0.6780392859091444,0.1421925,0.1429386229231075,0.13502943750000002,0.13573797387577977,0.1421925,0.1429386229231075,0.10502289583333334,0.10557397968116204,297.15,293.15,296.9650461166462,297.3695570712581,297.3513661801117,296.7183829955987,297.26772904765426,297.13441628225377,0.0,2594.7671199927404,114.21753109347972,122.50500408413032,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21112236.0,21112236.0,290.6918482424242,287.8968159155252,0.74543264,351.09493481016057,1.0,1.0,1.0,3.0,0.6322184427342141,283.15,283.15,283.1500006252005,288.82428950847725,3.9682539682539675,1.0919138483139925,53000.000000003376,289.2997821090908,288.24392676382564,1.2049649609443436,0.6745,0.678044446277412,0.1421925,0.14293971078917853,0.13502943750000002,0.13573900693971525,0.1421925,0.14293971078917853,0.10502289583333334,0.1055747831753341,297.15,293.15,296.97259096208455,297.3776401565391,297.3593413050733,296.72521268072995,297.2749950473137,297.1419560303481,0.0,2595.057938046816,114.21753109347836,122.57255551807549,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21112272.0,21112272.0,290.71212008080806,287.8966058274016,0.7438009295238095,352.1855695528175,1.0,1.0,1.0,3.0,0.6320523011121493,283.15,283.15,283.15000062663125,288.826283630112,3.9682539682539675,1.0919138483139887,53000.00000000297,289.2754559030302,288.2456805842781,1.2049732090345004,0.6745,0.678049260889915,0.1421925,0.1429407257658847,0.13502943750000002,0.13573997078614677,0.1421925,0.1429407257658847,0.10502289583333334,0.10557553283366972,297.15,293.15,296.9802076185611,297.3857903607293,297.3673734642189,296.7321119710804,297.28232599422245,297.14956188176245,0.0,2595.349440476764,114.21753109347708,122.63544619231833,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21112308.0,21112308.0,290.732353993266,287.8963241532773,0.742169153015873,353.271890572146,1.0,1.0,1.0,3.0,0.6318860924612927,283.15,283.15,283.1500006278757,288.8282849341284,3.9682539682539675,1.0919138483139852,53000.00000000262,289.2511752080807,288.24744229286637,1.2049808388714296,0.6745,0.6780537146007813,0.1421925,0.1429416646602989,0.13502943750000002,0.13574086238299343,0.1421925,0.1429416646602989,0.10502289583333334,0.1055762262978838,297.15,293.15,296.9879036584581,297.39401481312893,297.3754687721502,296.73908924170354,297.28972881665356,297.1572410604189,0.0,2595.6416743285195,114.21753109347596,122.69347538729781,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21112344.0,21112344.0,290.7525396363636,287.8959705726336,0.7405381028571429,354.3538842123212,1.0,1.0,1.0,3.0,0.6317198343955471,283.15,283.15,283.150000629273,288.83029159812685,3.9682539682539675,1.091913848313982,53000.00000000233,289.22695243636355,288.24921003995973,1.2049880227061305,0.6745,0.6780579079501914,0.1421925,0.1429425486674686,0.13502943750000002,0.1357417018575851,0.1421925,0.1429425486674686,0.10502289583333334,0.1055768792225662,297.15,293.15,296.99565661710756,297.40229254561206,297.3836088035728,296.7461226926664,297.297183130154,297.16497275782257,0.0,2595.934487248774,114.217531093475,122.74799520338799,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21112380.0,21112380.0,290.7726666666666,287.8955448361249,0.7389085714285715,355.43153681751824,1.0,1.0,1.0,3.0,0.6315535074343784,283.15,283.15,283.15000063022205,288.8323043968875,3.9682539682539675,1.0919138483139792,53000.00000000204,289.20279999999997,288.2509859678169,1.2049946538044154,0.6745,0.6780617786498897,0.1421925,0.14294336465630011,0.13502943750000002,0.13574247674031747,0.1421925,0.14294336465630011,0.10502289583333334,0.1055774819091358,297.15,293.15,297.0034851551525,297.41064072416174,297.39180744922913,296.7532323712501,297.3047055306666,297.17277424609205,0.0,2596.2279348291427,114.21753109347405,122.79817863326815,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
