,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21112416.0,21112416.0,290.7927247407407,287.89504676569425,0.7372813511111111,356.5048347319124,1.0,1.0,1.0,3.0,0.6313871408130137,283.15,283.15,283.1500006313305,288.83432057299444,3.9682539682539675,1.0919138483139765,53000.000000001746,289.17873031111105,288.25276653183806,1.2050009736672647,0.6745,0.678065467664517,0.1421925,0.1429441423437907,0.13502943750000002,0.13574321525117003,0.1421925,0.1429441423437907,0.10502289583333334,0.10557805630646559,297.15,293.15,297.01135707014276,297.4190292949208,297.4000398029968,296.76038591945576,297.3122669986398,297.18061581723117,0.0,2596.521759281188,114.21753109347316,122.84592149753887,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21112452.0,21112452.0,290.8127035151515,287.8944762545988,0.7356572342857143,357.5737642996788,1.0,1.0,1.0,3.0,0.6312207119154405,283.15,283.15,283.15000063227035,288.8363410532294,3.9682539682539675,1.0919138483139739,53000.00000000151,289.1547557818181,288.2545538523248,1.2050068499248485,0.6745,0.6780688977279964,0.1421925,0.14294486544134635,0.13502943750000002,0.13574390192209992,0.1421925,0.14294486544134635,0.10502289583333334,0.1055785903838555,297.15,293.15,297.019295248426,297.427479272854,297.40832318461116,296.7676074350339,297.3198879226941,297.18851861272384,0.0,2596.8160483888755,114.21753109347236,122.89018954028559,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21112488.0,21112488.0,290.8325926464646,287.8938332673464,0.7340370133333333,358.6383118649927,1.0,1.0,1.0,3.0,0.6310542052338797,283.15,283.15,283.15000063311066,288.8383669045318,3.9682539682539675,1.0919138483139725,53000.0000000014,289.1308888242424,288.2563504933394,1.2050122128049223,0.6745,0.6780720281107933,0.1421925,0.14294552536270416,0.13502943750000002,0.13574452859938416,0.1421925,0.14294552536270416,0.10502289583333334,0.10557907779952103,297.15,293.15,297.0273128341774,297.4360028552049,297.41666697877326,296.7749112646664,297.32758003367417,297.1964947932992,0.0,2597.1109157028986,114.21753109347196,122.93043727305655,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21112524.0,21112524.0,290.85238179124576,287.8931178395403,0.7324214806349206,359.6984637720292,1.0,1.0,1.0,3.0,0.6308876458111403,283.15,283.15,283.15000063409843,288.840396558219,3.9682539682539675,1.0919138483139708,53000.00000000122,289.107141850505,288.2581538542471,1.205017250000251,0.6745,0.6780749683669366,0.1421925,0.1429461452031366,0.13502943750000002,0.13574511721485213,0.1421925,0.1429461452031366,0.10502289583333334,0.10557953561155167,297.15,293.15,297.0353829011446,297.4445752466504,297.42505092410886,296.78226973681205,297.335319356626,297.2045196330684,0.0,2597.406210260007,114.2175310934714,122.96813090867481,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21112560.0,21112560.0,290.8720606060606,287.89233007763244,0.7308114285714286,360.7542063649635,1.0,1.0,1.0,3.0,0.6307210272795988,283.15,283.15,283.1500006344724,288.8424292913701,3.9682539682539675,1.0919138483139694,53000.000000001106,289.08352727272717,288.2599647161299,1.20502195376443,0.6745,0.6780777139947791,0.1421925,0.14294672401364364,0.13502943750000002,0.1357456668673105,0.1421925,0.14294672401364364,0.10502289583333334,0.1055799631190193,297.15,293.15,297.04351169491594,297.45320170761937,297.4334795189191,296.78969010084995,297.34311111310717,297.21259882708233,0.0,2597.701825376454,114.21753109347101,123.00323082055615,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21112596.0,21112596.0,290.89161874747475,287.89147015858185,0.7292076495238095,361.8055259879708,1.0,1.0,1.0,3.0,0.6305543478274759,283.15,283.15,283.15000063527896,288.8444652456048,3.9682539682539675,1.0919138483139683,53000.00000000099,289.0600575030302,288.26178367367584,1.205026334209053,0.6745,0.6780802708875737,0.1421925,0.142947263036592,0.13502943750000002,0.13574617873654074,0.1421925,0.142947263036592,0.10502289583333334,0.1055803612395317,297.15,293.15,297.05169854048586,297.46188141043916,297.44195088975204,296.7971724124743,297.35095442041353,297.22073153471297,0.0,2597.9978038682757,114.21753109347064,123.03581180680014,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21112632.0,21112632.0,290.9110458720539,287.89053832941954,0.7276109358730158,362.8524089852263,1.0,1.0,1.0,3.0,0.6303875988893491,283.15,283.15,283.150000635752,288.84650368698385,3.9682539682539675,1.091913848313967,53000.00000000087,289.0367449535352,288.2636113826676,1.2050303879855746,0.6745,0.6780826370918916,0.1421925,0.1429477618601761,0.13502943750000002,0.13574665243148226,0.1421925,0.1429477618601761,0.10502289583333334,0.10558072966893065,297.15,293.15,297.0599514385023,297.47062127038566,297.4504711841524,296.80472582106063,297.3588561392013,297.22892517066043,0.0,2598.2940454077475,114.21753109347026,123.06585684071715,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21112668.0,21112668.0,290.93033163636363,287.8895349067165,0.72602208,363.8948417009051,1.0,1.0,1.0,3.0,0.6302208101362907,283.15,283.15,283.1500006361358,288.8485435531846,3.9682539682539675,1.0919138483139657,53000.00000000076,289.0136020363635,288.2654441060363,1.2050342547629467,0.6745,0.6780848941344861,0.1421925,0.14294823767119036,0.13502943750000002,0.13574710427313078,0.1421925,0.14294823767119036,0.10502289583333334,0.10558108110132396,297.15,293.15,297.0682421393215,297.4793955518751,297.4590194666501,296.812319932995,297.366791284523,297.23715367507293,0.0,2598.5904603122044,114.21753109346986,123.09444989751017,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21112704.0,21112704.0,290.9494656969697,287.88846027595474,0.7244418742857143,364.9328104791825,1.0,1.0,1.0,3.0,0.6300539551681406,283.15,283.15,283.1500006365253,288.85058542206485,3.9682539682539675,1.091913848313965,53000.0000000007,288.99064116363627,288.26728527408545,1.2050378286081251,0.6745,0.6780869801817604,0.1421925,0.14294867743438835,0.13502943750000002,0.13574752188290107,0.1421925,0.14294867743438835,0.10502289583333334,0.10558140590892305,297.15,293.15,297.0765945296362,297.48822567731014,297.467612505851,296.81998107329355,297.3747806593445,297.2454388890871,0.0,2598.887087118953,114.21753109346966,123.1207731301373,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21112740.0,21112740.0,290.9684377104377,287.8873148908001,0.7228711111111111,365.9663016642336,1.0,1.0,1.0,3.0,0.6298870355874882,283.15,283.15,283.1500006365091,288.85262859478763,3.9682539682539675,1.091913848313964,53000.00000000058,288.9678747474747,288.269135035515,1.2050411509821437,0.6745,0.6780889194402097,0.1421925,0.1429490862527828,0.13502943750000002,0.13574791010673734,0.1421925,0.1429490862527828,0.10502289583333334,0.10558170786079572,297.15,293.15,297.0850065194295,297.4971092792741,297.4762484773085,296.8277075521761,297.38282207333856,297.25377878030537,0.0,2599.18381646924,114.21753109346932,123.14515877823692,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21112776.0,21112776.0,290.9872373333333,287.88609927227475,0.7213105828571429,366.9953016002336,1.0,1.0,1.0,3.0,0.6297200552235288,283.15,283.15,283.15000063651894,288.85467255655425,3.9682539682539675,1.091913848313964,53000.00000000058,288.9453151999999,288.27099298365994,1.2050442524132126,0.6745,0.6780907297282668,0.1421925,0.14294946788270804,0.13502943750000002,0.1357482725117456,0.1421925,0.14294946788270804,0.10502289583333334,0.1055819897313577,297.15,293.15,297.09347490006604,297.5060432193411,297.4849251950099,296.8354959891431,297.3909125583977,297.2621703723916,0.0,2599.480599504991,114.21753109346932,123.16784776618833,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21112812.0,21112812.0,291.0058542222222,287.8848140078296,0.719761081904762,368.0197966313577,1.0,1.0,1.0,3.0,0.6295530239493626,283.15,283.15,283.1500006366937,288.8567172803351,3.9682539682539675,1.091913848313963,53000.000000000466,288.92297493333325,288.27285792670307,1.2050471725812941,0.6745,0.6780924342049938,0.1421925,0.14294982720636554,0.13502943750000002,0.13574861373418248,0.1421925,0.14294982720636554,0.10502289583333334,0.10558225512658638,297.15,293.15,297.1019899209128,297.5150187053862,297.49363520070324,296.8433358482025,297.39904353543744,297.27060464212843,0.0,2599.7774481781858,114.21753109346895,123.18914298882058,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21112848.0,21112848.0,291.02427803367,287.8834597503145,0.7182234006349206,369.039773101781,1.0,1.0,1.0,3.0,0.6293859396687879,283.15,283.15,283.15000390616956,288.86738890248614,3.9682539682539675,1.0919138483139623,53000.00000000041,288.9008663595959,288.27776905287686,1.230072238429649,0.6745,0.6777523372267185,0.21094899891089705,0.16849755299800348,0.13502943750000002,0.1356805290734383,0.1421925,0.14287813078000025,0.10502289583333334,0.10552930039045201,297.15,293.15,297.11060657282064,297.5205804229269,297.502451633096,296.8513096308776,297.4072820276945,297.27844605748317,0.0,2600.3685516762034,114.21753109346875,124.00623240472922,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21112884.0,21112884.0,291.0424984242424,287.8820372168448,0.7166983314285714,370.05521735567885,1.0,1.0,1.0,3.0,0.6292182838145938,283.15,283.15,283.15002463567134,288.96124280152895,3.9682539682539675,1.0919138483139619,53000.00000000035,288.879001890909,288.3474285907512,1.2964383171272855,0.6745,0.6769049446787798,0.21097908785043396,0.20321119377651117,0.19934579306944905,0.16844823208591272,0.1421925,0.14269949050591163,0.10502289583333334,0.10539735729290996,297.15,293.15,297.1195227013148,297.50637480011073,297.50261720358117,296.8599590726226,297.41608862231374,297.2809124799886,0.0,2606.822189106065,114.21753109346858,126.91283324052037,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21112920.0,21112920.0,291.060505050505,287.8805471875643,0.7151866666666666,371.06611573722626,1.0,1.0,1.0,3.0,0.6290483566941208,283.15,283.15,283.1500350051168,289.0974046134612,3.9682539682539675,1.0919138483139619,53000.00000000035,288.8573939393939,288.4765460978382,1.328313289041184,0.6745,0.6765838913313899,0.21071373066286914,0.2099624431633508,0.19845882101222978,0.19398709789343851,0.1421925,0.14263180869998318,0.10502289583333334,0.10534736774174633,297.15,293.15,297.1287052342606,297.48918264942927,297.47739288140474,296.86966273504225,297.4259014548056,297.27816899098855,0.0,2621.979646264439,114.21753109346858,129.57851996063832,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21112956.0,21112956.0,291.07828756902353,287.87899050430275,0.7136891987301587,372.07245459059857,1.0,1.0,1.0,3.0,0.6288752468483176,283.15,283.15,283.1500235574621,289.1688403880511,3.9682539682539675,1.0919138483139614,53000.00000000035,288.8360549171717,288.5515769166914,1.3332493187030874,0.6745,0.6766289546557837,0.21082356708461386,0.21087456828030282,0.19762552472794168,0.1979518705922686,0.1421925,0.14264130857656412,0.10502289583333334,0.10535438431820845,297.15,293.15,297.13785874361116,297.47724032285856,297.4539173130147,296.87994031675106,297.43627879793,297.2770470988331,0.0,2635.7894852879394,114.2175310934684,131.37886703513834,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21112992.0,21112992.0,291.09583563636363,287.8773680691268,0.7122067200000001,373.0742202599708,1.0,1.0,1.0,3.0,0.6287000187934061,283.15,283.15,283.1500113257976,289.19495353806695,3.9682539682539675,1.0919138483139612,53000.00000000029,288.8149972363635,288.579969937378,1.333776524289276,0.6745,0.6767265357922053,0.21125789851201016,0.21118811931014186,0.19732706117569382,0.19803898920669813,0.1421925,0.14266187982302908,0.10502289583333334,0.1053695781707299,297.15,293.15,297.1467621301033,297.4696897664379,297.4381720100346,296.8902090859752,297.4465750293667,297.27828160438355,0.0,2643.8937875426127,114.21753109346825,132.91956359534515,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21113028.0,21113028.0,291.1131389090909,287.87568084278365,0.7107400228571429,374.07139908951825,1.0,1.0,1.0,3.0,0.628523585837586,283.15,283.15,283.1500041759695,289.2016841075034,3.9682539682539675,1.0919138483139608,53000.00000000023,288.7942333090908,288.58786631233164,1.3340548847616682,0.6745,0.6768198774882476,0.21194455127928138,0.21164332189716853,0.19749529435495233,0.19774135961350903,0.1421925,0.14268155734580817,0.10502289583333334,0.1053841119219832,297.15,293.15,297.15539478892407,297.4655037665703,297.4290193975767,296.90026365453605,297.4565634359535,297.28134900871214,0.0,2647.5625727724723,114.21753109346808,134.34196550054455,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21113064.0,21113064.0,291.130187043771,287.8739298430361,0.7092898996825397,375.0639774234161,1.0,1.0,1.0,3.0,0.6283465672660972,283.15,283.15,283.15000189321245,289.2044114123652,3.9682539682539675,1.0919138483139608,53000.00000000023,288.7737755474747,288.59112124985415,1.3351094436668371,0.6745,0.6768949743003444,0.2128481625489052,0.21238695738227098,0.1980459721749835,0.1979552484810748,0.1421925,0.14269738863336057,0.10502289583333334,0.10539580485700806,297.15,293.15,297.16380708632295,297.46413524116946,297.4251621271057,296.9100062420255,297.46614212870645,297.285850565066,0.0,2648.8101750882784,114.21753109346808,135.6825215226418,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21113100.0,21113100.0,291.1469696969697,287.87211614288896,0.707857142857143,376.05194160583943,1.0,1.0,1.0,3.0,0.6281693326340153,283.15,283.15,283.15000147180353,289.20826094333853,3.9682539682539675,1.0919138483139599,53000.000000000175,288.7536363636363,288.59528656816644,1.336676779659587,0.6745,0.6769576144601057,0.21388971066547696,0.21331426002844406,0.1988096736017425,0.19851444751296277,0.1421925,0.14271059391270358,0.10502289583333334,0.10540555823132028,297.15,293.15,297.1721381262878,297.4644856023028,297.42416988585353,296.91952605455236,297.4754412935073,297.2911521925007,0.0,2649.544103897443,114.21753109346787,136.96517148341687,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21113136.0,21113136.0,291.1634765252525,287.87024086870434,0.7064425447619047,377.0352779809635,1.0,1.0,1.0,3.0,0.6279919534216254,283.15,283.15,283.15000151592204,289.21340924452636,3.9682539682539675,1.0919138483139599,53000.000000000175,288.7338281696969,288.60064846926264,1.3385546309041927,0.6745,0.6770118392623542,0.21502794521778382,0.21436305096541064,0.19970586265370485,0.19927362105377386,0.1421925,0.14272202513611904,0.10502289583333334,0.10541400129397131,297.15,293.15,297.1804590915318,297.46598758589806,297.424895686771,296.9288976744529,297.4845606891263,297.29696014555606,0.0,2650.257274795004,114.21753109346787,138.2020322841867,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21113172.0,21113172.0,291.17969718518515,287.86830519820677,0.7050468977777777,378.0139728929635,1.0,1.0,1.0,3.0,0.6278143847822547,283.15,283.15,283.15000169536404,289.219617877599,3.9682539682539675,1.0919138483139592,53000.00000000012,288.7143633777777,288.60698771455986,1.3406832275536185,0.6745,0.6770583733441446,0.21625582178963942,0.2155202092570144,0.2007117351952265,0.20018518084287168,0.1421925,0.1427318350655853,0.10502289583333334,0.1054212468744377,297.15,293.15,297.1888188994753,297.4684938630523,297.4269686876822,296.9381526225288,297.49354395277373,297.3031956051025,0.0,2651.061813871526,114.21753109346766,139.38995860131388,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21113208.0,21113208.0,291.1956213333333,287.8663103583758,0.7036709942857143,378.9880126860146,1.0,1.0,1.0,3.0,0.6276366365989787,283.15,283.15,283.1500018799445,289.226455280085,3.9682539682539675,1.0919138483139592,53000.00000000012,288.69525439999995,288.6139052901998,1.3429671124804319,0.6745,0.6770996970009235,0.21754459194452327,0.21674941347512042,0.20178533424535483,0.2011867620045343,0.1421925,0.14274054657643265,0.10502289583333334,0.10542768116665616,297.15,293.15,297.1972340184226,297.47163447877375,297.42981675089777,296.94734587395595,297.5024577634106,297.30969777709214,0.0,2651.9498555699424,114.21753109346766,140.54254841864065,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21113244.0,21113244.0,291.2112386262626,287.8642576232268,0.7023156266666666,379.95738370429194,1.0,1.0,1.0,3.0,0.6274587095801274,283.15,283.15,283.1500020432472,289.2337522149413,3.9682539682539675,1.0919138483139592,53000.00000000012,288.67651364848473,288.62124557631904,1.345369217464257,0.6745,0.6771367813466798,0.21888256283346896,0.21803603292711313,0.20291013699890015,0.20225466623244628,0.1421925,0.14274836439086397,0.10502289583333334,0.10543345537774793,297.15,293.15,297.20571183322016,297.47525712670097,297.43321359879684,296.956502677206,297.5113314196016,297.31640333110516,0.0,2652.9082528413396,114.21753109346766,141.6652532916462,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21113280.0,21113280.0,291.2265387205387,287.8621483114777,0.7009815873015873,380.9220722919708,1.0,1.0,1.0,3.0,0.6272806058890588,283.15,283.15,283.15000215269697,289.2411862851606,3.9682539682539675,1.0919138483139592,53000.00000000012,288.65815353535345,288.62876531754824,1.347862020733556,0.6745,0.6771703965880732,0.22026049053009428,0.21936865046160953,0.2040738776968054,0.20337178580576323,0.1421925,0.14275545087746416,0.10502289583333334,0.10543868943259638,297.15,293.15,297.2142554629812,297.4792395651536,297.4369904627634,296.9656435283919,297.5201873129142,297.3232632664409,0.0,2653.903745714768,114.21753109346766,142.76277136875575,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21113316.0,21113316.0,291.2415112727273,287.8599837841027,0.6996696685714286,381.8820647932263,1.0,1.0,1.0,3.0,0.6271022753216311,283.15,283.15,283.15000474343435,289.2563428752935,3.9682539682539675,1.0919138483139592,53000.00000000012,288.6401864727272,288.64004431269643,1.3708396813277803,0.6745,0.6768991424435135,0.22169190474745384,0.22069334010386488,0.20528996794815452,0.2044873971083431,0.1421925,0.1426982673267595,0.15622861311818786,0.12629407210248095,297.15,293.15,297.22293739532824,297.4837206775309,297.44129455728955,296.97483592906264,297.5244295811119,297.32944362806467,0.0,2655.2205501607123,114.21753109346766,144.36874464265,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21113352.0,21113352.0,291.25614593939395,287.85776544177133,0.698380662857143,382.83734755223355,1.0,1.0,1.0,3.0,0.6269233983816713,283.15,283.15,283.15001324458535,289.3128224418101,3.9682539682539675,1.0919138483139592,53000.00000000012,288.62262487272716,288.6920549034899,1.3976604667472703,0.6745,0.6766210678598107,0.22318730256755231,0.22206536175012245,0.20657668354593414,0.20565031164030792,0.1421925,0.14263964594759992,0.1560459659633241,0.15089679543333384,297.15,293.15,297.23180627394606,297.48883103790996,297.4463607587842,296.98414694123306,297.5066964339857,297.3315682891718,0.0,2659.898561287691,114.21753109346766,146.87589877851963,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21113388.0,21113388.0,291.2704323771044,287.85549472217286,0.6971153625396825,383.7879069131679,1.0,1.0,1.0,3.0,0.626743318625348,283.15,283.15,283.15000989135933,289.3486553184486,3.9682539682539675,1.0919138483139592,53000.00000000012,288.6054811474746,288.7328048130134,1.4046890055930334,0.6745,0.6766312712455348,0.22475116645098098,0.22356692223671515,0.2079369782056298,0.2069455229242679,0.1421925,0.1426417969408165,0.15565197722598248,0.15511681690102583,297.15,293.15,297.2407763882181,297.4945730412104,297.45216941279216,296.99335473983757,297.4862270556768,297.333420127547,0.0,2665.835652160914,114.21753109346766,148.82037621726965,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21113424.0,21113424.0,291.2843602424242,287.85317309722495,0.69587456,384.7337292202044,1.0,1.0,1.0,3.0,0.6265622086254051,283.15,283.15,283.1500039495759,289.35368309782206,3.9682539682539675,1.0919138483139592,53000.00000000012,288.58876770909086,288.7412579272954,1.4082111139136853,0.6745,0.6766994185726726,0.22634392622669894,0.22514026793287917,0.20931206962150056,0.20831055014140074,0.1421925,0.14265616319554444,0.15560408635916773,0.1556233565354284,297.15,293.15,297.2496349731077,297.50041212571404,297.45791044114225,297.0022397451199,297.4723327657347,297.3365060101637,0.0,2668.7249615633177,114.21753109346766,150.76527884519066,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21113460.0,21113460.0,291.29791919191916,287.8508020701683,0.6946590476190477,385.67480081751825,1.0,1.0,1.0,3.0,0.6263807788541078,283.15,283.15,283.1500006779703,289.35015337494286,3.9682539682539675,1.0919138483139592,53000.00000000012,288.5724969696969,288.7413672384236,1.4114980965026207,0.6745,0.6767869847777772,0.22794276069218666,0.22674044397341267,0.21067583183199629,0.20968891076468035,0.1421925,0.14267462317718915,0.1558300861981904,0.15583269549343876,297.15,293.15,297.25833503308206,297.5060837283068,297.46327062849133,297.0108484225895,297.4634859619576,297.34040475488547,0.0,2669.4822917620913,114.21753109346766,152.95975643068758,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21113496.0,21113496.0,291.31109888215485,287.84838317254395,0.6934696177777778,386.61110804928467,1.0,1.0,1.0,3.0,0.6261993286727501,283.15,283.15,283.14999876384917,289.3437747440073,3.9682539682539675,1.0919138483139588,53000.00000000006,288.55668134141405,288.73900806026336,1.414854053582141,0.6745,0.6768793155196734,0.22954398518194077,0.22834886331889845,0.2120303164860381,0.21106340964169812,0.1421925,0.14269408757899354,0.15621966466014195,0.15610132152576783,297.15,293.15,297.26693458635583,297.5116021973435,297.46834011263354,297.01930385583745,297.45761066417276,297.3447582832686,0.0,2669.3361155901725,114.21753109346749,155.25556693821312,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21113532.0,21113532.0,291.32388896969695,287.84591796105605,0.6923070628571429,387.5426372596788,1.0,1.0,1.0,3.0,0.6260180452722057,283.15,283.15,283.14999769032926,289.3347250677303,3.9682539682539675,1.0919138483139588,53000.00000000006,288.5413332363635,288.73453024314574,1.4183806132850099,0.6745,0.6769761976612804,0.23114795210877404,0.22996296037555417,0.21337450503382388,0.21242855063047997,0.1421925,0.1427145114691647,0.15677516753787682,0.15653913599304783,297.15,293.15,297.27542564198365,297.5169084719679,297.4730545197712,297.0276227370072,297.45468887163014,297.3495400484721,0.0,2668.4925161386404,114.21753109346749,157.67742895149743,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21113568.0,21113568.0,291.3362791111111,287.8434080143182,0.6911721752380953,388.4693747928759,1.0,1.0,1.0,3.0,0.6258369991819651,283.15,283.15,283.1499970597245,289.323364510709,3.9682539682539675,1.0919138483139588,53000.00000000006,288.5264650666666,288.72826513639063,1.4220556526821855,0.6745,0.6770774422782078,0.23275441370344835,0.23158128084177648,0.2147105614952698,0.21378541754277353,0.1421925,0.1427358550202284,0.1574561763575834,0.15712458648385663,297.15,293.15,297.2838275302734,297.5220195684502,297.4774641353296,297.0358459777691,297.45396425561205,297.3546242934869,0.0,2667.1549604451106,114.21753109346749,160.21797953265346,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21113604.0,21113604.0,291.3482589629629,287.8408549294846,0.6900657473015873,389.3913069930511,1.0,1.0,1.0,3.0,0.6256562359856692,283.15,283.15,283.1499964050438,289.3100283788345,3.9682539682539675,1.0919138483139588,53000.00000000006,288.5120892444444,288.7205492082614,1.4258250624140172,0.6745,0.6771822906585739,0.23436261057272406,0.23320195134268173,0.2160417207982737,0.21513679095636593,0.1421925,0.14275795828683363,0.1582012749985613,0.15780350624675132,297.15,293.15,297.29217319571114,297.52698170531374,297.48166492442874,297.0440289889567,297.45431124325546,297.35983201153323,0.0,2665.5492298447634,114.21753109346749,162.85244907618895,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21113640.0,21113640.0,291.3598181818182,287.83826031876526,0.6889885714285714,390.30842020437956,1.0,1.0,1.0,3.0,0.6254758639280381,283.15,283.15,283.14999567669713,289.2941431108272,3.9682539682539675,1.0919138483139583,53000.0,288.49821818181806,288.7108947475234,1.429671034433978,0.6745,0.6772912214723957,0.2359721748492286,0.2348250353777918,0.21736752403944176,0.21648298778859848,0.1421925,0.14278092217822627,0.15899952556067742,0.1585571736557704,297.15,293.15,297.30045724701444,297.5317766611411,297.4856427262879,297.052176380098,297.4555096057929,297.3651125240669,0.0,2663.6124641105494,114.21753109346731,165.58481679305288,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21113676.0,21113676.0,291.3709464242424,287.8356258058259,0.68794144,391.2207007710365,1.0,1.0,1.0,3.0,0.6252960798815109,283.15,283.15,283.14999493541126,289.2749710733852,3.9682539682539675,1.0919138483139583,53000.0,288.484864290909,288.6986122311954,1.4336055241077315,0.6745,0.6774056274194161,0.23758327561910347,0.23645126151665974,0.21868609022841623,0.2178225852769241,0.1421925,0.142805040291824,0.1598598324482483,0.15939666625533155,297.15,293.15,297.30865426045534,297.53634036672133,297.4893202601357,297.0602780220697,297.4576702089582,297.3704526236681,0.0,2661.221940451978,114.21753109346731,168.44122748499925,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21113712.0,21113712.0,291.3816333468013,287.8329530220737,0.6869251453968254,392.12813503719707,1.0,1.0,1.0,3.0,0.6251168248945035,283.15,283.15,283.1499941693966,289.2533563533451,3.9682539682539675,1.0919138483139583,53000.0,288.47203998383833,288.6843988116944,1.4375745023017221,0.6745,0.6775240928906772,0.23919447102102714,0.23807892263250113,0.21999923604388702,0.21915784057497525,0.1421925,0.14283001420067842,0.1607441874701505,0.16026899595636354,297.15,293.15,297.3167859929688,297.54073980057825,297.4927958778512,297.0683499689071,297.4601437314963,297.37576307436035,0.0,2658.4919614086307,114.21753109346731,171.38575216591073,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21113748.0,21113748.0,291.3918686060606,287.83024360282786,0.6859404800000001,393.0307093470365,1.0,1.0,1.0,3.0,0.6249382661625289,283.15,283.15,283.1499934331324,289.2291096570028,3.9682539682539675,1.0919138483139583,53000.0,288.45975767272716,288.66806196434015,1.441571581944034,0.6745,0.6776469373062891,0.24080510313381492,0.23970745198816043,0.22130564479195663,0.22048758186859552,0.1421925,0.1428559112422898,0.16164833924089658,0.16116916079936106,297.15,293.15,297.32483760216604,297.5449490109186,297.49604166499756,297.0763834975788,297.46283459857887,297.381009274848,0.0,2655.380864364252,114.21753109346731,174.42268730916436,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21113784.0,21113784.0,291.40164185858583,287.8274991833769,0.6849882361904761,393.92841004472996,1.0,1.0,1.0,3.0,0.6247604478574342,283.15,283.15,283.1499927056822,289.20243235663924,3.9682539682539675,1.0919138483139583,53000.0,288.4480297696969,288.6497699227741,1.445586612662964,0.6745,0.6777738299882404,0.2424144974545356,0.2413361052503101,0.22260505054889024,0.22181155775485797,0.1421925,0.14288266170586045,0.16256546387343987,0.16208838479177076,297.15,293.15,297.33281482819314,297.54897594791305,297.49906998417305,297.08437594481586,297.46562875100847,297.38617309122077,0.0,2651.9129976090103,114.21753109346731,177.54474875497613,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21113820.0,21113820.0,291.41094276094276,287.8247213949232,0.6840692063492064,394.82122347445255,1.0,1.0,1.0,3.0,0.6245832957929558,283.15,283.15,283.14999198960885,289.1738070680621,3.9682539682539675,1.0919138483139583,53000.0,288.4368686868686,288.6299471576746,1.449611655464286,0.6745,0.6779041373585589,0.24402251241429163,0.24296441807273775,0.2238983746513621,0.22313040864462824,0.1421925,0.14291013202573297,0.163490165727956,0.1630192611137381,297.15,293.15,297.340759510907,297.5528525851427,297.5019206420937,297.09233303963833,297.4684536290629,297.39126388136896,0.0,2648.1604925398096,114.21753109346731,180.74015952821634,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21113856.0,21113856.0,291.41976096969694,287.8219118604147,0.6831841828571429,395.7091359803796,1.0,1.0,1.0,3.0,0.624406880092927,283.15,283.15,283.1499912586743,289.14315680948204,3.9682539682539675,1.0919138483139583,53000.0,288.42628683636354,288.6085252050985,1.453642942415221,0.6745,0.6780377647133612,0.24562881345591542,0.2445920108585709,0.22518510436327976,0.22444364835650288,0.1421925,0.14293830223721957,0.16442022726582875,0.16395901322184614,297.15,293.15,297.3486736028272,297.55657549111794,297.50458967131505,297.10025329485296,297.4712690567764,297.39627222337793,0.0,2644.108534710367,114.21753109346731,184.00727332232583,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21113892.0,21113892.0,291.4280861414141,287.81907219026647,0.6823339580952381,396.5921339066861,1.0,1.0,1.0,3.0,0.6242312761309838,283.15,283.15,283.14999079397427,289.11160342790765,3.9682539682539675,1.0919138483139583,53000.0,288.41629663030295,288.58611990359054,1.4576775951401222,0.6745,0.678174708352801,0.24723349043896345,0.24621865164421078,0.22646523378983108,0.2257508761880338,0.1421925,0.14296717156034938,0.16535412545651337,0.1649053885459649,297.15,293.15,297.3565544639742,297.56014487991075,297.5070787064453,297.1081373827075,297.47404602299946,297.40119229120745,0.0,2639.822285225928,114.21753109346731,187.34524728908576,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21113928.0,21113928.0,291.4359079326599,287.8162039779715,0.6815193244444444,397.4702035975474,1.0,1.0,1.0,3.0,0.6240567195136595,283.15,283.15,283.1499906937072,289.0801899444298,3.9682539682539675,1.0919138483139583,53000.0,288.406910480808,288.56372886440005,1.4617147024104942,0.6745,0.6783153187791441,0.24883754679762357,0.24784450185572873,0.22773908318572206,0.22705125506872872,0.1421925,0.14299681388510516,0.1662919539173851,0.16585776444103678,297.15,293.15,297.3643987437595,297.56354501103635,297.50937487796705,297.1159856967038,297.47676159446434,297.4060131847862,0.0,2635.416900883626,114.21753109346731,190.76028410021098,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21113964.0,21113964.0,291.443216,287.81330879560335,0.6807410742857143,398.3433313971387,1.0,1.0,1.0,3.0,0.6238830411788526,283.15,283.15,283.14999067134596,289.0490836252604,3.9682539682539675,1.0919138483139583,53000.0,288.3981407999999,288.54165528692386,1.4657552192461558,0.6745,0.6784588277532589,0.2504428744284382,0.24947101213913345,0.2290099291713963,0.22834774121852713,0.1421925,0.14302706725768016,0.167232344068681,0.16681355970032707,297.15,293.15,297.3722238484825,297.5668336962573,297.511547442763,297.12381934146504,297.479417634175,297.41076839262854,0.0,2631.0020212452723,114.21753109346731,194.2407591125019,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21114000.0,21114000.0,291.45,287.8103881892109,0.68,399.211503649635,1.0,1.0,1.0,3.0,0.6237101481042209,283.15,283.15,283.14999073518675,289.0185133792285,3.9682539682539675,1.0919138483139583,53000.0,288.38999999999993,288.52001859463365,1.4697916664184971,0.6745,0.678605001290038,0.25204208387321936,0.2510957381662828,0.23027143612667328,0.22963876136263223,0.1421925,0.14305788235127315,0.1681687618600321,0.16776957266266462,297.15,293.15,297.3799355386495,297.56993788450416,297.51352835968197,297.1315469171531,297.48191944341363,297.41537362868047,0.0,2626.6176357375143,114.21753109346731,197.78105902155696,296.8499840280444,296.8024553353901,297.1342047832002,297.6901152051127,296.8524344197909,2938.6162258525383,4263.04611186539,0.605712431507404,0.1391
21114000.0,21114000.0,291.45,287.8103881892109,0.68,399.211503649635,1.0,1.0,1.0,3.0,0.6237101481042209,283.15,283.15,283.14999073518675,289.0185133792285,3.9682539682539675,1.0919138483139583,53000.0,288.38999999999993,288.52001859463365,1.4697916664184971,0.6745,0.678605001290038,0.25204208387321936,0.2510957381662828,0.23027143612667328,0.22963876136263223,0.1421925,0.14305788235127315,0.1681687618600321,0.16776957266266462,297.15,293.15,297.3799355386495,297.56993788450416,297.51352835968197,297.1315469171531,297.48191944341363,297.41537362868047,0.0,2626.6176357375143,114.21753109346731,197.78105902155696,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21114036.0,21114036.0,291.45630582857143,287.8072673159561,0.67927824,400.0747066992117,1.0,1.0,1.0,3.0,0.6235382375371217,283.15,283.15,283.149991029446,288.9893396179837,3.9682539682539675,1.0919138483139583,53000.0,288.3824330057142,288.4993953332899,1.4738026177841648,0.6745,0.6787544302032255,0.2536164090824875,0.2527108286199207,0.23150549434160334,0.23091621549370123,0.1421925,0.14308938371634117,0.16908696585973543,0.16871966092075827,297.15,293.15,297.3872789640495,297.5726052002029,297.515071997261,297.1389209581369,297.4840132275128,297.4195780694326,0.0,2622.3414983480347,114.21753109346731,201.38467275526617,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21114072.0,21114072.0,291.462192237037,287.8037767588445,0.6785574755555556,400.9329268900438,1.0,1.0,1.0,3.0,0.6233670514168544,283.15,283.15,283.1499914046665,288.9614923519756,3.9682539682539675,1.0919138483139583,53000.0,288.3753693155555,288.4798790692258,1.477749827132244,0.6745,0.6789070613527193,0.2551513245535127,0.25430187738726445,0.23270038998360842,0.2321682812646245,0.1421925,0.1431215601503284,0.16997537200272855,0.16965184594028127,297.15,293.15,297.3940652028161,297.57470680306045,297.51606493300994,297.14575896079276,297.4855489492068,297.4232289697772,0.0,2618.2121865311397,114.21753109346731,205.03909651990733,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21114108.0,21114108.0,291.4676681650793,287.79992617471277,0.6778378133333334,401.78615056630656,1.0,1.0,1.0,3.0,0.6231966721934779,283.15,283.15,283.1499918404213,288.93531911551156,3.9682539682539675,1.0919138483139583,53000.0,288.3687982019047,288.4616879136491,1.4815994185905959,0.6745,0.6790632862904353,0.256647121221598,0.2558561054034257,0.2338572598288544,0.23338351458268655,0.1421925,0.14315449419696474,0.17083361067924324,0.17055603404594877,297.15,293.15,297.4002602684579,297.5762558925722,297.51653699380523,297.1520397124167,297.4865331964466,297.42632521273975,0.0,2614.287864854583,114.21753109346731,208.74024037713974,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21114144.0,21114144.0,291.4727425523809,287.79572521274696,0.67711936,402.6343640721752,1.0,1.0,1.0,3.0,0.6230271648403574,283.15,283.15,283.1499923553523,288.9111936731135,3.9682539682539675,1.0919138483139583,53000.0,288.3627089371428,288.44510804667544,1.4853425261528725,0.6745,0.6792230685407388,0.25810506795772703,0.25737018540578877,0.23497803279962487,0.23455955223317254,0.1421925,0.14318817816675908,0.17166202732801406,0.1714290918967447,297.15,293.15,297.4058424976201,297.57727990710833,297.51652982420495,297.1577540437677,297.48698729359336,297.4288787132589,0.0,2610.6279369395374,114.21753109346731,212.484298500489,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21114180.0,21114180.0,291.4774243386243,287.7911835143296,0.6764022222222222,403.4775537518248,1.0,1.0,1.0,3.0,0.6228583201910618,283.15,283.15,283.14999289907865,288.88881251307953,3.9682539682539675,1.0919138483139583,53000.0,288.35709079365074,288.42990286199483,1.4890041728752164,0.6745,0.6793857815556064,0.2595359407904654,0.2588533281262289,0.2360733859107525,0.23570591897430573,0.1421925,0.14322247997604973,0.1724688570281,0.17227801666008283,297.15,293.15,297.4109670291747,297.57793209689055,297.5161913517323,297.1630502318437,297.48706319919177,297.43104078176657,0.0,2607.192737847844,114.21753109346731,216.26844845711412,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21114216.0,21114216.0,291.481722463492,287.7863107128932,0.6756865066666667,404.31570594943065,1.0,1.0,1.0,3.0,0.6226900993888884,283.15,283.15,283.1499934658878,288.8682201224496,3.9682539682539675,1.0919138483139583,53000.0,288.3519330438095,288.41615194067447,1.4925987079627383,0.6745,0.6795508596055772,0.26094569914405646,0.2603110782701711,0.23714930129560036,0.23682864588381344,0.1421925,0.14325728036244037,0.17325783297030742,0.173106228576119,297.15,293.15,297.41568661967955,297.5783058480515,297.51561882175685,297.16799243463043,297.4868451426671,297.4328897733571,0.0,2604.0104714787776,114.21753109346731,220.08747130231504,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21114252.0,21114252.0,291.48564586666663,287.7811164337801,0.67497232,405.1488070091679,1.0,1.0,1.0,3.0,0.6225226800026172,283.15,283.15,283.149993990458,288.8499142879114,3.9682539682539675,1.0919138483139583,53000.0,288.34722495999995,288.40428050072694,1.496114437917114,0.6745,0.6797183206571072,0.262330518449159,0.2617393391628072,0.23820241829371191,0.23792417562424303,0.1421925,0.1432925831134703,0.17402513313684484,0.1739096755337052,297.15,293.15,297.419898432051,297.5783584403413,297.5147847911784,297.17250721229067,297.48628283973665,297.43436634311956,0.0,2601.164384378327,114.21753109346731,223.937934473864,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21114288.0,21114288.0,291.48920348783065,287.7756102941079,0.6742597688888888,405.9768432752117,1.0,1.0,1.0,3.0,0.6223557995504517,283.15,283.15,283.1499944782391,288.83317290805434,3.9682539682539675,1.0919138483139583,53000.0,288.3429558146031,288.393693627824,1.4995853227021254,0.6745,0.679887408698264,0.2637009128554616,0.2631510704408656,0.23924211902544834,0.23900450598967082,0.1421925,0.14332822885296945,0.17477888189772436,0.17469821350253253,297.15,293.15,297.42378487870997,297.5782365616063,297.5138146441343,297.17676178342987,297.48552337098585,297.43562424777326,0.0,2598.5543862344966,114.21753109346731,227.81777240517192,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21114324.0,21114324.0,291.49240426666665,287.769801902642,0.67354896,406.7998010917372,1.0,1.0,1.0,3.0,0.6221893914294772,283.15,283.15,283.1499949341538,288.8178068330961,3.9682539682539675,1.0919138483139583,53000.0,288.3391148799999,288.3842352584385,1.5030189649408583,0.6745,0.680057966257844,0.26505942300168794,0.2645492123323061,0.24027059337765438,0.24007223768886948,0.1421925,0.14336418438416376,0.17552103850915607,0.17547407123358572,297.15,293.15,297.42739226394525,297.5779754924156,297.51273748717915,297.18079542440387,297.4846022535311,297.436700584295,0.0,2596.1536410793806,114.21753109346731,231.7264350946342,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21114360.0,21114360.0,291.4952571428571,287.76370085967375,0.6728400000000001,407.6176668029197,1.0,1.0,1.0,3.0,0.6220234256703411,283.15,283.15,283.14999536002927,288.8037621219603,3.9682539682539675,1.0919138483139583,53000.0,288.33569142857135,288.37585102738404,1.5064194461187495,0.6745,0.6802297505737416,0.2664076571353766,0.2659356053075693,0.2412889617260846,0.24112880256717484,0.1421925,0.14340039852995812,0.1762525003950288,0.1762383528171251,297.15,293.15,297.4307465267741,297.5776002412622,297.5115726425665,297.184630336092,297.4835412014218,297.4376181896234,0.0,2593.9518681074587,114.21753109346731,235.66145752704992,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21114396.0,21114396.0,291.4977710560846,287.75731675690514,0.6721329955555555,408.4304267529343,1.0,1.0,1.0,3.0,0.6218578957340289,283.15,283.15,283.1499957577474,288.7910470905454,3.9682539682539675,1.0919138483139583,53000.0,288.33267473269837,288.3685492787548,1.509788438763438,0.6745,0.6804025586551017,0.26774643571822054,0.2673113087299836,0.24229758252758749,0.24217476754306771,0.1421925,0.14343682849750267,0.1769733985954175,0.17699133352608115,297.15,293.15,297.433858889123,297.5771270979499,297.5103327299557,297.18827728575155,297.4823523906827,297.4383896786926,0.0,2591.952726397227,114.21753109346731,239.61982647645695,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21114432.0,21114432.0,291.4999549460317,287.7506591773405,0.6714280533333333,409.2380672859562,1.0,1.0,1.0,3.0,0.6216926583615021,283.15,283.15,283.1499961323759,288.77924512083314,3.9682539682539675,1.0919138483139583,53000.0,288.33005406476184,288.3619896898264,1.5131370739241805,0.6745,0.6805763308033297,0.2690791576187101,0.26868024690227976,0.24329955076447587,0.24321371671878314,0.1421925,0.14347346170163447,0.17768701730258907,0.17773669834673597,297.15,293.15,297.4368132696196,297.5765950702386,297.50904565272145,297.19180192655006,297.4810804257396,297.4390672689739,0.0,2590.091151605203,114.21753109346731,243.6040406570546,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21114468.0,21114468.0,291.50181775238093,287.7437376951831,0.6707252800000001,410.0405747461606,1.0,1.0,1.0,3.0,0.6215277452354417,283.15,283.15,283.1499964953343,288.7684847500023,3.9682539682539675,1.0919138483139583,53000.0,288.3278186971428,288.35627569219713,1.51646295779409,0.6745,0.6807509080778285,0.2704055337241076,0.2700420022923176,0.24429419009707654,0.24424484431671623,0.1421925,0.1435102646358141,0.17839247152793686,0.1784734594771488,297.15,293.15,297.4395969807911,297.57600574460156,297.50771207666884,297.1951953072681,297.4797211782333,297.4396462575126,0.0,2588.3885110861115,114.21753109346731,247.61057759081336,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21114504.0,21114504.0,291.5033684148148,287.73656187574034,0.6700247822222223,410.8379354777226,1.0,1.0,1.0,3.0,0.6213632509962482,283.15,283.15,283.14999680427826,288.75900007664325,3.9682539682539675,1.0919138483139583,53000.0,288.3259579022221,288.35161469525207,1.5197588764709629,0.6745,0.6809259604403466,0.27172414209989065,0.2713949677905299,0.24527932939073038,0.24526575547974147,0.1421925,0.14354716772411263,0.1790871551537141,0.17919878809184825,297.15,293.15,297.44216702491076,297.5753541661938,297.5063281529868,297.1984259923517,297.4782582502608,297.44010671734077,0.0,2586.8884960384294,114.21753109346731,251.6315907008786,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
