,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21114540.0,21114540.0,291.50461587301584,287.72914127533363,0.6693266666666666,411.6301358248175,1.0,1.0,1.0,3.0,0.6211990153094397,283.15,283.15,283.1499970922911,288.75033554415154,3.9682539682539675,1.0919138483139583,53000.0,288.3244609523809,288.34761503443747,1.523036724533623,0.6745,0.6811016563330702,0.27303802383969367,0.27274271848157877,0.24625835761790343,0.24628031785320195,0.1421925,0.14358420647611578,0.1797749044478535,0.17991693491064117,297.15,293.15,297.44460798124123,297.5746677772524,297.50491442112974,297.20155871588076,297.4767322469848,297.4404962284978,0.0,2585.5143423764684,114.21753109346731,255.67360288307268,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21114576.0,21114576.0,291.5055690666666,287.72148544121603,0.66863104,412.41716213162044,1.0,1.0,1.0,3.0,0.621034970949715,283.15,283.15,283.14999736977956,288.742314679484,3.9682539682539675,1.0919138483139583,53000.0,288.32331711999996,288.3441281382405,1.526301355011532,0.6745,0.6812780104982357,0.2743485742562663,0.27408683788468685,0.24723265755816407,0.24729009369962268,0.1421925,0.14362138399965954,0.18045724881579867,0.1806295894360129,297.15,293.15,297.4469568874265,297.5739605318028,297.5034806612715,297.2046219396703,297.47516097212105,297.44083619845844,0.0,2584.2362061304484,114.21753109346731,259.7384290588912,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21114612.0,21114612.0,291.5062369354497,287.713603911496,0.6679380088888889,413.19900074230657,1.0,1.0,1.0,3.0,0.6208711839787433,283.15,283.15,283.1499976323293,288.7351321388301,3.9682539682539675,1.0919138483139583,53000.0,288.3225156774603,288.3413430746409,1.5295468338818943,0.6745,0.681454731524111,0.2756548696486617,0.2754261766321176,0.24820042575811377,0.24829301913359514,0.1421925,0.14365863886173777,0.18113198933943783,0.18133434523668338,297.15,293.15,297.4491862174146,297.5732323040254,297.50202533818486,297.20759575435494,297.47353297541827,297.4411145178796,0.0,2583.0934397506935,114.21753109346731,263.81863354777636,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21114648.0,21114648.0,291.5066284190476,287.70550621506766,0.66724768,413.9756380010511,1.0,1.0,1.0,3.0,0.6207077065747253,283.15,283.15,283.1499978298587,288.72885926180055,3.9682539682539675,1.0919138483139583,53000.0,288.32204589714274,288.3393029590594,1.5327678028378309,0.6745,0.6816314355195086,0.2769559380318383,0.2767597698524831,0.24915988699277677,0.24928728412141646,0.1421925,0.14369589013359185,0.1817970900793859,0.18202908434354825,297.15,293.15,297.4512751691895,297.5724826042155,297.50054752302947,297.21046524310384,297.4718406330792,297.4413222345235,0.0,2582.098628593942,114.21753109346731,267.9067035610444,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21114684.0,21114684.0,291.50675245714285,287.6972018715484,0.66656016,414.7470602520292,1.0,1.0,1.0,3.0,0.6205444064044571,283.15,283.15,283.1499980237254,288.72317252423835,3.9682539682539675,1.0919138483139583,53000.0,288.3218970514285,288.3377301337794,1.5359741074541557,0.6745,0.6818084326503108,0.27825406152040777,0.278090185461391,0.25011393343466076,0.2502760981324791,0.1421925,0.1437332032018225,0.18245596697970543,0.1827175091058267,297.15,293.15,297.4532889375396,297.57172636828807,297.4990580520668,297.2132791528972,297.47011237597377,297.4414929773531,0.0,2581.193123824498,114.21753109346731,272.0106079088234,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21114720.0,21114720.0,291.506617989418,287.6887003912225,0.6658755555555556,415.51325383941605,1.0,1.0,1.0,3.0,0.6203812574825427,283.15,283.15,283.1499982111896,288.71803403294206,3.9682539682539675,1.0919138483139583,53000.0,288.3220584126983,288.3366027394135,1.539166177620417,0.6745,0.6819856609591367,0.2795496705439392,0.2794178667066963,0.2510626673994317,0.25125960693661714,0.1421925,0.14377056500508828,0.18310829617670016,0.18339953453871188,297.15,293.15,297.45524326190974,297.5709685626695,297.497558026331,297.21604810311743,297.46834413069047,297.44163241694366,0.0,2580.370678852385,114.21753109346731,276.12945403188655,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21114756.0,21114756.0,291.50623395555556,287.68001127499207,0.6651939733333333,416.2742051073869,1.0,1.0,1.0,3.0,0.6202182081658162,283.15,283.15,283.1499985481206,288.71385383436296,3.9682539682539675,1.0919138483139583,53000.0,288.3225192533332,288.3351769858285,1.5421061961312328,0.6745,0.6820205603870786,0.2808436117673342,0.2807136479022428,0.252008235043346,0.25221127722559,0.1421925,0.14377792221325378,0.18375631455711,0.18405534057350428,297.15,293.15,297.4571612106334,297.5702089037519,297.4960537194975,297.2187899495044,297.46654713414546,297.4417521835066,0.0,2579.6406171749977,114.21753109346731,277.77629261512664,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21114792.0,21114792.0,291.50560929523806,287.6711440143347,0.66451552,417.0299004001168,1.0,1.0,1.0,3.0,0.6200552687647155,283.15,283.15,283.1499990289632,288.7113777485748,3.9682539682539675,1.0919138483139583,53000.0,288.3232688457142,288.33414595485925,1.5448992113194249,0.6745,0.6819759350447183,0.28213606363454724,0.2819904874090806,0.25294971681068223,0.2531423819208386,0.1421925,0.14376851466841528,0.18439863406631707,0.1846926305305534,297.15,293.15,297.45904447979035,297.5694589729077,297.4945522968571,297.2215073753659,297.46472247742156,297.44185712046857,0.0,2579.1085932780684,114.21753109346731,278.0334749242483,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21114828.0,21114828.0,291.5047529481481,287.6621080912678,0.6638403022222222,417.780326061781,1.0,1.0,1.0,3.0,0.6198924011169195,283.15,283.15,283.15000052395453,288.71237721327276,3.9682539682539675,1.0919138483139583,53000.0,288.32429646222215,288.3338716700227,1.5810779798564192,0.9583270942066653,0.7158225006250071,0.2834361833375022,0.28312662946432965,0.2538962866041366,0.25393732369480704,0.1421925,0.1436195971566334,0.1850431948580189,0.18522190096975133,297.15,293.15,297.4605177926624,297.5688308461261,297.4931718562935,297.2243293835139,297.46300223226353,297.4419704221719,0.0,2578.8211611044626,114.21753109346731,279.0861882296413,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21114864.0,21114864.0,291.5036738539682,287.65291297831993,0.6631684266666668,418.5254684365548,1.0,1.0,1.0,3.0,0.6197292223932304,283.15,283.15,283.1500029841026,288.7487971314357,3.9682539682539675,1.0919138483139583,53000.0,288.32559137523805,288.41741024966393,1.767178116419858,0.9578511111323685,0.901167524612929,0.28482804678769225,0.2837867014209833,0.25497591107547657,0.2542880018118299,0.1421925,0.14296233634310526,0.18577650213315489,0.1854006058476221,297.15,293.15,297.4470624219117,297.56934350359194,297.49355327329766,297.2284002944301,297.46281310272883,297.440234519192,0.0,2582.493918006643,114.21753109346731,293.50707699539294,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21114900.0,21114900.0,291.5023809523809,287.6435681385092,0.6625,419.26531386861313,1.0,1.0,1.0,3.0,0.6195660820452578,283.15,283.15,283.15000388211905,288.711990370365,3.9682539682539675,1.0919138483139583,53000.0,288.3271428571428,288.3687237618337,1.8118354902230185,0.9526307706670487,0.949960812689019,0.2862295477191502,0.27814244603065097,0.2559719762062174,0.2552243303884561,0.1421925,0.14284715108879797,0.18647400272236597,0.18603073483107985,297.15,293.15,297.4220107808536,297.56995623372313,297.4928338883025,297.23135444622994,297.46203014127354,297.4356370980766,0.0,2578.5699620779346,114.21753109346731,301.09128932110474,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21114936.0,21114936.0,291.50088318306877,287.63408302532844,0.6618351288888888,419.99984870213143,1.0,1.0,1.0,3.0,0.6194032100284066,283.15,283.15,283.1499816859114,288.6541360715293,3.9682539682539675,1.0919138483139583,53000.0,288.3289401803174,288.35336326877024,1.8178780484835555,0.9471194071649083,0.9527471309952227,0.28765958347211806,0.27972207366387575,0.2568643879973582,0.2562054188457853,0.1421925,0.14285632222075773,0.18711827272053655,0.18672140797178793,297.15,293.15,297.39722147691623,297.57087654500504,297.4908161534474,297.2329312919371,297.46040165985494,297.4304494254322,0.0,2576.6345994536537,114.21753109346731,304.5090099219974,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21114972.0,21114972.0,291.4991894857143,287.6244670827377,0.66117392,420.72905928128466,1.0,1.0,1.0,3.0,0.6192407925750367,283.15,283.15,283.149991475211,288.69584207972224,3.9682539682539675,1.0919138483139583,53000.0,288.3309726171428,288.40276667967123,1.8184629574174824,0.9422505458594848,0.9485990173162104,0.2888670382984584,0.2829487136759387,0.25763174863193006,0.2570711797431264,0.1421925,0.14287541773600668,0.18768500999163382,0.18735138994863457,297.15,293.15,297.37505377292194,297.56906098219474,297.4872877681338,297.2334406567947,297.4575683102107,297.4244822980512,0.0,2577.8702899908544,114.21753109346731,306.5554067517209,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21115008.0,21115008.0,291.4973088,287.6147297451631,0.66051648,421.45293195024817,1.0,1.0,1.0,3.0,0.6190788340623492,283.15,283.15,283.15002770137966,288.74372842858054,3.9682539682539675,1.0919138483139583,53000.0,288.3332294399999,288.3728361771258,1.820448301760383,0.9380106709378881,0.9441519661343644,0.2897977418366725,0.28801399806373396,0.25826281926453337,0.257846705328702,0.1421925,0.14290731916220906,0.18816073556629165,0.1879256895745549,297.15,293.15,297.35536118442855,297.5639419348948,297.4821441860798,297.23302531650205,297.453341100394,297.4175627444599,0.0,2575.071382226387,114.21753109346731,310.4000491129685,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21115044.0,21115044.0,291.49525006560845,287.6048804375041,0.6598629155555555,422.17145305319707,1.0,1.0,1.0,3.0,0.6189168342287287,283.15,283.15,283.1499838777895,288.58343855315127,3.9682539682539675,1.0919138483139583,53000.0,288.33569992126974,288.246784815187,1.8198953115368979,0.9345414038939581,0.9403581131742549,0.29058913741048487,0.2899938960539037,0.25887162644207123,0.25855776603874964,0.1421925,0.14294973245248999,0.18860785554925852,0.18845193346494157,297.15,293.15,297.338407773848,297.55732362659694,297.4768997365298,297.2322963222173,297.44879590631075,297.4107446731006,0.0,2568.1830813230717,114.21753109346731,314.1768068470187,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21115080.0,21115080.0,291.4930222222222,287.5949285751462,0.6592133333333334,422.8846089343066,1.0,1.0,1.0,3.0,0.6187550096309499,283.15,283.15,283.1499062429209,288.4957210742495,3.9682539682539675,1.0919138483139583,53000.0,288.33837333333327,288.3738295109999,1.8186268811720105,0.9318419077892817,0.9371385000456026,0.2914245454923914,0.29082986001551253,0.25952420078250177,0.2591851478902044,0.1421925,0.1429940019158929,0.18906397465945368,0.18891540894969408,297.15,293.15,297.32410914850993,297.5515264391565,297.4724558613182,297.2316002954135,297.44460237217504,297.40485882331467,0.0,2572.7957164035274,114.21753109346731,317.80634559466586,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21115116.0,21115116.0,291.49063420952376,287.5848835639819,0.65856784,423.5923859377518,1.0,1.0,1.0,3.0,0.618594827023556,283.15,283.15,283.15007619306897,288.88745198260295,3.9682539682539675,1.0919138483139583,53000.0,288.3412389485714,288.5144216367787,1.8176881937001415,0.9291211523444475,0.9344142422099232,0.2921052214153292,0.29161555554339147,0.25994736236648963,0.2597491464619769,0.1421925,0.1430364413300725,0.18937583747550077,0.18932788205088263,297.15,293.15,297.31032649815813,297.54408992608273,297.46527000893224,297.2297384220775,297.4382136281318,297.3975276966765,0.0,2576.634688204186,114.21753109346731,321.4079858909,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21115152.0,21115152.0,291.48809496719576,287.57475480043905,0.6579265422222222,424.29477040770803,1.0,1.0,1.0,3.0,0.6184341133037473,283.15,283.15,283.1500494504004,288.62518618850805,3.9682539682539675,1.0919138483139583,53000.0,288.344286039365,288.12429409453193,1.8174645020775044,0.9268917959819366,0.9323098136840253,0.29280921806678795,0.2924456689111471,0.2603776678611474,0.26035542388451605,0.1421925,0.14307562349670414,0.18968354934145903,0.18975090076737364,297.15,293.15,297.29830068773026,297.53716572517834,297.45836914763333,297.227894153435,297.4319427902351,297.3907345008424,0.0,2557.2950048445605,114.21753109346731,325.00498183198954,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21115188.0,21115188.0,291.4854134349206,287.56455167151483,0.6572895466666667,424.99174868835036,1.0,1.0,1.0,3.0,0.6182725263525761,283.15,283.15,283.1498726956907,288.3626597531408,3.9682539682539675,1.0919138483139583,53000.0,288.3475038780952,288.2607948991829,1.8174055734582193,0.9258569206480857,0.9304995555717399,0.29378651875829737,0.2932467591802797,0.261156691540302,0.26090429767638135,0.1421925,0.1431139586456897,0.19018154638647974,0.19013151236172451,297.15,293.15,297.28983404095084,297.5338730837182,297.45625471656587,297.22763128782026,297.42908820536957,297.387336266885,0.0,2567.0978096455415,114.21753109346731,328.5922393534427,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21115224.0,21115224.0,291.4825985523809,287.5542835548192,0.65665696,425.68330712385404,1.0,1.0,1.0,3.0,0.6181124928707048,283.15,283.15,283.1500516018088,288.88243026766366,3.9682539682539675,1.0919138483139583,53000.0,288.3508817371428,288.59711664722414,1.8177832293742955,0.9244531914366501,0.9290930086228429,0.2945579939573949,0.2940698114633032,0.26164731003730946,0.2614642987976401,0.1421925,0.14315079514417672,0.1905112396193903,0.19051258091959083,297.15,293.15,297.280782884125,297.5282506891995,297.4505928329578,297.2261432138848,297.42361990044844,297.38187790412314,0.0,2580.343452866075,114.21753109346731,332.227983520009,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21115260.0,21115260.0,291.4796592592592,287.54395981862376,0.6560288888888889,426.3694320583942,1.0,1.0,1.0,3.0,0.6179518437696018,283.15,283.15,283.1500811092093,288.728625976055,3.9682539682539675,1.0919138483139583,53000.0,288.3544088888888,288.20258587183235,1.8189104464544275,0.9232357073868348,0.928222163265998,0.2952985519673583,0.2949712648881642,0.2620781410260621,0.26211460047572976,0.1421925,0.14318471441685734,0.19080771500835522,0.1909407612176016,297.15,293.15,297.27251355672456,297.52239820560106,297.4442829887419,297.2246856155167,297.41774290241483,297.3763246537998,0.0,2560.946381176994,114.21753109346731,335.91661398882735,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21115296.0,21115296.0,291.47660449523806,287.53358982191867,0.65540544,427.050109836146,1.0,1.0,1.0,3.0,0.6177899443593786,283.15,283.15,283.1498840854503,288.33721828718706,3.9682539682539675,1.0919138483139583,53000.0,288.3580746057142,288.1703308161135,1.8201623612575564,0.9231592796111328,0.927548681363755,0.2963340437736283,0.29585661620772935,0.26288976250903406,0.2627300776543173,0.1421925,0.1432183437211507,0.1913197997963924,0.19134754117733016,297.15,293.15,297.26750392139144,297.52037547887295,297.4431147898844,297.22521009725926,297.41566016643696,297.374372890769,0.0,2563.252438791557,114.21753109346731,339.6367586866673,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21115332.0,21115332.0,291.47344319999996,287.52318291447693,0.65478672,427.72532680128467,1.0,1.0,1.0,3.0,0.617629352772433,283.15,283.15,283.1500037865194,288.81179996743765,3.9682539682539675,1.0919138483139583,53000.0,288.3618681599999,288.62848200391255,1.8215850121417159,0.9228710929267427,0.9270782816943611,0.29725189613842773,0.2967381405896953,0.2635365673544757,0.2633268062835108,0.1421925,0.14325188310740028,0.19173794941151376,0.19174441497934427,297.15,293.15,297.26219130616505,297.51706824659794,297.4399761064976,297.22521186156763,297.4121808305561,297.3713256702769,0.0,2583.5707448326984,114.21753109346731,343.42919215778625,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21115368.0,21115368.0,291.4701843132275,287.5127484369259,0.6541728355555556,428.3950692979854,1.0,1.0,1.0,3.0,0.6174686850404103,283.15,283.15,283.15010899239957,288.84624177836315,3.9682539682539675,1.0919138483139583,53000.0,288.3657788241269,288.3253579526537,1.8237149566591657,0.9222864531069651,0.927058280349883,0.2980208394993477,0.29770864223244753,0.26397021256421804,0.2640311199491637,0.1421925,0.14328302656140082,0.19203940994494917,0.19220321597907938,297.15,293.15,297.25628275767804,297.512014125486,297.4341394603591,297.2245128159586,297.4068497036469,297.36675977262576,0.0,2566.967304302769,114.21753109346731,347.314100580748,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21115404.0,21115404.0,291.46683677460317,287.5022957208259,0.6535638933333334,429.0593236704234,1.0,1.0,1.0,3.0,0.6173062247559659,283.15,283.15,283.14991039541934,288.3662309869677,3.9682539682539675,1.0919138483139583,53000.0,288.3697958704761,288.11432926458264,1.8259793371744688,0.9228058030000597,0.9271827647564201,0.2991018606296335,0.2986804973707656,0.26480760696401673,0.26472736947042386,0.1421925,0.14331399283298493,0.1925726409682427,0.19265907060403759,297.15,293.15,297.25342617374844,297.51093620933426,297.4336766842465,297.225844084787,297.40552608268655,297.3658818469606,0.0,2562.3270094445593,114.21753109346731,351.25046566481507,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21115440.0,21115440.0,291.4634095238095,287.49183408875666,0.6529600000000001,429.7180762627737,1.0,1.0,1.0,3.0,0.6171448461035973,283.15,283.15,283.14996740937795,288.7491602186048,3.9682539682539675,1.0919138483139583,53000.0,288.3739085714285,288.62854351437517,1.8281662609607316,0.9232712743569096,0.9273391323631597,0.30014033190319744,0.29962134820830316,0.2655839799505044,0.26537101420010595,0.1421925,0.14334604186590125,0.1930716562732417,0.19308836247196662,297.15,293.15,297.250596744512,297.5094650183161,297.4325656496943,297.2270625804975,297.4037745230945,297.3646929032229,0.0,2585.952879877434,114.21753109346731,355.2647473967828,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21115476.0,21115476.0,291.4599115005291,287.4813728544107,0.6523612622222222,430.3713134192117,1.0,1.0,1.0,3.0,0.6169839491226621,283.15,283.15,283.1501145120323,288.9083647084123,3.9682539682539675,1.0919138483139583,53000.0,288.378106199365,288.41969291444394,1.830941820755881,0.9231049487734655,0.9278476389252124,0.3009416825334354,0.300642950794082,0.26603392558330063,0.26611323643404605,0.1421925,0.1433763304948443,0.19339011726800065,0.1935759806630074,297.15,293.15,297.2462246518669,297.5051176092429,297.42724865095175,297.2270248594356,297.3990677925181,297.36093671280304,0.0,2572.32512283921,114.21753109346731,359.3866431423851,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21115512.0,21115512.0,291.4563516444444,287.47092132269483,0.6517677866666667,431.0190214839124,1.0,1.0,1.0,3.0,0.6168213163072986,283.15,283.15,283.1499476941919,288.43393064176195,3.9682539682539675,1.0919138483139583,53000.0,288.38237802666663,288.099156952743,1.833825734255693,0.9238652626314494,0.928454242737508,0.3020157357167331,0.3016708255613387,0.26683672161084965,0.2668569628759065,0.1421925,0.14340657010658048,0.19391170383278256,0.19406644176718052,297.15,293.15,297.24437463945435,297.5042169910171,297.42660158863396,297.2287336154461,297.3978492244497,297.3603552118002,0.0,2562.1262785637646,114.21753109346731,363.56448888174026,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21115548.0,21115548.0,291.4527388952381,287.460488789838,0.65117968,431.6611868010511,1.0,1.0,1.0,3.0,0.6166592846615702,283.15,283.15,283.1499265945455,288.6410192639526,3.9682539682539675,1.0919138483139583,53000.0,288.3867133257142,288.57199986854414,1.8364946345288475,0.9248208707452814,0.9289955880196794,0.30314145940668746,0.30265288492780806,0.26770630779826693,0.2675317194646055,0.1421925,0.14343841826166356,0.19447101715573667,0.19452084736210667,297.15,293.15,297.24315086490753,297.5040616188093,297.4269491109596,297.2308518062963,297.397382482311,297.3604791766567,0.0,2584.6143361591867,114.21753109346731,367.8103603268821,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21115584.0,21115584.0,291.4490821925926,287.45008454350744,0.6505970488888889,432.29779571480293,1.0,1.0,1.0,3.0,0.6164982283827244,283.15,283.15,283.15011467541575,288.9628487777202,3.9682539682539675,1.0919138483139583,53000.0,288.39110136888877,288.51583657938244,1.8396002333875725,0.9249604713468212,0.9297904528435169,0.3039824907030139,0.3036972714187765,0.2681909854442792,0.26828259330756504,0.1421925,0.14346916772666873,0.19481549378880375,0.1950206660680531,297.15,293.15,297.2398657861616,297.50042538931035,297.4223204790902,297.23141120074433,297.3933717438999,297.3574789198413,0.0,2578.012035278658,114.21753109346731,372.1641146679728,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21115620.0,21115620.0,291.4453904761905,287.43971786293235,0.6500199999999999,432.92883456934305,1.0,1.0,1.0,3.0,0.6163355114161762,283.15,283.15,283.1499913286439,288.5243026087088,3.9682539682539675,1.0919138483139583,53000.0,288.3955314285713,288.10512494145127,1.8429068965636008,0.925772968925903,0.9307108234733863,0.30502300026356566,0.30476824517057305,0.2689314310818337,0.269064249427306,0.1421925,0.14349945498064778,0.19530812466544326,0.1955393090365031,297.15,293.15,297.2383947807988,297.49929468236604,297.42106001750506,297.2332480715241,297.39189367634464,297.3567782457077,0.0,2562.6195190061544,114.21753109346731,376.580124386693,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21115656.0,21115656.0,291.44167268571425,287.4293980190344,0.64944864,433.55428970884674,1.0,1.0,1.0,3.0,0.6161728254209909,283.15,283.15,283.14989158236375,288.54087283748584,3.9682539682539675,1.0919138483139583,53000.0,288.3999927771428,288.49704250249647,1.8458980267688223,0.9270756261946931,0.9314995996037962,0.30621914835565345,0.3057812711451048,0.2698776030773872,0.26976323421908266,0.1421925,0.1435316524630204,0.1959165732535831,0.19601344195241796,297.15,293.15,297.2382868510269,297.500175849491,297.42258728567776,297.2360731807035,297.39245626729945,297.3579158868397,0.0,2582.6472775388816,114.21753109346731,381.0474855449175,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21115692.0,21115692.0,291.4379377608465,287.41913427456626,0.6488830755555556,434.17414747748904,1.0,1.0,1.0,3.0,0.6160115085096156,283.15,283.15,283.15009928567264,288.9864296392876,3.9682539682539675,1.0919138483139583,53000.0,288.4044746869841,288.6093565343093,1.8491788112590721,0.9274648019207863,0.9324561270513896,0.30710616468810537,0.30683608689315783,0.2704105636476754,0.2705122853010293,0.1421925,0.14356335241653148,0.19629285627785298,0.19651784929560834,297.15,293.15,297.2358428733912,297.4972676764035,297.41877078860495,297.2371840450403,297.3891789947773,297.35564887564345,0.0,2583.5926728090853,114.21753109346731,385.6170446986898,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21115728.0,21115728.0,291.4341946412698,287.4089358842577,0.6483234133333333,434.78839421944525,1.0,1.0,1.0,3.0,0.615848927474291,283.15,283.15,283.150040422902,288.6558151899739,3.9682539682539675,1.0919138483139583,53000.0,288.40896643047614,288.17392985904644,1.8527160110885086,0.9281997127289316,0.9335545493742162,0.30809149938932734,0.3079296468744256,0.27106613886458586,0.27130976463134243,0.1421925,0.1435943026623073,0.19674153362222951,0.19705039788112955,297.15,293.15,297.2343319428091,297.49559198016595,297.41656619469137,297.2389541596035,297.38714400498554,297.35451765645115,0.0,2565.281008108538,114.21753109346731,390.25036741230787,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21115764.0,21115764.0,291.43045226666663,287.39881209496826,0.6477697600000001,435.39701627889053,1.0,1.0,1.0,3.0,0.6156857638353126,283.15,283.15,283.1498768854983,288.42512975203186,3.9682539682539675,1.0919138483139583,53000.0,288.41345727999993,288.332729847099,1.8559673646379158,0.9296300682134291,0.9345254332437892,0.3093033036478618,0.30897281053978237,0.2720204728425082,0.27203690784653484,0.1421925,0.14362687742138192,0.1973586773355998,0.19754446382111784,297.15,293.15,297.23469423417663,297.49678308121986,297.4183383498533,297.2420970112475,297.3880099985168,297.35598453500285,0.0,2575.583716259812,114.21753109346731,394.9211678998044,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21115800.0,21115800.0,291.42671957671956,287.3887721458493,0.6472222222222223,436.0,1.0,1.0,1.0,3.0,0.6155238723132594,283.15,283.15,283.15004098117623,288.93414099355255,3.9682539682539675,1.0919138483139583,53000.0,288.4179365079364,288.7023545032879,1.8592605811377645,0.9304400888740345,0.9355326996701064,0.31030850706028,0.3100192252531512,0.2727013772107889,0.27276426966713163,0.1421925,0.14365990805576367,0.19782105809952155,0.1980401316190825,297.15,293.15,297.23348156587144,297.4954629602681,297.41660718074394,297.24410865730823,297.38634240702794,297.35520055424394,0.0,2590.4163217825762,114.21753109346731,399.6720044315964,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21115836.0,21115836.0,291.4230055111111,287.37882526851143,0.6466809066666668,436.5765124601718,1.0,1.0,1.0,3.0,0.6153613508353949,283.15,283.15,283.15008383915347,288.8145824609836,3.9682539682539675,1.0919138483139583,53000.0,288.42239338666656,288.3192613172426,1.8629809610157757,0.9310423452795018,0.9367620705484103,0.31123153654743174,0.3111338830423656,0.27326628386611174,0.2735794200902095,0.1421925,0.14369150043242743,0.19822109325094628,0.19858595664739848,297.15,293.15,297.23173520650323,297.49311953242864,297.41335347957533,297.24572497734727,297.3836372886717,297.3535140969052,0.0,2572.1476902087766,114.21753109346731,404.5049510155609,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21115872.0,21115872.0,291.4193190095238,287.36898068720126,0.64614592,437.1063377574479,1.0,1.0,1.0,3.0,0.6151977185834048,283.15,283.15,283.1499059869297,288.42290298773844,3.9682539682539675,1.0919138483139583,53000.0,288.4268171885713,288.21656758268495,1.8665007234630342,0.9324303593284957,0.9379012194336263,0.3124112216904376,0.312213530291989,0.2741676713134821,0.27434554661376626,0.1421925,0.14372421735038318,0.19881159216126498,0.19910492988829015,297.15,293.15,297.2320739376671,297.493990762576,297.4145373536003,297.2488688129689,297.38417567133257,297.354729307629,0.0,2570.9146834430217,114.21753109346731,409.3676067198341,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21115908.0,21115908.0,291.4156690116402,287.3592476189846,0.6456173688888889,437.59038776696934,1.0,1.0,1.0,3.0,0.6150350924381262,283.15,283.15,283.1499633145909,288.76524465269483,3.9682539682539675,1.0919138483139583,53000.0,288.4311971860316,288.6622047737103,1.8698178047687777,0.933584498723182,0.9389506879875604,0.31351650463906905,0.3132572775806348,0.2749731323845347,0.27506105203670445,0.1421925,0.14375829507626625,0.19934635525467576,0.19959646251441077,297.15,293.15,297.2318451146386,297.49399512516834,297.4145468415657,297.2516300528062,297.3838479258926,297.3551730120143,0.0,2590.191292908883,114.21753109346731,414.28131932790643,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21115944.0,21115944.0,291.41206445714283,287.3496352739379,0.64509536,438.0295743638773,1.0,1.0,1.0,3.0,0.6148730168971626,283.15,283.15,283.1501135456172,288.95631754250417,3.9682539682539675,1.0919138483139583,53000.0,288.43552265142847,288.4980914339183,1.8734494385160638,0.9340724458458777,0.9401623458454424,0.3143934775870818,0.31435175230880547,0.27547391655316444,0.27584179256970864,0.1421925,0.1437914093036135,0.19971042990852375,0.20012507622413758,297.15,293.15,297.2298878446476,297.4911777982621,297.4105927740429,297.2531466720951,297.38067741482456,297.3530965007744,0.0,2579.256911394536,114.21753109346731,419.2722993711602,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21115980.0,21115980.0,291.40851428571426,287.3401528553467,0.64458,438.42480942331287,1.0,1.0,1.0,3.0,0.6147095479741148,283.15,283.15,283.14998624684796,288.5503769312597,3.9682539682539675,1.0919138483139583,53000.0,288.4397828571428,288.16202937039213,1.877093591289743,0.9352128074840688,0.9413819812906414,0.31548242232102,0.3154482732327482,0.27624992565094186,0.2766245319640228,0.1421925,0.14382457047949787,0.20023095385334505,0.20065446080109162,297.15,293.15,297.2296503807391,297.4910003936509,297.4102502807992,297.2559147695332,297.38015841629476,297.3533948482034,0.0,2567.723652732884,114.21753109346731,424.29180271463645,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21116016.0,21116016.0,291.405027437037,287.33080955991204,0.6440713955555556,438.7770048204172,1.0,1.0,1.0,3.0,0.6145459858932525,283.15,283.15,283.14989288991586,288.56513461062076,3.9682539682539675,1.0919138483139583,53000.0,288.44396707555546,288.5283175436152,1.880469430056554,0.9367412931653468,0.9424745660381637,0.3167054073598299,0.31649940665683385,0.2772033243783901,0.2773451205933299,0.1421925,0.14385919785582568,0.200850077980743,0.20114919618529914,297.15,293.15,297.2304637555658,297.4925330153228,297.4122934797527,297.25947147280243,297.38135651860586,297.3552236484099,0.0,2586.5356093035302,114.21753109346731,429.33954530260337,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21116052.0,21116052.0,291.40161285079364,287.3216145779647,0.6435696533333334,439.08707243033126,1.0,1.0,1.0,3.0,0.6143835595893724,283.15,283.15,283.1500833202121,288.9998862657372,3.9682539682539675,1.0919138483139583,53000.0,288.4480645790475,288.67797709705445,1.8840624587142893,0.937411352058386,0.9436823256026802,0.317638861899153,0.3175853649164946,0.2777736443966898,0.27810835615137597,0.1421925,0.143893353412702,0.2012533208880669,0.2016686858488942,297.15,293.15,297.2290487699955,297.4904934164767,297.4093643772339,297.26142616165976,297.3789621875207,297.35385898257726,0.0,2589.528804943121,114.21753109346731,434.4674195377656,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21116088.0,21116088.0,291.3982794666666,287.31257709368566,0.6430748800000001,439.3559241281963,1.0,1.0,1.0,3.0,0.6142203610958556,283.15,283.15,283.15006859562027,288.77252426718485,3.9682539682539675,1.0919138483139583,53000.0,288.45206463999995,288.28834735299415,1.8878226416721249,0.93819746189113,0.9449749925640611,0.3186035946907816,0.3186992920798894,0.27838008598889097,0.27890685771033186,0.1421925,0.1439268832657999,0.20167855512213612,0.20220784630478614,297.15,293.15,297.22793922807926,297.488838098172,297.40690731540997,297.26357438035245,297.37694747347786,297.3528412990983,0.0,2572.064996921272,114.21753109346731,439.6362619169814,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21116124.0,21116124.0,291.3950362243386,287.3037062853366,0.6425871822222223,439.5844717891534,1.0,1.0,1.0,3.0,0.6140561834367344,283.15,283.15,283.1498861051577,288.42721002643765,3.9682539682539675,1.0919138483139583,53000.0,288.45595653079357,288.2835666671185,1.8913603180947292,0.939736248079278,0.9461606199052269,0.31982190411869904,0.3197761153164809,0.27931850830708627,0.27965502417595195,0.1421925,0.1439614679289095,0.20229051474195237,0.20271848577951473,297.15,293.15,297.2288189122221,297.4903552061604,297.408829643981,297.26713826545716,297.3781099166001,297.3546503888842,0.0,2576.016343055451,114.21753109346731,444.814900699985,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21116160.0,21116160.0,291.39189206349204,287.2950113254952,0.6421066666666667,439.77362728834356,1.0,1.0,1.0,3.0,0.6138931828388088,283.15,283.15,283.14998513412434,288.8417909452007,3.9682539682539675,1.0919138483139583,53000.0,288.4597295238095,288.7239016052212,1.894763515940818,0.9408384538120875,0.9472872066249096,0.3208978506721365,0.32082930534128296,0.2800717127407176,0.2803691770467104,0.1421925,0.14399701452612032,0.20279631586702154,0.20321057641853957,297.15,293.15,297.22858730444386,297.4901506828215,297.4084008740234,297.26989190792636,297.3775481658279,297.3549157870086,0.0,2593.8227030871217,114.21753109346731,450.03827295970586,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21116196.0,21116196.0,291.3888559238095,287.2865013812999,0.64163344,439.92430250090797,1.0,1.0,1.0,3.0,0.6137304269624743,283.15,283.15,283.1501127064902,288.9684159843212,3.9682539682539675,1.0919138483139583,53000.0,288.4633728914285,288.52352047461227,1.898473554241871,0.9413886434032666,0.94856778288569,0.32178095287169256,0.321933612881297,0.28056792223658567,0.281149031652975,0.1421925,0.14403141221452836,0.20315858020322675,0.2037395346039312,297.15,293.15,297.2269134127463,297.4875524175862,297.40462059622644,297.2715761727199,297.37458858870446,297.3530502375967,0.0,2581.4505907368116,114.21753109346731,455.32379801116997,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21116232.0,21116232.0,291.38593674497355,287.27818561470184,0.6411676088888889,440.03740930198774,1.0,1.0,1.0,3.0,0.6135663358912757,283.15,283.15,283.14998019230853,288.5563092425739,3.9682539682539675,1.0919138483139583,53000.0,288.46687590603165,288.1855876180992,1.9021604740602993,0.9425954580711697,0.9498370049122696,0.322881824956151,0.3230346305522258,0.28134610715915365,0.2819239508888587,0.1421925,0.14406585667808713,0.2036807620805364,0.20426521208389797,297.15,293.15,297.2269622976078,297.4876603534342,297.4045377807657,297.27446664176404,297.3743340163406,297.35359221798245,0.0,2570.6522892990215,114.21753109346731,460.62086981039056,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21116268.0,21116268.0,291.38314346666664,287.27007318272376,0.6407092799999999,440.11385956672393,1.0,1.0,1.0,3.0,0.6134023358984925,283.15,283.15,283.14989076912224,288.57047197011923,3.9682539682539675,1.0919138483139583,53000.0,288.47022783999995,288.54324908732156,1.9055561768993923,0.9441171388942791,0.9509676425287027,0.324094799922312,0.32408628483054347,0.2822726289136921,0.2826319491065212,0.1421925,0.1441017598581653,0.20428493192301467,0.20475358506513242,297.15,293.15,297.22786356811787,297.4892024692392,297.4064609650303,297.2779529278106,297.3755143729439,297.3553988606283,0.0,2588.1564724196487,114.21753109346731,465.93008307035535,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21116304.0,21116304.0,291.3804850285714,287.2621732377274,0.64025856,440.1545651702577,1.0,1.0,1.0,3.0,0.6132395924678814,283.15,283.15,283.15008168027816,289.01567245983955,3.9682539682539675,1.0919138483139583,53000.0,288.4734179657142,288.71916827360235,1.9090899124689884,0.94478899408557,0.9521715914376576,0.32501880188976756,0.32516023674739936,0.2828201643884828,0.28336683670806,0.1421925,0.144137355580269,0.2046752997070075,0.20525759084331044,297.15,293.15,297.22655708964965,297.4871821900779,297.4034735932961,297.27983119717885,297.37314056249676,297.35403692653983,0.0,2591.6959337309227,114.21753109346731,471.29942151009965,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21116340.0,21116340.0,291.37797037037035,287.2544949276874,0.6398155555555556,440.16043798773006,1.0,1.0,1.0,3.0,0.613076055083726,283.15,283.15,283.150076632679,288.8116594427702,3.9682539682539675,1.0919138483139583,53000.0,288.4764355555555,288.3376091592968,1.9128176778456074,0.945560336688908,0.9534703908582023,0.3259694743727466,0.32626738937404043,0.2833981735386905,0.2841447800228172,0.1421925,0.14417204600004047,0.20508453136446902,0.2057853516615942,297.15,293.15,297.22550807091596,297.4854862963556,297.40088447209484,297.28185479867807,297.37109142915267,297.3529650134395,0.0,2574.872560840346,114.21753109346731,476.6994654448493,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21116376.0,21116376.0,291.375608431746,287.2470473964741,0.6393803733333333,440.1323898942822,1.0,1.0,1.0,3.0,0.6129115088967224,283.15,283.15,283.1498985479724,288.44670049074995,3.9682539682539675,1.0919138483139583,53000.0,288.4792698819047,288.2702990501816,1.9163580177345962,0.9470626885904685,0.9546784054089132,0.3271697301719717,0.32734326059086316,0.284301160545939,0.28488077568093184,0.1421925,0.14420752489504138,0.20567673955529286,0.2062893707029149,297.15,293.15,297.2263854060142,297.4869081069343,297.402579432546,297.28522834278033,297.372151240093,297.35465050567353,0.0,2576.472655514977,114.21753109346731,482.09786443185715,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21116412.0,21116412.0,291.37340815238093,287.2398397841423,0.6389531199999999,440.0713327650552,1.0,1.0,1.0,3.0,0.6127479448779928,283.15,283.15,283.1499548147757,288.77204148045604,3.9682539682539675,1.0919138483139583,53000.0,288.4819102171428,288.7087918570739,1.9196856040689445,0.9482545318042164,0.9557839438889482,0.3282692152338577,0.3283843577321975,0.28507426914754996,0.28557070244171306,0.1421925,0.1442383999228401,0.20619421534443166,0.20676705966912723,297.15,293.15,297.22647755907707,297.4871230736314,297.40264744804847,297.28802128106,297.3720131109747,297.3552564945583,0.0,2594.0617881549606,114.21753109346731,486.9441564262501,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21116448.0,21116448.0,291.37137847195766,287.2328812272291,0.6385339022222223,439.9781784751902,1.0,1.0,1.0,3.0,0.6125848976832406,283.15,283.15,283.15011135738104,289.01749636498226,3.9682539682539675,1.0919138483139583,53000.0,288.4843458336507,288.6452106286127,1.9229596694228497,0.9488434137360242,0.9568345751812147,0.329157088617949,0.3294286540978201,0.2855686503588581,0.2862766961647446,0.1421925,0.14423155787768763,0.20655567771405303,0.2072463568256843,297.15,293.15,297.2249957883848,297.48471800602744,297.39909189359855,297.28965740766546,297.36927370201846,297.35354735953894,0.0,2586.9229890451657,114.21753109346731,488.0155066687978,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21116484.0,21116484.0,291.3695283301587,287.22618085905793,0.6381228266666666,439.85383889982825,1.0,1.0,1.0,3.0,0.6124209250722248,283.15,283.15,283.15003171514576,288.677631640143,3.9682539682539675,1.0919138483139583,53000.0,288.48656600380946,288.26071139409083,1.926215430849077,0.9498564305256751,0.9578644063881134,0.33018319362492854,0.3304748552156957,0.2862394826258302,0.28699000438137523,0.1421925,0.14420973478173582,0.2070181778872075,0.20772651985828683,297.15,293.15,297.2246209154808,297.4840241720913,297.39784671689057,297.2920502371857,297.3682415454933,297.3533567174283,0.0,2571.916861891549,114.21753109346731,487.5820489623853,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21116520.0,21116520.0,291.36786666666666,287.2197478100517,0.63772,439.69922591411046,1.0,1.0,1.0,3.0,0.6122566396519415,283.15,283.15,283.14987855130886,288.4598264866917,3.9682539682539675,1.0919138483139583,53000.0,288.4885599999999,288.38451450927266,1.9290986177507707,0.951374946800007,0.9587056412021128,0.33138533116673796,0.3314615147338678,0.28714048328400243,0.2876286811365356,0.1421925,0.1441764557070331,0.2076094595699044,0.20816251511854791,297.15,293.15,297.2255883082443,297.48554846219383,297.3996659450036,297.2953809616116,297.36942004312607,297.3551207440359,0.0,2580.525172269823,114.21753109346731,485.80029296439216,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21116556.0,21116556.0,291.366402421164,287.21359120805124,0.6373255288888889,439.5152513931779,1.0,1.0,1.0,3.0,0.6120934717479557,283.15,283.15,283.1500094879076,288.898754418034,3.9682539682539675,1.0919138483139583,53000.0,288.4903170946031,288.7507794133671,1.9318479076932888,0.9523495143123981,0.959478336647354,0.3324020319601141,0.3324278117781657,0.2878013655930083,0.2882429439776658,0.1421925,0.14413227804129886,0.20806457154196675,0.20858317628357612,297.15,293.15,297.2251534019589,297.4848087759738,297.3984094781611,297.2976959496802,297.3683608383236,297.3548856888195,0.0,2594.6348691686503,114.21753109346731,482.8492654179351,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21116592.0,21116592.0,291.3651445333333,287.2077201786436,0.6369395200000001,439.3028272121718,1.0,1.0,1.0,3.0,0.611930110466914,283.15,283.15,283.1501094836,288.9688598324002,3.9682539682539675,1.0919138483139583,53000.0,288.49182655999994,288.57335749371344,1.9347516796949717,0.9529977606261335,0.9603202539106428,0.33329864149738053,0.33342314290832437,0.28830293601083173,0.2888982478782636,0.1421925,0.14407701361022968,0.20843147616244895,0.20902478639852004,297.15,293.15,297.2238630162237,297.48257972783153,297.3950833178911,297.2993726823017,297.36583341542695,297.353346431935,0.0,2583.0976198123867,114.21753109346731,478.8585859057521,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21116628.0,21116628.0,291.36410194285713,287.20214384549655,0.63656208,439.0628652462331,1.0,1.0,1.0,3.0,0.611765920187061,283.15,283.15,283.14998133307336,288.5550551427265,3.9682539682539675,1.0919138483139583,53000.0,288.49307766857135,288.1817845416471,1.9377490729704394,0.9542665675665674,0.9612034230820136,0.33440039076376055,0.33443676131279526,0.28906599189987525,0.289579765423869,0.1421925,0.14401203235639828,0.20894802469802853,0.20947941597544356,297.15,293.15,297.2241842246816,297.48288174852894,297.395165341887,297.30216560740683,297.3658183953345,297.35404306356776,0.0,2570.464331207703,114.21753109346731,473.9276453828864,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
