,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21116664.0,21116664.0,291.36328358941796,287.19687133070016,0.6361933155555556,438.79627737050305,1.0,1.0,1.0,3.0,0.6116018284163846,283.15,283.15,283.1498882040258,288.55219887150923,3.9682539682539675,1.0919138483139583,53000.0,288.49405969269833,288.5138952739485,1.9402127111156022,0.9557289477393871,0.961828212095558,0.33557615878219976,0.335360490226103,0.28992861606238685,0.29014434149677654,0.1421925,0.14394135193860552,0.2095184860200736,0.20986790197311417,297.15,293.15,297.2250406676139,297.48415633502987,297.3966341621648,297.3053308057766,297.3667750302955,297.35558740017615,0.0,2587.306354569825,114.21753109346731,468.1259768722017,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21116700.0,21116700.0,291.36269841269836,287.19191175511725,0.6358333333333334,438.5039754601227,1.0,1.0,1.0,3.0,0.6114386930490237,283.15,283.15,283.1500598560501,289.0007765769474,3.9682539682539675,1.0919138483139583,53000.0,288.49476190476184,288.76743672560093,1.942649804660024,0.9564681894751856,0.962437443202721,0.33650140133355133,0.33628112894087253,0.29046752639925255,0.29070679623984186,0.1421925,0.1438636845082871,0.2099059069739036,0.21025391372398697,297.15,293.15,297.2240225785787,297.48235776947905,297.3939330460917,297.3071476348912,297.36470362423194,297.3544329306546,0.0,2594.8123929264334,114.21753109346731,461.5916574992458,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21116736.0,21116736.0,291.3623553523809,287.18727423874026,0.63548224,438.18687139023314,1.0,1.0,1.0,3.0,0.61127487122229,283.15,283.15,283.15009260664107,288.8888638482227,3.9682539682539675,1.0919138483139583,53000.0,288.4951735771428,288.4072892452437,1.9452908274326581,0.9571216757230987,0.963139534135946,0.3373883974750609,0.3372387127914625,0.29095368990149717,0.29132046588461025,0.1421925,0.14377862746188572,0.2102653198728478,0.2106667488551014,297.15,293.15,297.2227757616486,297.4800841265937,297.39055258293234,297.3087709597868,297.36217279580006,297.35287124535233,0.0,2579.6649703452813,114.21753109346731,454.40101231883193,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21116772.0,21116772.0,291.36226334814813,287.18296790105563,0.6351401422222223,437.84587703597543,1.0,1.0,1.0,3.0,0.6111098798248467,283.15,283.15,283.14992797554396,288.50118987311953,3.9682539682539675,1.0919138483139583,53000.0,288.49528398222213,288.2324916184909,1.947772696519157,0.9585274717585996,0.9637611421485804,0.33853542329808334,0.33817039103378377,0.2917756865976619,0.2919022321807842,0.1421925,0.14368964167048118,0.2108140955820509,0.2110605038117141,297.15,293.15,297.22350492133756,297.481056971495,297.3915975436199,297.3117662755243,297.36285420253046,297.35415598290143,0.0,2577.102046753101,114.21753109346731,446.71075041327214,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21116808.0,21116808.0,291.36243133968253,287.17900186141594,0.6348071466666666,437.4819042724908,1.0,1.0,1.0,3.0,0.6109454235528337,283.15,283.15,283.1499235774656,288.70141887624845,3.9682539682539675,1.0919138483139583,53000.0,288.4950823923809,288.6446832988956,1.9500579171494195,0.9598457354954835,0.9642959174477308,0.3396564288348336,0.3390659519505778,0.29256611947508554,0.29243466226409837,0.1421925,0.1436040128487981,0.21134366696123,0.21142778314632507,297.15,293.15,297.22402982542593,297.4817565193011,297.39230828854073,297.31460301097025,297.36327282824845,297.35519409449734,0.0,2595.2334445052993,114.21753109346731,439.23954659498696,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21116844.0,21116844.0,291.3628682666666,287.17538523941937,0.6344833599999999,437.09586497492023,1.0,1.0,1.0,3.0,0.610781623090664,283.15,283.15,283.1501004474721,289.07318788183073,3.9682539682539675,1.0919138483139583,53000.0,288.49455807999993,288.7197674734476,1.9525123034563823,0.9604715822596606,0.9649161118483608,0.34053112696469456,0.33998978705424293,0.2930364959698171,0.2930032478089897,0.1421925,0.14351614181091024,0.21169380166004803,0.21181544771445585,297.15,293.15,297.22274949152046,297.47941951729683,297.388874777469,297.3161442671621,297.360707066263,297.35357902394225,0.0,2595.384130481394,114.21753109346731,431.61027706074145,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21116880.0,21116880.0,291.36358306878304,287.1721271552967,0.6341688888888889,436.68867101840493,1.0,1.0,1.0,3.0,0.6106167676243519,283.15,283.15,283.1500600022328,288.7965985366853,3.9682539682539675,1.0919138483139583,53000.0,288.49370031746025,288.3008754662525,1.955154319605859,0.9613165820059809,0.9656272620288446,0.34147345125628503,0.3409460328403878,0.2935900005127342,0.2936141331313738,0.1421925,0.14342587839843596,0.21209290347522392,0.21222645258469167,297.15,293.15,297.22203358858627,297.4779164158783,297.38653099049793,297.31805480215485,297.3589692672239,297.3527010128683,0.0,2579.0620584705875,114.21753109346731,423.813710858695,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21116916.0,21116916.0,291.36458468571425,287.1692367303048,0.63386384,436.2612342780859,1.0,1.0,1.0,3.0,0.6104512331956026,283.15,283.15,283.1498881868443,288.47869023686616,3.9682539682539675,1.0919138483139583,53000.0,288.4924983771428,288.30237416302214,1.9576670519614836,0.9628137506234186,0.9662942224293012,0.3426464561845264,0.34187307368387054,0.29444163798310263,0.29418019709038234,0.1421925,0.14335353498328546,0.21265927733863732,0.21261617250858175,297.15,293.15,297.2230376011312,297.4793088771464,297.38813866476363,297.3211562559264,297.3600845430558,297.3543451884047,0.0,2583.0523610063615,114.21753109346731,417.7490000342807,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21116952.0,21116952.0,291.3658820571428,287.16672308712907,0.63356832,435.8144666291043,1.0,1.0,1.0,3.0,0.6102866977304001,283.15,283.15,283.14996614782467,288.8418653698783,3.9682539682539675,1.0919138483139583,53000.0,288.4909415314285,288.73859046250146,1.9600957123386469,0.9639477595479555,0.9669357362166646,0.3436966706433625,0.3427804593118171,0.29513684109123384,0.2947161469159311,0.1421925,0.14329213483390296,0.2131361805309419,0.21299177255655932,297.15,293.15,297.2231151424309,297.4792281742386,297.3877820367189,297.32359045419474,297.3597563221267,297.354694425942,0.0,2600.092910061333,114.21753109346731,412.73932147767454,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21116988.0,21116988.0,291.3674841227513,287.1645953502915,0.6332824355555556,435.3492799466012,1.0,1.0,1.0,3.0,0.6101223719960005,283.15,283.15,283.1501094828588,289.04669393380334,3.9682539682539675,1.0919138483139583,53000.0,288.4890190526983,288.6110826098429,1.9593586792760944,0.964505888510667,0.9678226123470642,0.3445972520525275,0.3401276377665262,0.29555924696812985,0.2953373088116696,0.1421925,0.1432503099428159,0.21346098425088997,0.21341952849653398,297.15,293.15,297.2216829601897,297.477288676448,297.38388002565716,297.3249249522104,297.3568884189492,297.35293300669093,0.0,2592.1310264608833,114.21753109346731,408.1286598076238,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21117024.0,21117024.0,291.3693998222222,287.1628626465674,0.6330062933333334,434.8665861057178,1.0,1.0,1.0,3.0,0.6099571083835434,283.15,283.15,283.1500230872519,288.7071635064095,3.9682539682539675,1.0919138483139583,53000.0,288.4867202133333,288.24088946622487,1.9572067928177956,0.9654810906826128,0.9687660840726302,0.3458348746038855,0.3359785087390387,0.2961609786473365,0.29596923708908107,0.1421925,0.14322072868424082,0.21388767840668266,0.21385560912830223,297.15,293.15,297.22134152818353,297.479466909684,297.3823456436375,297.3269562791051,297.3557519260656,297.3531724573351,0.0,2578.713374833219,114.21753109346731,404.0582464805571,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21117060.0,21117060.0,291.3716380952381,287.16153410540875,0.63274,434.3672969815951,1.0,1.0,1.0,3.0,0.6097916013845099,283.15,283.15,283.149880478689,288.50280146696457,3.9682539682539675,1.0919138483139583,53000.0,288.4840342857142,288.3664606868601,1.9557307377522273,0.9669323336298772,0.969600339471194,0.34738006347818684,0.3327063746172116,0.2969810617863219,0.2965396142908021,0.1421925,0.14319765432350445,0.21443596887071611,0.21425829708905425,297.15,293.15,297.2222658454764,297.48534933210146,297.38373777516404,297.3298070663068,297.3567132660892,297.35557465702755,0.0,2586.684620585144,114.21753109346731,400.9909389434675,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21117096.0,21117096.0,291.3742078814815,287.1606188593746,0.6324836622222223,433.85232444937424,1.0,1.0,1.0,3.0,0.6096271483437299,283.15,283.15,283.14999428083365,288.91273219661633,3.9682539682539675,1.0919138483139583,53000.0,288.4809505422221,288.7599950536539,1.9547655033167917,0.9679082683398023,0.9704253418707538,0.3488576002656488,0.32997911242085176,0.29758413900772707,0.2970921863519094,0.1421925,0.1431785923978496,0.21486097332715637,0.21465201431055148,297.15,293.15,297.22196861588577,297.4902321952893,297.38237512738925,297.33173940480606,297.35566342280936,297.356395753236,0.0,2600.917353539403,114.21753109346731,398.5870806872692,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21117132.0,21117132.0,291.3771181206349,287.16012604456984,0.6322373866666667,433.3225803841963,1.0,1.0,1.0,3.0,0.6094627396495326,283.15,283.15,283.15010610363186,289.00814840245,3.9682539682539675,1.0919138483139583,53000.0,288.477458255238,288.5433770132117,1.9544643118498852,0.9684660888108036,0.9714205401210245,0.3502459672309288,0.32764017459161227,0.29797689278410816,0.2977111707640098,0.1421925,0.14316236641517144,0.21516929439740504,0.21508362997623173,297.15,293.15,297.2205731246087,297.49377798315055,297.3782878567085,297.3328375540255,297.3526719562109,297.3556296949408,0.0,2589.265489096397,114.21753109346731,396.799807420118,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21117168.0,21117168.0,291.3803777523809,287.1600648010897,0.63200128,432.7789766612025,1.0,1.0,1.0,3.0,0.6092974160097335,283.15,283.15,283.1499884526954,288.61291937671444,3.9682539682539675,1.0919138483139583,53000.0,288.4735466971428,288.1870791705171,1.954619278022583,0.9695417918632658,0.9724221969927581,0.3518348215101492,0.3257605589124388,0.2985937303540809,0.2983227958978047,0.1421925,0.14314940808468662,0.21560440343551246,0.21551154464493089,297.15,293.15,297.22053312349976,297.4995781901883,297.3771655688101,297.33482513569993,297.35183902988274,297.3567882096162,0.0,2576.737978272602,114.21753109346731,395.5683178527826,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21117204.0,21117204.0,291.38399571640207,287.1604442734724,0.6317754488888889,432.22242515553376,1.0,1.0,1.0,3.0,0.6091322312600472,283.15,283.15,283.14988356985043,288.55888721003555,3.9682539682539675,1.0919138483139583,53000.0,288.4692051403174,288.4708532836398,1.9550534810360467,0.9710164217351563,0.973281075419679,0.35356954591738254,0.3244203335024008,0.2993990176838335,0.2988576655200799,0.1421925,0.14314021105853572,0.21614368790065283,0.2158969660340975,297.15,293.15,297.22156114627046,297.5069922854428,297.3785989526086,297.337516027671,297.3528254608432,297.3594987745672,0.0,2590.7301116266012,114.21753109346731,394.8551895644281,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21117240.0,21117240.0,291.38798095238093,287.16127361115934,0.63156,431.6538377423313,1.0,1.0,1.0,3.0,0.6089682040386227,283.15,283.15,283.15003961353295,288.9908013206435,3.9682539682539675,1.0919138483139583,53000.0,288.4644228571428,288.7552705592321,1.955964111690252,0.9717901237507491,0.9742039982299711,0.355066956839565,0.3234627830396128,0.29988059929827454,0.2994101695744823,0.1421925,0.1431336586308904,0.21650053921561951,0.2162931461557061,297.15,293.15,297.2207694812386,297.51125867024416,297.37587501744855,297.33890577130893,297.35080072678556,297.3595219334052,0.0,2598.8865830708355,114.21753109346731,394.644332062047,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21117276.0,21117276.0,291.39234239999996,287.162561968961,0.6313550400000001,431.0741262967362,1.0,1.0,1.0,3.0,0.6088039652950545,283.15,283.15,283.15009589924966,288.92061133299177,3.9682539682539675,1.0919138483139583,53000.0,288.45918911999996,288.4210393185315,1.957389109568197,0.9723744757652568,0.975257344620892,0.35647826026974305,0.32280469523529737,0.3002600798652808,0.30001603443129926,0.1421925,0.14312916145648724,0.21680160070018462,0.21671961094715764,297.15,293.15,297.21947673404986,297.51423731741926,297.37184410333134,297.33991474979246,297.34785983838515,297.3586665485956,0.0,2582.73745179113,114.21753109346731,394.89467382923937,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21117312.0,21117312.0,291.3970889989418,287.16431850753133,0.6311606755555557,430.4842026938896,1.0,1.0,1.0,3.0,0.6086389066226756,283.15,283.15,283.1499441566345,288.52131118289117,3.9682539682539675,1.0919138483139583,53000.0,288.45349320126974,288.18634208069994,1.9591049429682938,0.9736064045484683,0.9762514769468895,0.3580746608932279,0.3225450115211255,0.3009339002195093,0.30059002935315204,0.1421925,0.14312738135225747,0.21726823064082695,0.21712836541770253,297.15,293.15,297.2198858330092,297.51933381065004,297.3717159994622,297.3420855177869,297.34774330176333,297.36015289253436,0.0,2575.9805352070694,114.21753109346731,395.5643008813689,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21117348.0,21117348.0,291.40222968888884,287.16655239384886,0.6309770133333333,429.8849788089325,1.0,1.0,1.0,3.0,0.6084744956613226,283.15,283.15,283.1499020466991,288.6126984038061,3.9682539682539675,1.0919138483139583,53000.0,288.4473243733333,288.53937438663127,1.9610297432696302,0.9749074863156268,0.9771220635996694,0.3596667242757773,0.32271450075822483,0.30165069965511393,0.3011007738120347,0.1421925,0.14312852100693985,0.21775722441182815,0.21750220705679746,297.15,293.15,297.22050322612284,297.5242505182841,297.37225132703617,297.34439272336925,297.3480776579412,297.3618950905507,0.0,2590.8436706669836,114.21753109346731,396.6350823256446,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21117384.0,21117384.0,291.40777340952377,287.16927280170466,0.6308041600000001,429.27736651700616,1.0,1.0,1.0,3.0,0.6083112414379958,283.15,283.15,283.150069719953,289.0048823095384,3.9682539682539675,1.0919138483139583,53000.0,288.44067190857135,288.70561917225217,1.963334059111391,0.9754884410476106,0.9780500915023421,0.3609854821049174,0.32316966363082,0.3020376062319841,0.3016339281554561,0.1421925,0.14313160570116523,0.21806044774040267,0.21788909157106154,297.15,293.15,297.2192525827067,297.52565589908113,297.3685504399422,297.345397380101,297.345346273095,297.3608405149852,0.0,2593.3466387559724,114.21753109346731,398.09366082722534,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21117420.0,21117420.0,291.41372910052905,287.17248891219737,0.6306422222222223,428.66227769325155,1.0,1.0,1.0,3.0,0.6081476245510272,283.15,283.15,283.1500851234947,288.8441109549972,3.9682539682539675,1.0919138483139583,53000.0,288.43352507936504,288.34352761311794,1.9660226087229293,0.9760646729714402,0.9790665649342767,0.3622557422702696,0.32385464540043857,0.30241402854599675,0.3022090426625941,0.1421925,0.14313626265477578,0.2183590107298195,0.2182993839548691,297.15,293.15,297.21799132600427,297.52634228839776,297.3647506570882,297.3463867775781,297.3425659747496,297.3596074047636,0.0,2576.4432470116203,114.21753109346731,399.90606733253907,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21117456.0,21117456.0,291.42010570158726,287.17620991423547,0.6304913066666668,428.0406242128098,1.0,1.0,1.0,3.0,0.607983283501212,283.15,283.15,283.1499109063594,288.44086004035154,3.9682539682539675,1.0919138483139583,53000.0,288.42587315809516,288.1817592876559,1.9688969097541977,0.9773154400507623,0.9800001730381019,0.3637044489597785,0.32486461581086706,0.3031046293261953,0.302747469342407,0.1421925,0.14314315487084603,0.21883399531317613,0.21868898680909263,297.15,293.15,297.2185113944917,297.52917341404,297.3651252334683,297.3486092362481,297.34280164186987,297.3608441840236,0.0,2573.0449992871904,114.21753109346731,402.04348240570107,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21117492.0,21117492.0,291.4269121523809,287.1804450050465,0.63035152,427.4133179508221,1.0,1.0,1.0,3.0,0.6078199947295057,283.15,283.15,283.1499289668957,288.6717815259446,3.9682539682539675,1.0919138483139583,53000.0,288.4177054171428,288.5957827533437,1.9719009097796074,0.97841272687197,0.9808078549638489,0.36506659914465256,0.326222360917422,0.3037407467542578,0.3032257005551614,0.1421925,0.14315245949360672,0.2192763767254824,0.21904535615814236,297.15,293.15,297.21866661639206,297.53091761558477,297.3649015384638,297.3505889913554,297.3425735651877,297.36152966539674,0.0,2589.1139519754,114.21753109346731,404.4983519717345,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21117528.0,21117528.0,291.43415739259257,287.18520339069306,0.6302229688888888,426.78127078242943,1.0,1.0,1.0,3.0,0.607657632091766,283.15,283.15,283.1500939756826,288.9867126731444,3.9682539682539675,1.0919138483139583,53000.0,288.40901112888884,288.63123625661166,1.975243535873646,0.9787989326064315,0.9817073084138771,0.3661470177887687,0.3277578403806917,0.304049081618594,0.30374771260777106,0.1421925,0.14316302966845293,0.21953474258505096,0.2194265009288122,297.15,293.15,297.2169791953291,297.52914801402034,297.36046140620493,297.3512999730456,297.33930398700363,297.3594385151207,0.0,2585.7298373510107,114.21753109346731,407.2597882154625,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21117564.0,21117564.0,291.44185036190476,287.1904942865957,0.6301057600000001,426.145394582773,1.0,1.0,1.0,3.0,0.6074948076745118,283.15,283.15,283.15005588977846,288.713357150112,3.9682539682539675,1.0919138483139583,53000.0,288.3997795657142,288.26193315880585,1.9788387989339327,0.97938537357521,0.9826388787753654,0.3672426545620519,0.32948208755287517,0.30444674464970445,0.30428994497338663,0.1421925,0.14317496036057964,0.21984422487778915,0.21981868050548883,297.15,293.15,297.21582820621643,297.5275641516667,297.3572384546289,297.3523846311916,297.3369315923557,297.3579894072119,0.0,2568.435019872503,114.21753109346731,410.29660833240683,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21117600.0,21117600.0,291.45,287.19632691806305,0.63,425.50660122699384,1.0,1.0,1.0,3.0,0.6073320895091756,283.15,283.15,283.14991126876674,288.41789665800013,3.9682539682539675,1.0919138483139583,53000.0,288.38999999999993,288.19650261052465,2.0000503526386644,0.9805293146930301,0.9831209073235051,0.3686535843919354,0.320773181107093,0.30510953079684766,0.3040974791697278,0.19518681947939776,0.1724719518567907,0.22030096368873806,0.22013216785734654,297.15,293.15,297.2161644819888,297.5299174669674,297.3575642050931,297.34885139383607,297.3370964809316,297.35791880576346,0.0,2567.5612466327448,114.21753109346731,414.87853995839066,297.28886777091424,297.4466258604958,296.89784542016855,297.6850591235973,297.42055452363036,3096.6573176846027,4413.311503126027,0.5896799568906783,0.1391
21117600.0,21117600.0,291.45,287.19632691806305,0.63,425.50660122699384,1.0,1.0,1.0,3.0,0.6073320895091756,283.15,283.15,283.14991126876674,288.41789665800013,3.9682539682539675,1.0919138483139583,53000.0,288.38999999999993,288.19650261052465,2.0000503526386644,0.9805293146930301,0.9831209073235051,0.3686535843919354,0.320773181107093,0.30510953079684766,0.3040974791697278,0.19518681947939776,0.1724719518567907,0.22030096368873806,0.22013216785734654,297.15,293.15,297.2161644819888,297.5299174669674,297.3575642050931,297.34885139383607,297.3370964809316,297.35791880576346,0.0,2567.5612466327448,114.21753109346731,414.87853995839066,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21117636.0,21117636.0,291.45848257142853,287.2025645045398,0.6299034042857143,424.8658025902331,1.0,1.0,1.0,3.0,0.6071701700785515,283.15,283.15,283.1499328950212,288.6337848406691,3.9682539682539675,1.0919138483139583,53000.0,288.37982091428563,288.5678224180248,2.014979222398347,0.9814561493081573,0.9837009998117708,0.3703377831636482,0.3179278448900143,0.3058459620901646,0.3019119718768627,0.1943098352122538,0.19152134268374643,0.2207161814143691,0.2204539061160273,297.15,293.15,297.21597311058594,297.5355521942909,297.3589256819214,297.33038480127766,297.3366432146131,297.3554958005378,0.0,2582.0720419202667,114.21753109346731,420.5461424014383,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21117672.0,21117672.0,291.4671653333333,287.20906026937956,0.62981352,424.2239105476319,1.0,1.0,1.0,3.0,0.6070092570041827,283.15,283.15,283.1500916001122,288.9364031569656,3.9682539682539675,1.0919138483139583,53000.0,288.36940159999995,288.63099154241695,2.0225721119105766,0.9816528932840616,0.9844439692047224,0.3717448465139682,0.3199028594102254,0.3062590019762903,0.30376071553829,0.19313025755801425,0.194196614987012,0.2209553138005434,0.22081285216431992,297.15,293.15,297.2139060313633,297.5375720088788,297.3560581006665,297.30898123665605,297.3332912311281,297.3499617217386,0.0,2578.652383418062,114.21753109346731,425.87419903967543,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21117708.0,21117708.0,291.4760437142857,287.2158084521385,0.6297302014285715,423.5818369743313,1.0,1.0,1.0,3.0,0.6068478420280867,283.15,283.15,283.1500572419052,288.66654468630827,3.9682539682539675,1.0919138483139583,53000.0,288.35874754285703,288.2202674500514,2.0286184241377883,0.9819868692809242,0.9852229572044727,0.3730542477798534,0.3230277025309662,0.30661041978083764,0.30600229233588355,0.19217418419424376,0.19373022056882794,0.2212392621773735,0.22119232166193784,297.15,293.15,297.2122270973396,297.5382541542642,297.3524090926706,297.2910978005082,297.3307327922513,297.3449441874068,0.0,2561.42046134676,114.21753109346731,431.2594805349953,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21117744.0,21117744.0,291.48511314285713,287.22280329308967,0.6296533028571429,422.9404937454724,1.0,1.0,1.0,3.0,0.6066865165372715,283.15,283.15,283.1499070525251,288.37098114651053,3.9682539682539675,1.0919138483139583,53000.0,288.3478642285713,288.1746351609367,2.033564269314136,0.9827536346719212,0.9858240577481638,0.37436450191409554,0.3269710853378041,0.30712889015155886,0.30686379505934824,0.1915193839902253,0.19294135374423327,0.2216508243813115,0.22153602296384428,297.15,293.15,297.21173865931786,297.53894039976035,297.3510785337565,297.2775934109886,297.3303995124694,297.3419501032585,0.0,2560.877241543741,114.21753109346731,436.7106007758129,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21117780.0,21117780.0,291.49436904761905,287.2300390330425,0.6295826785714286,422.3007927361963,1.0,1.0,1.0,3.0,0.6065263355426881,283.15,283.15,283.1499353517811,288.55481248671623,3.9682539682539675,1.0919138483139583,53000.0,288.33675714285704,288.4935623797869,2.0382113512532705,0.9832820279768619,0.9862936782351751,0.3754669972394537,0.33116056525233023,0.3075783762242942,0.30722408621046104,0.19099859147361406,0.19226515541755743,0.22201398472279632,0.22185598936861017,297.15,293.15,297.2106966138808,297.5371339396064,297.34900793428227,297.2662827509169,297.3293473088526,297.3384937095078,0.0,2570.929590165421,114.21753109346731,442.2438545052904,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21117816.0,21117816.0,291.5038068571428,287.23750991316683,0.6295181828571429,421.6636458216442,1.0,1.0,1.0,3.0,0.6063672390603055,283.15,283.15,283.15004626357046,288.77369710607684,3.9682539682539675,1.0919138483139583,53000.0,288.3254317714285,288.61505566197394,2.04302291537697,0.9833487543382661,0.986767640788076,0.3763000928797322,0.3353073961055455,0.30784285298170316,0.3076097441545137,0.19053372214530614,0.19175558468978088,0.22226362757008744,0.2221868781610719,297.15,293.15,297.2085071369354,297.5321170235585,297.3446409034794,297.2560911014074,297.3264608417794,297.33356340143206,0.0,2567.585984026279,114.21753109346731,447.8960579568452,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21117852.0,21117852.0,291.513422,287.2452101748212,0.62945967,421.029964876957,1.0,1.0,1.0,3.0,0.6062085920228927,283.15,283.15,283.15008589257286,288.68395804837235,3.9682539682539675,1.0919138483139583,53000.0,288.3138935999999,288.2764315622029,2.047989939309956,0.9832361643971141,0.987254760443931,0.37697177578592334,0.33940616295223197,0.30804156364793117,0.30803060015073,0.19015199163412794,0.19138971679917666,0.22246994388338584,0.22252941057635162,297.15,293.15,297.2059051177274,297.52527235040714,297.33951273646306,297.24727419989483,297.3229090884496,297.3281746985884,0.0,2552.8951720887508,114.21753109346731,453.6587949071533,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21117888.0,21117888.0,291.52320990476187,287.25313405938414,0.6294069942857143,420.40066177727607,1.0,1.0,1.0,3.0,0.6060497577924457,283.15,283.15,283.1499547187071,288.3583642237992,3.9682539682539675,1.0919138483139583,53000.0,288.30214811428567,288.0929500721454,2.05287969787205,0.9835298081837549,0.987579500869134,0.3777032485926387,0.3435906904169045,0.3084545458496017,0.3084019640253792,0.18994639183955797,0.19110827764513943,0.22279049847198465,0.22283696326695226,297.15,293.15,297.2044426301722,297.5194145834402,297.3373174321,297.240940587804,297.3213692739809,297.3246969014995,0.0,2546.452347164659,114.21753109346731,459.509529342482,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21117924.0,21117924.0,291.533166,287.2612758080914,0.62936001,419.77664839774235,1.0,1.0,1.0,3.0,0.6058915762910649,283.15,283.15,283.14990724980294,288.3663985897596,3.9682539682539675,1.0919138483139583,53000.0,288.2902007999999,288.29092493838624,2.0577137582710154,0.9838854356677298,0.9877739917778574,0.3783936414251984,0.3478472315451518,0.3089221638199988,0.30873401418295765,0.1898338172264433,0.19089686270977266,0.22313635309320756,0.223116817810665,297.15,293.15,297.20322990579837,297.5133415147627,297.33598532835214,297.2360171162474,297.32036253839993,297.32178728071216,0.0,2554.371855982967,114.21753109346731,465.45178144619655,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21117960.0,21117960.0,291.5432857142857,287.2696296618752,0.6293185714285714,419.15883661349693,1.0,1.0,1.0,3.0,0.6057345695726597,283.15,283.15,283.15000105955437,288.62917616093426,3.9682539682539675,1.0919138483139583,53000.0,288.2780571428571,288.5383846196019,2.0625803138210985,0.9838106994339112,0.9879269778999024,0.3788770337642392,0.3521156948436337,0.30920738878125453,0.3090635637579176,0.189705303043272,0.19075585406855922,0.2233758168252265,0.22339110330144063,297.15,293.15,297.2009773129415,297.50501746704356,297.33240943029864,297.23110745367757,297.3176718454742,297.31743670188706,0.0,2559.0787661314366,114.21753109346731,471.48857638062515,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21117996.0,21117996.0,291.55356447619045,287.2781898612092,0.6292825328571429,418.548138299681,1.0,1.0,1.0,3.0,0.6055780058466539,283.15,283.15,283.15009682504274,288.6846306985074,3.9682539682539675,1.0919138483139583,53000.0,288.2657226285714,288.33709616589164,2.0675824342054767,0.9834202593501378,0.9881405643207359,0.37918829949694316,0.3563175086824633,0.3093491080365197,0.30943663869909543,0.18957017511129315,0.19069187982634248,0.22353306205584236,0.2236865386725921,297.15,293.15,297.1979709789981,297.4948733414354,297.32706058683596,297.22628013037905,297.31367821434594,297.3119726503989,0.0,2546.8649491234182,114.21753109346731,477.61464092197673,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21118032.0,21118032.0,291.5639977142857,287.2869506459572,0.6292517485714286,417.94546533143557,1.0,1.0,1.0,3.0,0.6054212253778759,283.15,283.15,283.1499791595065,288.32726510281304,3.9682539682539675,1.0919138483139583,53000.0,288.25320274285707,288.0479285707809,2.0725758454998315,0.983440985779014,0.9883085542248002,0.3795944693058846,0.3605288675666165,0.30968813989116983,0.3098004939610611,0.18955842415539692,0.19067254940853393,0.22379995381606121,0.2239742843612045,297.15,293.15,297.19611619881806,297.4862437791663,297.32439798903357,297.22312313177224,297.31161059709785,297.3082983391776,0.0,2535.0651629706717,114.21753109346731,483.81124962122163,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21118068.0,21118068.0,291.57458085714285,287.2959062552251,0.6292260728571428,417.35172958390183,1.0,1.0,1.0,3.0,0.6052649685547266,283.15,283.15,283.14991070738216,288.29598995142624,3.9682539682539675,1.0919138483139583,53000.0,288.2405029714285,288.21329817216616,2.077453924992601,0.9837331862357015,0.9883487123241681,0.3800615483633156,0.36481711855729476,0.3101687032255599,0.31011195407406295,0.18963807432152557,0.19067280875115356,0.22414417301672046,0.22423095910056615,297.15,293.15,297.19506288234305,297.47874822018,297.3237273525923,297.22123113573525,297.3109518470285,297.3059442875758,0.0,2543.5470409867175,114.21753109346731,490.0750765408237,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21118104.0,21118104.0,291.5853093333333,287.30505092721813,0.62920536,416.76784293222084,1.0,1.0,1.0,3.0,0.6051099555655917,283.15,283.15,283.14998528765557,288.49585140018746,3.9682539682539675,1.0919138483139583,53000.0,288.2276287999999,288.4284365267709,2.0823715365604016,0.9835054356306805,0.9883937533652709,0.3803015334764477,0.36909330518069033,0.31041354064222293,0.3104296049165091,0.18965056336872133,0.1907111571182881,0.2243544905702063,0.22449021426634228,297.15,293.15,297.19273462714375,297.46881646986145,297.32010619470435,297.218612225142,297.3081440965456,297.30168272267946,0.0,2545.527120358414,114.21753109346731,496.4208322604031,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21118140.0,21118140.0,291.59617857142854,287.31437889910205,0.6291894642857143,416.19471725153375,1.0,1.0,1.0,3.0,0.6049558737111964,283.15,283.15,283.1500954173994,288.61568358246177,3.9682539682539675,1.0919138483139583,53000.0,288.21458571428565,288.3231823337362,2.087274658207605,0.9829620453413617,0.9884113463064871,0.3803832195945172,0.37336580896247845,0.3105159225144341,0.31074164779573027,0.18963017328058154,0.19077640071198534,0.22448357883493322,0.2247451091480174,297.15,293.15,297.18966403817063,297.4573067219384,297.3147470454241,297.2156739441589,297.30406844970804,297.29629203988,0.0,2535.9286540674416,114.21753109346731,502.825059243925,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21118176.0,21118176.0,291.60718399999996,287.3238844068676,0.62917824,415.6332644169816,1.0,1.0,1.0,3.0,0.6048014304284473,283.15,283.15,283.1499854589838,288.2725773747042,3.9682539682539675,1.0919138483139583,53000.0,288.20137919999996,288.02164116428503,2.0921922987735697,0.982822471494969,0.9884378942264143,0.38057237871108435,0.3775938348946415,0.3108068765855249,0.3110678268631761,0.1897106028169222,0.19087139145527596,0.2247187033050594,0.22500641393020485,297.15,293.15,297.1877251778723,297.4475107238935,297.3119541359169,297.2140546709801,297.3018564022308,297.29262022217875,0.0,2524.0230396891916,114.21753109346731,509.27886351858893,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21118212.0,21118212.0,291.618321047619,287.33356168520044,0.6291715414285715,415.0843963037055,1.0,1.0,1.0,3.0,0.6046475908432459,283.15,283.15,283.14991946116453,288.2274245745412,3.9682539682539675,1.0919138483139583,53000.0,288.1880147428571,288.1518314454262,2.0957390650663297,0.9829175279649209,0.9883816950989355,0.38083753169213447,0.3805973651444445,0.31121539028518963,0.31134985245565955,0.18985577210414784,0.19097366455966852,0.22501848636592253,0.22524342862454502,297.15,293.15,297.18649206195045,297.4390750419033,297.3108410382178,297.21331172334413,297.30084284520024,297.2901125421232,0.0,2530.1511209819914,114.21753109346731,515.6724762392193,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21118248.0,21118248.0,291.62958514285714,287.34340496735416,0.6291692228571428,414.54902478684664,1.0,1.0,1.0,3.0,0.6044950464952353,283.15,283.15,283.1499860846016,288.40830724736446,3.9682539682539675,1.0919138483139583,53000.0,288.1744978285713,288.36356080211937,2.09661069682082,0.9825990561138848,0.9883463394246209,0.38103072039667063,0.38089152087136574,0.31143365511882426,0.31162793662815674,0.18993572488062682,0.1910986569435092,0.22520987302851064,0.225479861104292,297.15,293.15,297.1842661404979,297.43013540429797,297.30738214252085,297.21182235985975,297.2981178311727,297.2863447756699,0.0,2532.5769204931244,114.21753109346731,521.6892120450584,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21118284.0,21118284.0,291.6409717142857,287.3534084850282,0.6291711385714286,414.028061741546,1.0,1.0,1.0,3.0,0.604343187563896,283.15,283.15,283.15007123080306,288.4733378762525,3.9682539682539675,1.0919138483139583,53000.0,288.1608339428571,288.2295706780616,2.0975508056933934,0.98199524418916,0.9883386508450952,0.3812213440854758,0.381181367536869,0.3115124320866616,0.311923014906331,0.18997101184932924,0.1912427215799906,0.2253225953685218,0.22572456901425814,297.15,293.15,297.18137165442283,297.4214707319959,297.3022163377228,297.2098260078046,297.2941635510212,297.2818096565935,0.0,2522.4191260890384,114.21753109346731,527.5324798259315,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21118320.0,21118320.0,291.6524761904762,287.36356646824964,0.6291771428571429,413.52241904294476,1.0,1.0,1.0,3.0,0.6041915531929807,283.15,283.15,283.1499953333021,288.22267476644726,3.9682539682539675,1.0919138483139583,53000.0,288.14702857142845,288.01119696361843,2.0984763261679835,0.9816796674433523,0.9882754992570042,0.38160354788924133,0.3815483939981667,0.3117248419182158,0.31219519082770575,0.19007072165373398,0.19138700414543566,0.22551001400500464,0.2259551078569658,297.15,293.15,297.1793128525261,297.4154434136872,297.2989232039711,297.20867580128066,297.2915646628657,297.2787839868662,0.0,2511.9012498372144,114.21753109346731,533.2291760061523,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21118356.0,21118356.0,291.664094,287.37387314525887,0.6291870900000001,413.03300856618404,1.0,1.0,1.0,3.0,0.604040592679808,283.15,283.15,283.14992737100613,288.127663737023,3.9682539682539675,1.0919138483139583,53000.0,288.1330871999999,288.05603146890616,2.0992970147007086,0.9815261532947602,0.9881293736611876,0.3821105795110463,0.381961876070863,0.3120165710588743,0.31242868654863726,0.1902096060848334,0.19152397675613775,0.22574087115877478,0.22616293363715642,297.15,293.15,297.17776746688827,297.41120083894907,297.2968144723575,297.20806270390955,297.2898116854842,297.27673143351774,0.0,2512.833744952284,114.21753109346731,538.7992778185911,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21118392.0,21118392.0,291.6758205714286,287.38432274240057,0.6292008342857143,412.5607421864049,1.0,1.0,1.0,3.0,0.6038906487716356,283.15,283.15,283.1499751855624,288.2805407382997,3.9682539682539675,1.0919138483139583,53000.0,288.1190153142856,288.25231487864914,2.100077870307267,0.9812319289222162,0.9879380413986187,0.3826093397579874,0.3824161641415631,0.3122440990942479,0.31264081308496033,0.1903277871868985,0.19165929724537328,0.22593444568390328,0.22635784651826005,297.15,293.15,297.1759424517134,297.4070616950725,297.29401572159463,297.2072408534286,297.28754923267905,297.27436199089766,0.0,2517.706291263569,114.21753109346731,544.2647978183371,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21118428.0,21118428.0,291.6876513333333,287.3949094840173,0.6292182300000001,412.1065317787485,1.0,1.0,1.0,3.0,0.603741398234521,283.15,283.15,283.1500680759915,288.4045779075932,3.9682539682539675,1.0919138483139583,53000.0,288.10481839999994,288.21822842090154,2.1010743396682576,0.9806061054432156,0.9878190812356735,0.3830081633539449,0.3829410133858412,0.31230744505323466,0.3128867535649453,0.1903861626732611,0.1918143008500424,0.226035857520281,0.22657103782347712,297.15,293.15,297.1733232961242,297.40184171743346,297.2891888599875,297.20570977168376,297.28383218764895,297.27077916657555,0.0,2511.2884476919317,114.21753109346731,549.6597874342064,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21118464.0,21118464.0,291.69958171428567,287.4056275923487,0.6292391314285715,411.6712892183558,1.0,1.0,1.0,3.0,0.6035920188201668,283.15,283.15,283.14998529741547,288.13193360173057,3.9682539682539675,1.0919138483139583,53000.0,288.0905019428571,287.96222834270105,2.1021541918728013,0.9802691872044749,0.9877212423344895,0.3835363765727726,0.38350514699405724,0.31249793992947505,0.31314172787252215,0.19050396160012353,0.19197822020236158,0.22620965615430344,0.22678878478820466,297.15,293.15,297.1715263782483,297.3983600556658,297.2861279326698,297.2049416890356,297.28141563489106,297.2684743381021,0.0,2500.09425633237,114.21753109346731,554.9659087758587,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21118500.0,21118500.0,291.71160714285713,287.41647128743404,0.6292633928571428,411.2559263803681,1.0,1.0,1.0,3.0,0.6034435665269686,283.15,283.15,283.1499433492276,288.0832574931376,3.9682539682539675,1.0919138483139583,53000.0,288.0760714285713,288.01798859811964,2.1029968802175203,0.980024767592411,0.9875140562318611,0.38412037107993,0.3840472182156063,0.3127356884233919,0.3133400660122263,0.19064404567832047,0.19212487953280022,0.22640908644040514,0.2269747324092363,297.15,293.15,297.17005514756903,297.39572582077386,297.2838343214505,297.2044913638553,297.279546517933,297.26673063431633,0.0,2500.8077211658147,114.21753109346731,560.1797462746514,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21118536.0,21118536.0,291.72372304761905,287.42743478701925,0.6292908685714286,410.8613551399264,1.0,1.0,1.0,3.0,0.603296096502915,283.15,283.15,283.14997535215133,288.1678070116462,3.9682539682539675,1.0919138483139583,53000.0,288.06153234285705,288.13663740220665,2.103794721670813,0.9796116264031649,0.9872799633596643,0.38465233808552146,0.3845950813269278,0.3128941169784518,0.31352435428201575,0.19075478414755614,0.1922698603664771,0.22656319222466748,0.2271523662979242,297.15,293.15,297.16822146817265,297.3925854539844,297.280645075212,297.20371326682806,297.277026182559,297.2644382893513,0.0,2501.5022597285306,114.21753109346731,565.3213403528115,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21118572.0,21118572.0,291.73592485714283,287.4385123064684,0.6293214128571429,410.4884873721718,1.0,1.0,1.0,3.0,0.603149509365708,283.15,283.15,283.150043816329,288.2659328353901,3.9682539682539675,1.0919138483139583,53000.0,288.0468901714285,288.13995445505753,2.104601127840516,0.9789927347179477,0.9870429049071424,0.3851128043928175,0.38515418033686205,0.31295359599352585,0.313707330785719,0.19082821468091396,0.19241737227587632,0.22666120358370573,0.22732871496780632,297.15,293.15,297.1659242366148,297.3886845986368,297.2762958840146,297.2025047881146,297.27366796388606,297.26141549425336,0.0,2496.9485722596796,114.21753109346731,570.3964003204387,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21118608.0,21118608.0,291.748208,287.44969805867885,0.6293548800000001,410.1382349522454,1.0,1.0,1.0,3.0,0.6030030114174424,283.15,283.15,283.149998420155,288.07891185402855,3.9682539682539675,1.0919138483139583,53000.0,288.0321503999999,287.9344783178558,2.1055011716083327,0.9785296550926241,0.9868398509624372,0.385636228845911,0.3857363743472181,0.31308056656881544,0.313907829806234,0.1909337915426854,0.19257427948370628,0.22679772331999654,0.22751427395232748,297.15,293.15,297.164099025295,297.3856694026585,297.27293909742843,297.20171840311536,297.271044851919,297.2590941560833,0.0,2487.06861582864,114.21753109346731,575.4097958962277,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21118644.0,21118644.0,291.7605679047619,287.4609862540012,0.6293911242857143,409.81150975528834,1.0,1.0,1.0,3.0,0.602856854131256,283.15,283.15,283.1499531231471,288.0370875662842,3.9682539682539675,1.0919138483139583,53000.0,288.0173185142856,287.9883227878139,2.106302006757006,0.9783245426122141,0.9865926139507699,0.3862647942728513,0.3863064787661529,0.31332923588744244,0.31408490653325477,0.19109197167643546,0.19272486370839792,0.22700275280025764,0.22768657926369862,297.15,293.15,297.1630196653197,297.3840741524134,297.27130195379516,297.2016143866379,297.26967422805313,297.25793687724394,0.0,2490.1198562477766,114.21753109346731,580.359913401811,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21118680.0,21118680.0,291.77299999999997,287.4723711001629,0.62943,409.5092236564417,1.0,1.0,1.0,3.0,0.6027117237749086,283.15,283.15,283.14999161923004,288.1239007649412,3.9682539682539675,1.0919138483139583,53000.0,288.0023999999999,288.1028091107011,2.1070949625693456,0.977837812859802,0.9863436870912516,0.38678627098024876,0.3868775474304607,0.3134419786616469,0.31425611657622415,0.19119709477462668,0.19287678789739862,0.22713119974115364,0.22785597522548579,297.15,293.15,297.1612720797841,297.38126117007073,297.26801687087925,297.2008799489744,297.2671168914921,297.25570939224014,0.0,2489.489241380891,114.21753109346731,585.2766566208376,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21118716.0,21118716.0,291.7854997142857,287.4838468021964,0.6294713614285714,409.23228853084663,1.0,1.0,1.0,3.0,0.6025672994522,283.15,283.15,283.1500324877439,288.11438116717704,3.9682539682539675,1.0919138483139583,53000.0,287.98740034285703,287.98149078281494,2.107905679703961,0.9771800903113131,0.9861016023783788,0.38724059557023544,0.38745387999375297,0.31346898431757975,0.3144288713412361,0.19126993395708844,0.19303171861362328,0.22721153668932656,0.22802623187834162,297.15,293.15,297.159140021662,297.37771495044126,297.26372819401064,297.19976806113806,297.2638426535956,297.2528387761695,0.0,2480.4029677342596,114.21753109346731,590.1437149946204,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
