,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21118752.0,21118752.0,291.79806247619047,287.49540756237155,0.6295150628571429,408.9816162536442,1.0,1.0,1.0,3.0,0.6024233338119688,283.15,283.15,283.1499682617931,287.96349496435107,3.9682539682539675,1.0919138483139583,53000.0,287.97232502857133,287.90324431125345,2.1085805779957685,0.9767444530003936,0.9857997073173016,0.3877838275498524,0.38800939207553625,0.31360220437295616,0.3145730338765086,0.19138739707081032,0.19317652022044018,0.22735141957075422,0.22818009616568571,297.15,293.15,297.1576565565119,297.37538024745953,297.2609565844107,297.19923841284407,297.2616691758988,297.25098019542503,0.0,2475.174224232247,114.21753109346731,594.9422019325848,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21118788.0,21118788.0,291.8106837142857,287.5070475801319,0.6295609585714286,408.75811869997546,1.0,1.0,1.0,3.0,0.6022802011649776,283.15,283.15,283.1499750281247,287.9902523005504,3.9682539682539675,1.0919138483139583,53000.0,287.9571795428571,287.96227337244716,2.1091481458101065,0.9762991556344724,0.9854508971040139,0.38832629297857635,0.3885481149902193,0.3137332694968528,0.3146945954415917,0.19150420407018232,0.19331329173837042,0.22748950495691272,0.2283209276282827,297.15,293.15,297.15621901989874,297.37315100342005,297.2582958212516,297.19873316527446,297.2595729391959,297.24919438980817,0.0,2475.679835832256,114.21753109346731,599.6878463541846,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21118824.0,21118824.0,291.8233588571428,287.5187610520356,0.6296089028571429,408.5627077449816,1.0,1.0,1.0,3.0,0.6021379766190526,283.15,283.15,283.15002266026977,288.067638012811,3.9682539682539675,1.0919138483139583,53000.0,287.9419693714285,288.00973358512533,2.10971812132826,0.9756485134239582,0.9851024070638105,0.38878893470857034,0.3890880568753068,0.3137661593755503,0.3148161640353976,0.19158158153791677,0.19345094254210474,0.22757195784959158,0.22846149709650074,297.15,293.15,297.154311310104,297.37003886088337,297.25448283861965,297.19776822751606,297.2566432590252,297.2466488992297,0.0,2472.646452882074,114.21753109346731,604.3973464373119,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21118860.0,21118860.0,291.8360833333333,287.5305421717002,0.6296587499999999,408.39629526380367,1.0,1.0,1.0,3.0,0.601995768493346,283.15,283.15,283.14997103048177,287.9139510160016,3.9682539682539675,1.0919138483139583,53000.0,287.9266999999999,287.87315780965827,2.1103997633522713,0.9751569350789195,0.9847999325895002,0.3893100613487478,0.38964773535584846,0.3138682010222242,0.31496087995358735,0.19169019366770507,0.19359838669385332,0.2276941017657981,0.2286147139878473,297.15,293.15,297.15287402792734,297.36773678572115,297.25167514449,297.1972095953398,297.25446047450544,297.24479120559675,0.0,2465.9553646830877,114.21753109346731,609.0716429243242,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21118896.0,21118896.0,291.84885257142855,287.5423851297515,0.6297103542857143,408.2597931315828,1.0,1.0,1.0,3.0,0.6018546887473817,283.15,283.15,283.1499854403521,287.93992948821636,3.9682539682539675,1.0919138483139583,53000.0,287.91137691428565,287.92482392512085,2.1108538713279796,0.9746058836137818,0.9844030147372974,0.38981140369040035,0.3901685257888603,0.31394601344351825,0.3150567906148974,0.1917884929456441,0.19372788339713667,0.22780190604991718,0.22874069154275065,297.15,293.15,297.1513525297621,297.3653066758679,297.2486957905795,297.1965585399314,297.2521478631313,297.24281227985443,0.0,2464.603187245179,114.21753109346731,613.6928717938059,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21118932.0,21118932.0,291.86166199999997,287.5542841137772,0.62976357,408.1541132234601,1.0,1.0,1.0,3.0,0.6017144782195357,283.15,283.15,283.1499839996093,287.8831108528498,3.9682539682539675,1.0919138483139583,53000.0,287.8960055999999,287.85750953379295,2.11131016720621,0.9738824361413371,0.9840054797125347,0.39024450329180527,0.39069030229134716,0.31394082072938784,0.31515345443372217,0.19185364076335076,0.1938581462160636,0.22786266280126116,0.22886676224713542,297.15,293.15,297.1494465688399,297.3621374326696,297.2447643689126,297.1955264546847,297.24914720893435,297.24020440680823,0.0,2456.776541040499,114.21753109346731,618.272485640194,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21118968.0,21118968.0,291.87450704761903,287.56623330828444,0.6298182514285714,408.0801674145767,1.0,1.0,1.0,3.0,0.6015754545434773,283.15,283.15,283.1499916846591,287.8716898692036,3.9682539682539675,1.0919138483139583,53000.0,287.8805915428571,287.85384180933795,2.1115211112353838,0.9731581718711375,0.9835001397292649,0.39068246671234974,0.3911716688312448,0.3139429470869304,0.3152013020550654,0.19192024471101407,0.19396845688952108,0.22792625626604918,0.22896468735940437,297.15,293.15,297.14762025655057,297.35916322798954,297.24109525974336,297.194556880949,297.24632191880283,297.23775150880704,0.0,2452.319250210029,114.21753109346731,622.7729952485303,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21119004.0,21119004.0,291.8873831428571,287.57822689466093,0.6298742528571429,408.0388675800736,1.0,1.0,1.0,3.0,0.6014370658382175,283.15,283.15,283.149994252697,287.8605476168564,3.9682539682539675,1.0919138483139583,53000.0,287.86514022857136,287.8475063852544,2.1117370472266597,0.9724837188366486,0.9829920221189612,0.3911409187619658,0.3916552008689231,0.31397028320108644,0.31525272950359656,0.19199762475467097,0.1940794703432556,0.22800368048492747,0.22906371490686975,297.15,293.15,297.1459989671128,297.35656356208403,297.2379034531538,297.1937586842879,297.24384355848844,297.2356136450254,0.0,2449.621788410447,114.21753109346731,627.2236007293147,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21119040.0,21119040.0,291.9002857142857,287.5902590511413,0.6299314285714286,408.031125595092,1.0,1.0,1.0,3.0,0.6012990590090851,283.15,283.15,283.149995076202,287.84844444436993,3.9682539682539675,1.0919138483139583,53000.0,287.84965714285704,287.84009491711726,2.112010252925625,0.9718391287576976,0.9825070605304954,0.39160972279240625,0.3921485947548999,0.3140095818434553,0.3153163292300214,0.1920813763886329,0.194195748130605,0.2280881057015763,0.2291693151044257,297.15,293.15,297.144510260893,297.35417957930247,297.2349750883015,297.1930652402928,297.24156611035295,297.2336592558285,0.0,2447.365903359429,114.21753109346731,631.6536027100722,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21119076.0,21119076.0,291.91321019047615,287.602323952777,0.6299896328571428,408.057853334773,1.0,1.0,1.0,3.0,0.6011612897871039,283.15,283.15,283.1500021718004,287.8592406322472,3.9682539682539675,1.0919138483139583,53000.0,287.8341477714285,287.85048791104805,2.1123570621894054,0.9712601006385856,0.9820537895400401,0.392101977093157,0.39265415469679793,0.3140761568700018,0.31539447597125525,0.19217840058341387,0.19431879847476538,0.2281884634649701,0.22928310568128718,297.15,293.15,297.14324170613304,297.3521642783204,297.23249859698575,297.19255800803074,297.2396306977547,297.23201865744494,0.0,2446.8882367255474,114.21753109346731,636.0702549007929,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21119112.0,21119112.0,291.926152,287.61441577141045,0.63004872,408.11996267425764,1.0,1.0,1.0,3.0,0.6010234153223278,283.15,283.15,283.15000264632255,287.86729743672197,3.9682539682539675,1.0919138483139583,53000.0,287.81861759999987,287.8612494163969,2.1128941256645506,0.970807162540003,0.9816861530499674,0.3926369532224341,0.3931903384637158,0.314191444353996,0.31550829309134454,0.1923001416506797,0.19445893855577467,0.2283179823435448,0.22941772083201292,297.15,293.15,297.14234683429066,297.3507484350418,297.2307441128952,297.19237080485846,297.2382522598387,297.230892489385,0.0,2447.917030029626,114.21753109346731,640.4949301816673,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21119148.0,21119148.0,291.93910657142857,287.6265286756534,0.6301085442857143,408.2183654886871,1.0,1.0,1.0,3.0,0.6008853693742845,283.15,283.15,283.1500017518312,287.87110769670477,3.9682539682539675,1.0919138483139583,53000.0,287.8030721142856,287.8665593249741,2.1136288031207444,0.9704323010138991,0.9814114061562652,0.39319373175262534,0.3937572067659897,0.3143293204087305,0.31565673631668106,0.19243683228748437,0.19461719511837186,0.22846240483879643,0.22957326590572041,297.15,293.15,297.1416865290041,297.34965209737135,297.2293462262928,297.19237268227823,297.2371721330886,297.230045933607,0.0,2448.8275274220346,114.21753109346731,644.9461118627389,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21119184.0,21119184.0,291.9520693333333,287.6386568308697,0.63016896,408.35397365320244,1.0,1.0,1.0,3.0,0.6007471686384436,283.15,283.15,283.15000141178666,287.8744222006163,3.9682539682539675,1.0919138483139583,53000.0,287.7875167999999,287.87202589417416,2.1145277642581193,0.9701271869444563,0.9812212860483934,0.39376658341370535,0.39434743056627775,0.3144815993632387,0.31582915119544797,0.1925867031982465,0.19479160226089912,0.22861773681612713,0.2297447351319237,297.15,293.15,297.141232909387,297.348798428863,297.2281935605817,297.1925332931426,297.2363182549192,297.22941528937866,0.0,2449.4786765635513,114.21753109346731,649.430390844956,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21119220.0,21119220.0,291.9650357142857,287.6507943991617,0.6302298214285714,408.5276990429448,1.0,1.0,1.0,3.0,0.6006088599504651,283.15,283.15,283.1500013217866,287.8778361756728,3.9682539682539675,1.0919138483139583,53000.0,287.77195714285705,287.87762437872146,2.115530969181535,0.9698745111605096,0.9810891018704212,0.3943505599738145,0.3949512593224203,0.31464304885779903,0.31601397157837263,0.19274650749673983,0.19497696720241692,0.22878054411297674,0.22992542459594556,297.15,293.15,297.14093020863396,297.34811179369717,297.22720159547094,297.19280784239,297.2356192841668,297.2289341448718,0.0,2450.060311461346,114.21753109346731,653.9461321091785,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21119256.0,21119256.0,291.9780011428571,287.6629355393615,0.6302909828571428,408.7404535330552,1.0,1.0,1.0,3.0,0.6004704542550253,283.15,283.15,283.15000131429997,287.8813909261944,3.9682539682539675,1.0919138483139583,53000.0,287.75639862857133,287.8833584454796,2.116615291963176,0.9696657396277389,0.9810042058089861,0.3949432068468668,0.39556505232293554,0.3148110447148845,0.3162069661199507,0.19291465452954482,0.19517127772988285,0.22894912960747082,0.23011280861518305,297.15,293.15,297.14074960153516,297.34755396655225,297.226328016112,297.19317284568433,297.23503938054085,297.22856876208493,0.0,2450.6352355999447,114.21753109346731,658.4933374250606,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21119292.0,21119292.0,291.990961047619,287.6750744070256,0.6303522985714286,408.9931489986748,1.0,1.0,1.0,3.0,0.6003319444199081,283.15,283.15,283.15000135374004,287.88507370629037,3.9682539682539675,1.0919138483139583,53000.0,287.74084674285706,287.88903328315234,2.1177142946093648,0.969501017064346,0.9809279906983595,0.395544245472993,0.39618028463599436,0.31498512003187723,0.31639973809035815,0.19309120975961303,0.19536641891355555,0.22912329269890958,0.23030058919026317,297.15,293.15,297.1406890383356,297.3471198972403,297.2255661995192,297.193626130587,297.2345738610272,297.22831502534194,0.0,2451.213276557453,114.21753109346731,662.1377278873384,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21119328.0,21119328.0,292.00391085714284,287.68720515443425,0.6304136228571429,409.2866973149448,1.0,1.0,1.0,3.0,0.6001933251263467,283.15,283.15,283.15000135604794,287.88871213710115,3.9682539682539675,1.0919138483139583,53000.0,287.7253069714285,287.8931784338362,2.1185896033689455,0.9693788551659788,0.9807185604231398,0.3961521036476678,0.3967662034935567,0.31516361411769944,0.3165627610393663,0.19327595864085337,0.19553256019199128,0.22930211024757785,0.23046615196567738,297.15,293.15,297.14074084688343,297.3467872072812,297.22489262597514,297.19416125091055,297.23420463399407,297.2281573130089,0.0,2451.795341127852,114.21753109346731,661.4760781674006,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21119364.0,21119364.0,292.016846,287.699321930595,0.6304748099999999,409.6220103570061,1.0,1.0,1.0,3.0,0.6000546083916117,283.15,283.15,283.15000132653756,287.89223145245097,3.9682539682539675,1.0919138483139583,53000.0,287.7097847999999,287.89636904038275,2.119400876166277,0.9692887724741317,0.9804731896066523,0.3967637015902253,0.3973422934013613,0.31534356405774616,0.31671451656673094,0.1934669687993836,0.19569049548747708,0.2294835817605385,0.23062418299905676,297.15,293.15,297.1408727129371,297.3465118337754,297.2242619488595,297.1947528821071,297.233892272031,297.22805832994203,0.0,2452.3690908986778,114.21753109346731,659.1085781828668,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21119400.0,21119400.0,292.02976190476187,287.7114188812495,0.6305357142857143,410.0,1.0,1.0,1.0,3.0,0.5999157905960102,283.15,283.15,283.1500012959565,287.8956705376481,3.9682539682539675,1.0919138483139583,53000.0,287.6942857142856,287.89893718460223,2.1201611763534007,0.9692280588436317,0.9802016975742587,0.39737800075083834,0.3979097401883897,0.31552377834056466,0.31685586832323703,0.1936638293753911,0.1958424480229308,0.22966701363779343,0.23077571489805784,297.15,293.15,297.1410738289078,297.3462793494502,297.2236586210213,297.1953921827725,297.23362364041424,297.2280055245132,0.0,2452.9305644727147,114.21753109346731,655.3390361239786,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21119436.0,21119436.0,292.04265399999997,287.72349014888596,0.63059619,410.40420834838113,1.0,1.0,1.0,3.0,0.599776864566576,283.15,283.15,283.1500012313302,287.8989211307733,3.9682539682539675,1.0919138483139583,53000.0,287.6788151999999,287.9007741169979,2.120867912971053,0.9691979424574805,0.9799031306702419,0.3979949795621426,0.39846795868890844,0.3157040676799875,0.31698605890528264,0.19386687606891556,0.19598823977280316,0.2298523686639871,0.23092033079252428,297.15,293.15,297.14134598843526,297.34608975139537,297.22308179695506,297.1960807157065,297.2333984952867,297.2279993495558,0.0,2453.4719144923324,114.21753109346731,650.110560800862,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21119472.0,21119472.0,292.0555177142857,287.7355298727542,0.6306560914285714,410.81750604376043,1.0,1.0,1.0,3.0,0.5996378509708465,283.15,283.15,283.1500011440203,287.9019195948079,3.9682539682539675,1.0919138483139583,53000.0,287.66337874285705,287.9019351632372,2.1215333619165224,0.9691888496230433,0.9795849299836948,0.39861298721756216,0.3990186643343513,0.31588313909499965,0.3171069731833512,0.19407438655989676,0.19612976710377072,0.2300384774379891,0.2310593888309091,297.15,293.15,297.1416621278431,297.34591943224666,297.2225101206452,297.1967986505363,297.2331938070368,297.22801682766163,0.0,2453.9808357039506,114.21753109346731,643.8391029893588,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21119508.0,21119508.0,292.06834847619047,287.7475321888857,0.6307152728571428,411.239797767013,1.0,1.0,1.0,3.0,0.5994987484126765,283.15,283.15,283.1500010740426,287.90475552547576,3.9682539682539675,1.0919138483139583,53000.0,287.64798182857135,287.9025518190286,2.122157197201746,0.9691992036517278,0.9792475593806719,0.3992314200358187,0.399561634039089,0.316060200336524,0.3172181646499384,0.19428619021317836,0.1962673162644815,0.2302249169924315,0.23119274051201325,297.15,293.15,297.14201522293115,297.3457608705621,297.22193529913363,297.1975401922056,297.23300248981246,297.22805081492896,0.0,2454.458360086326,114.21753109346731,636.5774399602451,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21119544.0,21119544.0,292.0811417142857,287.75949123011765,0.6307735885714285,411.6709881990142,1.0,1.0,1.0,3.0,0.5993595453152526,283.15,283.15,283.1500010265101,287.9074475933268,3.9682539682539675,1.0919138483139583,53000.0,287.632629942857,287.9026234423089,2.1227352972971207,0.9692305288091361,0.9788894717906178,0.3998501510033018,0.40009599007160224,0.3162347852067535,0.31731840666033584,0.19450277170432143,0.19640069842011265,0.23041157283804994,0.23131973753053486,297.15,293.15,297.1424058171793,297.3456133066261,297.2213553804942,297.1983055666115,297.2328236267142,297.2281007395251,0.0,2454.9055415544353,114.21753109346731,628.2522691739032,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21119580.0,21119580.0,292.0938928571428,287.7714011261208,0.6308308928571429,412.110982020639,1.0,1.0,1.0,3.0,0.5992202639560548,283.15,283.15,283.15000099243616,287.9100679055389,3.9682539682539675,1.0919138483139583,53000.0,287.6173285714285,287.9023487093445,2.123280881299737,0.9692766903577285,0.9785171881993641,0.4004688967238059,0.4006240366238609,0.3164072044595525,0.3174104251886951,0.19472296159607508,0.1965314463837532,0.23059819957105163,0.2314420655560534,297.15,293.15,297.1428193927025,297.34547156780195,297.22076999978975,297.1990854195729,297.2326511307575,297.2281595021249,0.0,2455.336499716325,114.21753109346731,619.1920329477787,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21119616.0,21119616.0,292.1065973333333,287.783256003432,0.6308870400000001,412.55968391276286,1.0,1.0,1.0,3.0,0.5990809115766108,283.15,283.15,283.15000096176874,287.9126211820242,3.9682539682539675,1.0919138483139583,53000.0,287.6020831999999,287.9017840910984,2.1238000704994953,0.9693351808416388,0.9781337578578817,0.4010875088210071,0.40114683601705775,0.3165774642654989,0.31749541471836984,0.19494629963252788,0.19666031359919287,0.23078467765582492,0.23156048738144244,297.15,293.15,297.1432493644856,297.3453332998463,297.22017827797765,297.1998751463987,297.23248239494524,297.2282236967307,0.0,2455.755273666816,114.21753109346731,609.5384540919069,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21119652.0,21119652.0,292.11925057142855,287.7950499854899,0.6309418842857143,413.0169985562609,1.0,1.0,1.0,3.0,0.5989406196967191,283.15,283.15,283.1500839358193,287.86394726200797,3.9682539682539675,1.1717304257228351,52455.18403662369,287.58689931428563,287.8681425848997,2.1242687693885616,0.9693434136146033,0.9777291633624573,0.40168124959826224,0.40166022902493137,0.3167163118623508,0.3175683730787965,0.19516034404200427,0.1967853482376746,0.23095428261086778,0.2316722013310156,297.15,293.15,297.14353378645313,297.34489536262777,297.21920293682354,297.200522017006,297.23203994305493,297.2280388091931,0.0,2470.545716144486,121.36120707770532,599.3149869949218,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21119688.0,21119688.0,292.131848,287.80677719267595,0.63099528,413.48283063200824,1.0,1.0,1.0,3.0,0.5987971476798767,283.15,283.15,283.1500403324196,287.76288587918106,3.9682539682539675,1.197316065989104,52332.44344552519,287.5717823999999,287.784864516032,2.1244097651666567,0.9690206725940329,0.9771852722187273,0.4021432638573834,0.40211706070727743,0.31669818726098087,0.31757316220445925,0.19530992192792085,0.19688334735187638,0.23103450753421165,0.23174530560000497,297.15,293.15,297.14295722640657,297.3428699946179,297.216252114762,297.2003585622092,297.2301406901012,297.22651571761935,0.0,2483.669944618597,123.73986409424613,588.537693659567,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21119724.0,21119724.0,292.14438504761904,287.81843174235826,0.6310470814285715,413.9570848208802,1.0,1.0,1.0,3.0,0.5986516249909916,283.15,283.15,283.150022000254,287.6796594392736,3.9682539682539675,1.2192965304081635,52258.001143049914,287.55673794285707,287.71830452740295,2.123877446667077,0.9684050096942679,0.9763466003386275,0.40250069070857664,0.4024613375380178,0.31655823556925367,0.3174445459921954,0.195404334001236,0.19692441334794453,0.2310431452165748,0.23174160848095424,297.15,293.15,297.1416526941368,297.3396531887486,297.2118582589989,297.1995310825514,297.2271381539351,297.2239666756742,0.0,2491.9229514749954,125.84928608448976,577.2023611801997,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21119760.0,21119760.0,292.1568571428571,287.8300077489406,0.6310971428571428,414.4396658037519,1.0,1.0,1.0,3.0,0.5985050454066262,283.15,283.15,283.1499957534386,287.6132932174461,3.9682539682539675,1.2246051073234678,52317.070683725,287.54177142857134,287.6620628596705,2.122750769590303,0.967590319713828,0.9752333576423935,0.402796699540277,0.4027107838941035,0.3163500042941083,0.31720633114578334,0.19546355017958916,0.19691400174181203,0.23100936096686303,0.23167274287825645,297.15,293.15,297.1398896035614,297.33581656541435,297.2067634848644,297.19830857734985,297.22355575110487,297.22086679645895,0.0,2495.2036160918533,126.54592573281325,565.3604923342393,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21119796.0,21119796.0,292.1692597142857,287.84149932391483,0.6311453185714286,414.93047826149865,1.0,1.0,1.0,3.0,0.5983586346690483,283.15,283.15,283.14998152458384,287.56733833204294,3.9682539682539675,1.22155743492544,52429.863132361206,287.52688834285703,287.61595090292747,2.121232875635855,0.9666369834069882,0.9739305991343727,0.403056848122928,0.4029007923080201,0.3161012634451267,0.3169008527360184,0.1955007239872808,0.19687093336949796,0.23095049128165707,0.2315629037526651,297.15,293.15,297.1378480774012,297.33171027766514,297.2013703379639,297.1968715898695,297.2197157273058,297.21750320204114,0.0,2490.9557254467313,126.50305964058184,553.8176243453752,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21119832.0,21119832.0,292.1815881904762,287.85290057591743,0.6311914628571429,415.42942687499556,1.0,1.0,1.0,3.0,0.5982139946510903,283.15,283.15,283.1499394357734,287.5358925267836,3.9682539682539675,1.178041106345202,52811.79417626315,287.5120941714285,287.5707804657738,2.1148621278419895,0.9656057364374895,0.9726084597085374,0.40338181796168826,0.3982854214460156,0.3158250867040575,0.3165786493755683,0.19552696136257877,0.19682950210205274,0.2308785012380844,0.23144694050251155,297.15,293.15,297.13567854994295,297.3285436090179,297.19581529678794,297.19535211178686,297.2157945493784,297.2142368233828,0.0,2474.478415408668,122.85752083233399,541.9443446668333,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21119868.0,21119868.0,292.19383799999997,287.86420561079063,0.63123543,415.93641632511793,1.0,1.0,1.0,3.0,0.5980744500920077,283.15,283.15,283.149885797731,287.52675965436805,3.9682539682539675,1.095922283614804,53389.842146933835,287.4973943999999,287.5236041870738,2.1044458700976243,0.9644993892848922,0.9712342042022418,0.40399209914625284,0.38971964738580545,0.3155206352397552,0.31623284989783723,0.19554400695792234,0.19678339818330884,0.23079253038541103,0.23132088248290705,297.15,293.15,297.1334022119907,297.328972677888,297.19011734634375,297.19378096802814,297.2117978809168,297.21161421703346,0.0,2436.6502367279613,115.4916775566073,529.2856743200128,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21119904.0,21119904.0,292.20600457142854,287.875408531647,0.6312770742857142,416.45135129274087,1.0,1.0,1.0,3.0,0.597942064340793,283.15,283.15,283.1499326741545,287.44038680935864,3.9682539682539675,1.0954181029123877,53340.729291660886,287.4827945142857,287.40415684989375,2.094225998767353,0.9631820974370313,0.9697770543157481,0.4048671807262021,0.3815025197569817,0.3151187217118109,0.3158489759476293,0.19552754076465367,0.19672750322306615,0.23065259805410554,0.23117589263759752,297.15,293.15,297.1306732311395,297.3325984020498,297.18339222774466,297.19186254267333,297.20706750619746,297.20911878196097,0.0,2402.3654550995816,115.33090044506284,517.5202872108615,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21119940.0,21119940.0,292.2180833333333,287.8865034389384,0.63131625,416.9741364587397,1.0,1.0,1.0,3.0,0.5978149565100245,283.15,283.15,283.1499136416805,287.2282419690874,3.9682539682539675,1.0949894107075464,53298.987640082545,287.46829999999994,287.1716215622962,2.0844327698998737,0.9611374283793596,0.9680260247804324,0.40570626437083257,0.37428696286529717,0.31438371300071266,0.3153188473706221,0.19537735346659674,0.19662224728964658,0.2303229500917461,0.23095064569183615,297.15,293.15,297.12618134393193,297.3356426901607,297.17265382349916,297.18838887006314,297.1993906395922,297.2044514734494,0.0,2370.958299362267,115.19431239444283,507.64572042512197,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21119976.0,21119976.0,292.2300697142857,287.8974844305289,0.6313528114285715,417.5046765039895,1.0,1.0,1.0,3.0,0.5976938729732711,283.15,283.15,283.1498923753887,286.9760454311072,3.9682539682539675,1.0946133325167258,53262.38245567749,287.45391634285704,286.91146839093886,2.073534270011582,0.9581819783435088,0.9655730818799744,0.4064016032888268,0.3672969359531044,0.31325266248587924,0.3144703816754665,0.19506308191063457,0.19638953805038256,0.2297649251034894,0.23054400840306466,297.15,293.15,297.11952773799266,297.33681682912646,297.1572591418505,297.1830537922352,297.1882502822584,297.19698155669266,0.0,2332.376780287113,115.07457627229097,498.42634059811223,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21120012.0,21120012.0,292.2419591428571,287.9083456017718,0.6313866128571428,418.0428761093656,1.0,1.0,1.0,3.0,0.5975797881851106,283.15,283.15,283.1499042066724,286.759748985335,3.9682539682539675,1.0942832938602018,53230.26884159335,287.43964902857135,286.66408510706026,2.063972601686178,0.9542201811076236,0.9623065941326399,0.40686682524087764,0.36318389583868427,0.31174866018891617,0.31325888260413176,0.19455853909482862,0.19601202648516508,0.22898075462652753,0.22992976781176847,297.15,293.15,297.1105549129315,297.3351418321962,297.1376946887073,297.17561291824506,297.17382457610825,297.1865657856377,0.0,2290.132875249908,114.96956621158435,489.810287513768,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21120048.0,21120048.0,292.253747047619,287.91908104559104,0.6314175085714286,418.58863995574313,1.0,1.0,1.0,3.0,0.5974684696234571,283.15,283.15,283.14999865066966,287.01947854573336,3.9682539682539675,1.0939936225213083,53202.0910516429,287.4255035428571,286.99206523473424,2.0564301365594706,0.9511791864560787,0.9585713539707487,0.4076713775010002,0.3619000064203583,0.3108074700734186,0.31189791825936486,0.19423177896664354,0.1955485307615494,0.228501034859416,0.22922184900745177,297.15,293.15,297.1043244098947,297.33770550348817,297.1261774947195,297.17065334353805,297.1650302179501,297.1807781939181,0.0,2304.326542063241,114.87745235022085,482.42026020113013,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21120084.0,21120084.0,292.2654288571428,287.9296848525657,0.6314453528571429,419.1418727239973,1.0,1.0,1.0,3.0,0.5973547193837524,283.15,283.15,283.1501096747702,287.33872628961325,3.9682539682539675,1.0937393861899214,53177.36635030876,287.4114853714285,287.21947502687806,2.05053006896707,0.9489583926287027,0.9556064794196687,0.40863749909311187,0.3606391629485038,0.31028164425129734,0.31099887639781026,0.19403483854595935,0.19522530279319578,0.228251354291654,0.22876347200212382,297.15,293.15,297.1004386631637,297.3421284726331,297.12042075931276,297.1674647814623,297.1603616616713,297.1781628676486,0.0,2327.4173672625348,114.79664691991292,475.85484524166327,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21120120.0,21120120.0,292.277,287.9401511110197,0.63147,419.70247909500335,1.0,1.0,1.0,3.0,0.5972363273216694,283.15,283.15,283.150016611709,287.2384946401893,3.9682539682539675,1.0935162453791676,53155.67045024829,287.3975999999999,287.14411188795685,2.0462938429462065,0.9479108086058186,0.9537312830137119,0.40993180664712675,0.35891500765918,0.3102721180287271,0.31064089698785974,0.19404726231836256,0.19509358872611737,0.2282992870078575,0.2286083496405045,297.15,293.15,297.0996906739967,297.3503294128417,297.12144416179103,297.16692556346374,297.1607346615995,297.17982489473854,0.0,2340.4653624885677,114.72575579716107,470.1834315568612,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21120156.0,21120156.0,292.28845590476186,287.95047390711477,0.6314913042857143,420.2703637496365,1.0,1.0,1.0,3.0,0.5971161813618941,283.15,283.15,283.15005687671743,287.3951824196709,3.9682539682539675,1.093320584777008,53136.65008349088,287.3838529142857,287.3263991760745,2.042945401433622,0.9473446173767942,0.9525390982326631,0.4113393497503737,0.35683805774158855,0.3104200641920395,0.3105648555176764,0.19413634297275376,0.19507284018937107,0.22844480693757316,0.22861682993336693,297.15,293.15,297.1002190524016,297.3596070789565,297.12447430848056,297.16735261363647,297.1627222967456,297.1828750700442,0.0,2355.360900666472,114.66361891796848,465.3748483413004,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21120192.0,21120192.0,292.29979199999997,287.960647324948,0.63150912,420.8454313687719,1.0,1.0,1.0,3.0,0.596992302294004,283.15,283.15,283.1500714576691,287.58824350871373,3.9682539682539675,1.0931485645511183,53119.93063340429,287.3702495999999,287.53154369036633,2.040509368934802,0.9478145481869813,0.9520960054425919,0.4130813637950319,0.3543288553227292,0.3109711585781013,0.31077823144362765,0.1944220261786433,0.19518465236935972,0.22883119847712471,0.22879766560220696,297.15,293.15,297.1033813221374,297.37258947632625,297.13254467302164,297.17015236790337,297.16859514813416,297.1894525975046,0.0,2382.1151535756044,114.60900804715142,461.3827113363343,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21120228.0,21120228.0,292.3110037142857,287.97066544665284,0.6315233014285715,421.4275866332849,1.0,1.0,1.0,3.0,0.59686365368982,283.15,283.15,283.1500574898015,287.72917130950356,3.9682539682539675,1.0929975923452182,53105.25910644338,287.35679554285707,287.67556025377405,2.0393285834211863,0.9490598343629373,0.9525527106580794,0.415074029972511,0.35146623065345284,0.31177741691127475,0.3113284431022549,0.19485410904530528,0.19546496378392134,0.2293759465724271,0.22918111577272848,297.15,293.15,297.1084060505784,297.3881088357907,297.1435620338328,297.1746214374423,297.17684209964733,297.1983080914583,0.0,2408.881401790073,114.56109344278725,458.22469576385726,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21120264.0,21120264.0,292.32208647619046,287.98052235250475,0.6315337028571429,422.0167342240505,1.0,1.0,1.0,3.0,0.5967308070064998,283.15,283.15,283.15003534742857,287.8047498593212,3.9682539682539675,1.0928656811669035,53092.44159498002,287.3434962285713,287.7489661585026,2.0393289009107587,0.9506755072462407,0.9537108266521738,0.41718057642141526,0.34859849370008483,0.3126375631680762,0.31209575595365363,0.19535216946341824,0.1958765201979502,0.22996453577934736,0.22970135252234625,297.15,293.15,297.114174230193,297.40438006686287,297.1548178415034,297.1797094599159,297.1854727859052,297.2077108768761,0.0,2427.7336946413084,114.51923917129015,455.888864015194,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21120300.0,21120300.0,292.3330357142857,287.9902121210305,0.6315401785714285,422.61277882194406,1.0,1.0,1.0,3.0,0.5965954495733389,283.15,283.15,283.15001922783364,287.84342868937136,3.9682539682539675,1.0927493254306895,53081.13685483619,287.33035714285705,287.7851650966224,2.0400553019712877,0.9523468761282021,0.9551775484874029,0.419291046506518,0.34602891583257983,0.3134243315222099,0.3128973812362168,0.19585520868697034,0.19634268894100781,0.2305218693781339,0.2302533407176421,297.15,293.15,297.1198646002883,297.4200786137476,297.16470605420193,297.1846635507407,297.1932603168745,297.2165146271706,0.0,2439.088186993086,114.48232891603111,454.25191288086353,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21120336.0,21120336.0,292.3438468571428,287.9997288291216,0.6315425828571428,423.2156251078407,1.0,1.0,1.0,3.0,0.596456277943866,283.15,283.15,283.15000976834693,287.73720616438135,3.9682539682539675,1.1721518920360543,52560.62982882885,287.3173837714285,287.7162887798907,2.0412401794077537,0.953806373095329,0.9567278463439184,0.42130552914879776,0.34391947673378764,0.3140242538527666,0.31363184716367803,0.19631062797832466,0.1968193735655682,0.2309817744599522,0.2307786034219931,297.15,293.15,297.1247779865826,297.4339693791578,297.1717907111781,297.18883448554624,297.19912104109557,297.2236987207121,0.0,2471.146926413553,121.65159155157794,453.28523354280946,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21120372.0,21120372.0,292.3545153333333,288.0090665521522,0.63154077,423.8251777626157,1.0,1.0,1.0,3.0,0.5963120576197942,283.15,283.15,283.1500234485193,287.6019235048229,3.9682539682539675,1.2356146114660234,52186.940532588516,287.3045815999999,287.6108696391762,2.0423514733548003,0.9545783921126945,0.9579395758532666,0.4230535668928952,0.3425233645383657,0.3142493991402888,0.31412257959146656,0.19662601676129357,0.1972238694822876,0.23123353870274369,0.23117402448771943,297.15,293.15,297.1277354882914,297.44406992810707,297.17380301834004,297.19113891235037,297.201327628947,297.22761499520715,0.0,2488.319757516833,127.3725147692739,452.8847068931096,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21120408.0,21120408.0,292.36503657142856,288.0182193641002,0.6315345942857143,424.44134146714424,1.0,1.0,1.0,3.0,0.596165876174371,283.15,283.15,283.1499976880841,287.4906698805058,3.9682539682539675,1.258864687962946,52129.583113843575,287.2919561142856,287.522538543071,2.0430656267362406,0.9548392787166978,0.9586327959968524,0.42459054184128936,0.34180442388582144,0.31422571088929835,0.3143239336821517,0.19684217831284284,0.1975238591065378,0.2313452553688587,0.2314099603895775,297.15,293.15,297.1292737185342,297.4512269904961,297.17256070373577,297.1921524017135,297.2011506379095,297.22927289047783,0.0,2493.9868441378726,129.64546263061135,452.9289885799516,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21120444.0,21120444.0,292.375406,288.02718133767337,0.6315239100000001,425.0640209023015,1.0,1.0,1.0,3.0,0.5960202120536133,283.15,283.15,283.1499569704206,287.41059500706604,3.9682539682539675,1.2404081724892875,52377.41399235214,287.2795127999999,287.4466799063811,2.0432773910153768,0.9547087762349825,0.9588540795634446,0.4259513906625524,0.3415108250933019,0.3140336179174916,0.31429226621902967,0.19698823976863014,0.19773331931759416,0.23136007353253074,0.23151517133577523,297.15,293.15,297.1297516221752,297.4559714043906,297.1692149002859,297.1922765156796,297.19938889000485,297.22932066650725,0.0,2484.059204333724,128.3417370203143,453.3781919231567,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21120480.0,21120480.0,292.385619047619,288.0359465444386,0.6315085714285714,425.6931207489627,1.0,1.0,1.0,3.0,0.5958784851058774,283.15,283.15,283.1498956799128,287.3648917979709,3.9682539682539675,1.1637280340648837,52995.754957981175,287.2672571428571,287.37842563058143,2.0429044315138807,0.9542703592964664,0.9586869764967831,0.42716840812671114,0.34135598500762865,0.3137257385513722,0.3140916669096474,0.1970868002753687,0.197874089332255,0.2313061725063703,0.2315233385768849,297.15,293.15,297.1294214319647,297.4587810384775,297.1645174208579,297.1918181957129,297.19656471550616,297.2282205605038,0.0,2451.8975688400583,121.7797669322602,454.21193137361,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21120516.0,21120516.0,292.3956711428571,288.0445090549563,0.6314884328571428,426.32854568800315,1.0,1.0,1.0,3.0,0.5957451611498751,283.15,283.15,283.14986716799245,287.3424088155325,3.9682539682539675,1.0963333845973104,53429.90471990884,287.25519462857136,287.30821646652606,2.0419892658252214,0.9535587666173072,0.9581951604216424,0.4282626593425616,0.3412263539147966,0.31332931531102803,0.31376963305906175,0.1971520908852016,0.19796576138477553,0.231197382413342,0.23145926262390265,297.15,293.15,297.1284041344153,297.4599794435945,297.15888100557237,297.1909739823262,297.19295382552116,297.2262384782859,0.0,2398.303750642933,115.62288251484773,455.4280462758399,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21120552.0,21120552.0,292.4055577142857,288.0528629389177,0.6314633485714286,426.97020040029787,1.0,1.0,1.0,3.0,0.5956205089409344,283.15,283.15,283.14989655222473,287.2556472189631,3.9682539682539675,1.0954444462983173,53343.294873350824,287.24333074285704,287.1818426993223,2.0407809178160505,0.9524671515541876,0.9574283264245741,0.42920911824569197,0.3412658251471516,0.31279614465611505,0.3133537908587244,0.1971637357415289,0.19802199890123745,0.23100494451003709,0.23133760246436172,297.15,293.15,297.126450027203,297.4593363431433,297.1517007761779,297.18950803412633,297.18809850326414,297.22301873678293,0.0,2349.4490184595043,115.33929735773783,456.94555863863604,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21120588.0,21120588.0,292.41527419047617,288.06100226528713,0.6314331728571428,427.6179895667222,1.0,1.0,1.0,3.0,0.5955025611325091,283.15,283.15,283.1499545356947,287.02114970364914,3.9682539682539675,1.0947711404763454,53277.74100016366,287.2316709714285,286.94180096911,2.039026396550264,0.9506110250028181,0.956205873348551,0.4298848009155409,0.3415594330773849,0.3119559166550756,0.3127651570334396,0.19704924684225364,0.19801083474511422,0.2306287671578348,0.23111167405002805,297.15,293.15,297.12260765399935,297.4554188039528,297.1408593383089,297.1865613300157,297.18040026697497,297.21716947865036,0.0,2319.47929164017,115.1248092714395,458.739062373414,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21120624.0,21120624.0,292.42481599999996,288.068921102448,0.63139776,428.27181786815135,1.0,1.0,1.0,3.0,0.5953891695382734,283.15,283.15,283.1499205948148,286.7957701037018,3.9682539682539675,1.0944393424657874,53245.45156720537,287.22022079999994,286.70552829892523,2.038476775252276,0.9476015283791605,0.954218753483453,0.43010010608928406,0.3444642824049947,0.31068138053593863,0.3118618529564285,0.19671374249156165,0.19786964626557363,0.2299868788344477,0.23069889675215094,297.15,293.15,297.11595705275874,297.44604801618067,297.1248792013043,297.181040308336,297.1686269894548,297.2073103136069,0.0,2291.374941247926,115.01920906655684,460.644055565419,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21120660.0,21120660.0,292.43417857142856,288.076613518353,0.6313569642857143,428.9315899854605,1.0,1.0,1.0,3.0,0.5952802112453626,283.15,283.15,283.1499756998365,286.7698629391811,3.9682539682539675,1.0941304514198953,53215.400158040575,287.20898571428563,286.68444321727696,2.038639138788208,0.9443328127870174,0.9514602152427811,0.4300916157024748,0.34944738835701966,0.30942454854620083,0.3106853419712096,0.1963264976006726,0.19758410531082415,0.2293351019402473,0.2301162638723215,297.15,293.15,297.1089094001261,297.4343326228215,297.1097692574452,297.175112431575,297.157164816531,297.19705770569976,0.0,2271.016707932603,114.92095707747758,462.5752281198438,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21120696.0,21120696.0,292.4433573333333,288.08407358067814,0.63131064,429.59721059952483,1.0,1.0,1.0,3.0,0.5951724058253424,283.15,283.15,283.1500500717555,286.923631480318,3.9682539682539675,1.0938593225918678,53189.02955226903,287.1979711999999,286.84906806437675,2.0386568995825227,0.9417995415310285,0.9486113252186831,0.43015392178936446,0.3542832151684675,0.3086138460799272,0.30959288408332786,0.1960775555645804,0.19727853078430602,0.22892666584731036,0.2295640332128021,297.15,293.15,297.104029495514,297.4239481001412,297.10097629185464,297.1711048301636,297.1501676534536,297.1900452742254,0.0,2277.2995547138703,114.83476231943342,464.55979055198765,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21120732.0,21120732.0,292.4523477142857,288.0912953569814,0.6312586414285714,430.2685843912195,1.0,1.0,1.0,3.0,0.5950618671326701,283.15,283.15,283.15007964706916,287.12255899978675,3.9682539682539675,1.0936215986544453,53165.91335934668,287.1871827428571,287.0609459232166,2.039539844656252,0.9404509228133884,0.9464809711093584,0.43049513799351785,0.3584600586242422,0.30839604041733404,0.30893040372741476,0.19606106805304344,0.19711071182499182,0.22885700750205712,0.2292472791598047,297.15,293.15,297.10238061411997,297.4173674737581,297.10012457004916,297.1700833990225,297.1490261164314,297.1877964346762,0.0,2302.6516826618126,114.75922258114147,466.7439570960762,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21120768.0,21120768.0,292.4611451428571,288.0982729148651,0.6312008228571429,430.9456160414199,1.0,1.0,1.0,3.0,0.594946458233734,283.15,283.15,283.15008663317207,287.32931689143237,3.9682539682539675,1.093412682257274,53145.602549523,287.1766258285714,287.27193569500747,2.0416192470770516,0.9402021324395458,0.9454030601063587,0.43113378593842794,0.36175074939178836,0.30865967836993446,0.30879118503096664,0.19625750538859754,0.19714731969768273,0.22907360011080097,0.22923026778136554,297.15,293.15,297.1036136565754,297.4146584615691,297.1054659399998,297.1716893667826,297.1526382809382,297.189613141173,0.0,2335.102005437499,114.69286398005536,469.2214816269428,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21120804.0,21120804.0,292.469745047619,288.1050003221424,0.6311370385714286,431.6282102310011,1.0,1.0,1.0,3.0,0.5948254293534914,283.15,283.15,283.1500809593774,287.52263370041896,3.9682539682539675,1.0932291840378785,53127.766090724734,287.16630594285704,287.47119893991885,2.044795184233744,0.940918643178644,0.9453612626858157,0.4320667471190499,0.3641763659083981,0.3092921258452336,0.3091051516761692,0.19663972538673297,0.19738399959980954,0.2295186463880871,0.22948259753261904,297.15,293.15,297.10726839907704,297.4156282883016,297.1153111788914,297.1754874060289,297.15986275486665,297.1947116054331,0.0,2368.368256382654,114.63459998685288,472.0598482306813,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
