,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21120840.0,21120840.0,292.4781428571428,288.11147164700833,0.6310671428571428,432.31627164083835,1.0,1.0,1.0,3.0,0.5946986567503125,283.15,283.15,283.1502042560339,287.6587097273042,3.9682539682539675,1.226216483400005,52155.914507131674,287.1562285714285,287.6236901933732,2.048944759324438,0.9423760663200752,0.9462223373577188,0.43324182456876587,0.3659341999238164,0.3101639481237801,0.30976735021098817,0.19716321577974744,0.1977939593991384,0.23011964343756236,0.22994967741806607,297.15,293.15,297.1126816644072,297.4195080447115,297.1278392662947,297.1808565820084,297.1693746559773,297.2020520426799,0.0,2407.740985913784,126.31989005234873,475.2904539896592,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21120876.0,21120876.0,292.486334,288.1176809582145,0.63099099,433.0097049518068,1.0,1.0,1.0,3.0,0.5945592929860103,283.15,283.15,283.1501494117397,287.47901458855085,3.9682539682539675,1.3510128385212188,51329.919308592915,287.1463991999999,287.5146454119837,2.053708199740321,0.9436208252527027,0.9476233175825628,0.4343239343503592,0.3674168281665282,0.3108158402102132,0.3105762691911908,0.19763336570921664,0.19830381958879587,0.23061006888873026,0.23051830096931394,297.15,293.15,297.1173300109315,297.4220928110709,297.13703823507814,297.18535898960033,297.1766777160692,297.2076995525501,0.0,2477.33099589362,137.06579348074507,478.9096003928243,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21120912.0,21120912.0,292.4943139047619,288.1236223252484,0.6309084342857143,433.7084148447817,1.0,1.0,1.0,3.0,0.5944108304507051,283.15,283.15,283.15008832314845,287.327928107979,3.9682539682539675,1.4154198056255185,51020.51786156802,287.1368233142856,287.4220787815603,2.0581342312831814,0.944234835603367,0.948759986883932,0.43517606526748354,0.3692439788275386,0.31109624803668845,0.3111509330973347,0.19797146677242933,0.19875165842329942,0.23089557954925577,0.2309667727594966,297.15,293.15,297.12018065212635,297.4217817926543,297.14112480173054,297.18808085620236,297.18032436079017,297.2102984927007,0.0,2516.8106981843807,142.7868313371613,482.81005923009525,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21120948.0,21120948.0,292.502078,288.1292898185166,0.63081933,434.4123060006383,1.0,1.0,1.0,3.0,0.5942571652038707,283.15,283.15,283.1500146078581,287.2120351126864,3.9682539682539675,1.4319318466941209,51146.5719083593,287.1275063999999,287.3422980086556,2.061853772068742,0.9443422622807105,0.9493634952109056,0.43583629000102253,0.3715078902608508,0.31111172848978197,0.3114040223733372,0.19821016333777017,0.1990889203028371,0.23103130654371598,0.23123886840274288,297.15,293.15,297.1216184606771,297.41915595534897,297.14166088121056,297.1894851031839,297.1813619334629,297.2106564667767,0.0,2535.8767436128555,144.82760084263384,486.9153191687197,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21120984.0,21120984.0,292.5096217142857,288.1346775095323,0.6307235314285714,435.1212831002518,1.0,1.0,1.0,3.0,0.5941022316629117,283.15,283.15,283.1499863400565,287.13764182044946,3.9682539682539675,1.4386711172630258,51339.01042901451,287.11845394285706,287.27876182402747,2.0650017036477486,0.9440829166338776,0.9495288443190808,0.4363446358874344,0.37408328591801193,0.3109614207824077,0.31142796076380097,0.19838216203968168,0.1993411586617398,0.2310698813280812,0.2313814167883858,297.15,293.15,297.1220627808462,297.41479145913627,297.14006080321315,297.1900261781743,297.1807650619016,297.2095412566543,0.0,2536.8338429218343,146.0673229647448,491.1753752361176,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21121020.0,21121020.0,292.5169404761904,288.1397794711073,0.6306208928571428,435.83525082449734,1.0,1.0,1.0,3.0,0.5939488146976598,283.15,283.15,283.1499465111225,287.0877232500478,3.9682539682539675,1.400545221069756,51869.261588191206,287.1096714285714,287.22044696392686,2.067610708497118,0.9435541051141654,0.9493619593034243,0.4367338721629738,0.37675181525895995,0.3107051135738329,0.311300650153034,0.19851031182478635,0.19953363337073424,0.2310438739974668,0.23143549997178328,297.15,293.15,297.12180131126814,297.409143376861,297.13716606706043,297.19001528662477,297.17912957030865,297.20745112242463,0.0,2521.672692600719,143.64235346797264,495.5673680375156,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21121056.0,21121056.0,292.5240297142857,288.14458977754754,0.6305112685714286,436.55411385425015,1.0,1.0,1.0,3.0,0.5938006186401638,283.15,283.15,283.1499008656542,287.0645801096727,3.9682539682539675,1.316400848236849,52668.16983091505,287.1011643428571,287.1674888294975,2.069681911074747,0.9428046253622504,0.9489184224185798,0.4370241902511446,0.37937772091876887,0.3103745346680306,0.31106485593255356,0.19860895620501423,0.19968196122191084,0.23097039855275495,0.23142345637344885,297.15,293.15,297.1209872534966,297.4025180933203,297.13343770124675,297.18964792414346,297.1767801883955,297.20467423212057,0.0,2487.501254375261,137.03560097799016,500.0861260713932,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21121092.0,21121092.0,292.53088485714284,288.1491025048538,0.6303945128571429,437.2777768703855,1.0,1.0,1.0,3.0,0.5936604435864415,283.15,283.15,283.14986959426597,287.0670362221566,3.9682539682539675,1.2133579182483307,53457.47969913448,287.0929381714285,287.1249211515662,2.071282574420809,0.9418869245546874,0.9482470772121262,0.43723951003727163,0.3819180189701604,0.309998301040308,0.3107515368305544,0.19869210741525473,0.19979958546272286,0.23086552707125263,0.2313620774363063,297.15,293.15,297.11977417928153,297.3952458605429,297.1292733167521,297.1891063954908,297.17400741574494,297.2014814335625,0.0,2437.6042840463124,128.1325066074205,504.7270003100174,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21121128.0,21121128.0,292.5375013333333,288.1533117309259,0.63027048,438.0061445537785,1.0,1.0,1.0,3.0,0.5935301048056314,283.15,283.15,283.149856037355,287.0885638350577,3.9682539682539675,1.1036121217386534,54141.7196299982,287.08499839999996,287.09223039114875,2.0726511600424886,0.9408552200025544,0.9474098802328297,0.43740245716029297,0.38448226489750686,0.3096047570527302,0.3103938002669149,0.1987724278709317,0.1999021421338254,0.23074539335914887,0.23127003792606918,297.15,293.15,297.11831651924956,297.3876300694977,297.1250550029622,297.18855173377335,297.1710944684678,297.1981295587902,0.0,2379.939899608556,117.96230814794711,509.4804792796641,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21121164.0,21121164.0,292.54387457142855,288.1572115357722,0.6301390242857143,438.7391215853045,1.0,1.0,1.0,3.0,0.593408440041722,283.15,283.15,283.1499173389835,287.0605417709093,3.9682539682539675,1.1020669835157524,53990.220971693634,287.0773505142856,287.0284247067244,2.0733943240813026,0.939723328388678,0.9464562745119259,0.43751912058254466,0.38657609645182117,0.3091872055975665,0.310017148286997,0.19885248290765206,0.19999949742262985,0.2306080634703176,0.2311618711618382,297.15,293.15,297.11665498211084,297.3797303652407,297.1206816787449,297.18801375001226,297.16800371273206,297.1946168977682,0.0,2334.036742475566,117.46309494225227,514.3345749789106,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21121200.0,21121200.0,292.54999999999995,288.1607960017219,0.63,439.4766126458385,1.0,1.0,1.0,3.0,0.5932923735922909,283.15,283.15,283.1499618662412,286.8880651747568,3.9682539682539675,1.100881419006556,53874.12192954874,287.06999999999994,286.8421720976698,2.075282166405272,0.9379764344225345,0.9453220963024185,0.4373909969226876,0.3901280452140804,0.3085288496771849,0.3095712788803889,0.19882260764622578,0.20008106266453163,0.23032183511571422,0.23101097201253007,297.15,293.15,297.11347722088107,297.3691526380386,297.11338685795477,297.1861547769753,297.1625751154264,297.1889493218552,0.0,2313.5789192602406,117.08100559679977,519.2575271845367,297.517935701076,297.69006235313924,297.24789251781,297.7577123594277,297.6168275805792,2949.9174520415772,4554.509901204019,0.5729034304547123,0.1391
21121200.0,21121200.0,292.54999999999995,288.1607960017219,0.63,439.4766126458385,1.0,1.0,1.0,3.0,0.5932923735922909,283.15,283.15,283.1499618662412,286.8880651747568,3.9682539682539675,1.100881419006556,53874.12192954874,287.06999999999994,286.8421720976698,2.075282166405272,0.9379764344225345,0.9453220963024185,0.4373909969226876,0.3901280452140804,0.3085288496771849,0.3095712788803889,0.19882260764622578,0.20008106266453163,0.23032183511571422,0.23101097201253007,297.15,293.15,297.11347722088107,297.3691526380386,297.11338685795477,297.1861547769753,297.1625751154264,297.1889493218552,0.0,2313.5789192602406,117.08100559679977,519.2575271845367,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21121236.0,21121236.0,292.556,288.16421217010753,0.6298565007142858,440.2185224162559,1.0,1.0,1.0,3.0,0.5931801370322806,283.15,283.15,283.1499541143643,286.81491662931677,3.9682539682539675,1.0997829756199717,53766.66594271513,287.0627999999999,286.76589128374127,2.076969844944401,0.935687140801472,0.9436497136953804,0.43698516330747256,0.39446671054235743,0.30767488542674537,0.3089124352484845,0.1986816643168603,0.2000637737794895,0.22990746351149205,0.230727696989622,297.15,293.15,297.1090373070358,297.3556181515848,297.10388360274715,297.183021846145,297.15525690557797,297.1813635626182,0.0,2288.4804133932716,116.72772977913974,524.121163370477,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21121272.0,21121272.0,292.56199999999995,288.1676110544188,0.6297117200000001,440.96475557743184,1.0,1.0,1.0,3.0,0.5930708398432223,283.15,283.15,283.1499829386219,286.80506325643495,3.9682539682539675,1.0988194013318489,53672.49194265378,287.05559999999997,286.7607983457347,2.078263810256862,0.9334883408688648,0.9416431283022906,0.4365395170037923,0.39898146514522265,0.30692823229793315,0.3081551624260214,0.19856156333174166,0.1999808387486614,0.22954189326031305,0.23037382301952058,297.15,293.15,297.10500569343895,297.34213365964126,297.0961322792401,297.1802674091241,297.14903306922145,297.1745144221332,0.0,2277.4262941237807,116.41841196856552,528.928983326248,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21121308.0,21121308.0,292.568,288.17099269710667,0.6295656621428571,441.7152168102415,1.0,1.0,1.0,3.0,0.5929626606564358,283.15,283.15,283.14999687653574,286.8129798989041,3.9682539682539675,1.0979741115115726,53589.94632949971,287.0483999999999,286.77007968278076,2.0797583962808446,0.9314889694943271,0.9396869281431102,0.43609609035137986,0.40351791459445013,0.3063224140583459,0.3074793123883408,0.19848300279605458,0.19991012900879604,0.22924936370461813,0.2300552503799874,297.15,293.15,297.10164393714456,297.32920551291227,297.09048935356446,297.1781265627445,297.14425667341857,297.1687444079569,0.0,2274.14659568883,116.14751230652897,533.7275027746007,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21121344.0,21121344.0,292.57399999999996,288.174357140642,0.6294183314285714,442.46981079556014,1.0,1.0,1.0,3.0,0.5928545457519326,283.15,283.15,283.1500118385222,286.849179263898,3.9682539682539675,1.0972375016341676,53518.0655047897,287.04119999999995,286.80606686145103,2.0819699719293108,0.9297570040958527,0.9379515500601783,0.435679078837031,0.40828437464860295,0.3058727939581895,0.3069494837059575,0.19845423826907596,0.19988403445638236,0.22904317909670868,0.22981368872071087,297.15,293.15,297.0991061166612,297.3171338109165,297.0870768635954,297.17667907403603,297.14109755193147,297.1642186834281,0.0,2276.118348928426,115.91178335407652,538.5405855231597,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21121380.0,21121380.0,292.58,288.17770442751606,0.6292697321428572,443.22844221426294,1.0,1.0,1.0,3.0,0.5927456072459087,283.15,283.15,283.1500321013575,286.9303864999218,3.9682539682539675,1.0965857978746503,53454.51031901594,287.03399999999993,286.89007421744714,2.0847079710056584,0.9284234738572459,0.9364865830775787,0.4353479349273941,0.4130245250221794,0.30561368617699824,0.30656864616803037,0.19849761733169355,0.1999079285821423,0.22895027564746318,0.22965612720707326,297.15,293.15,297.09768502745914,297.3065553868296,297.0862323969817,297.1761637808261,297.1399224026607,297.1613117989515,0.0,2284.4722652729856,115.70349039672747,543.3848017760051,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21121416.0,21121416.0,292.58599999999996,288.1810346002406,0.6291198685714285,443.9910157472251,1.0,1.0,1.0,3.0,0.5926347624753482,283.15,283.15,283.1500394072126,287.02645285072634,3.9682539682539675,1.0960140002483718,53398.77880524099,287.0267999999999,286.9944337250385,2.0875928370278496,0.9276636545169163,0.9354366514062008,0.43518550602849987,0.4170989790010247,0.3055947436611036,0.3063876233491555,0.19865120161272837,0.20000818604698642,0.22900730965215754,0.22961739590591654,297.15,293.15,297.09779107363727,297.2984454737578,297.08849689939075,297.17700960612484,297.14126260494226,297.16060113157056,0.0,2298.574913682981,115.5209408315576,548.323117774709,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21121452.0,21121452.0,292.592,288.1843477013482,0.628968745,444.75743607532183,1.0,1.0,1.0,3.0,0.5925214764014627,283.15,283.15,283.150034253321,287.1009422326756,3.9682539682539675,1.0955139153255309,53350.06075603311,287.0195999999999,287.070088511826,2.091074598584784,0.9273521791487513,0.9348993046828178,0.43516286661814524,0.42081258403968125,0.30573685904449743,0.3064189640760137,0.19889107223823033,0.2002064273924633,0.22917175792849112,0.2297121450517793,297.15,293.15,297.09904030888026,297.2923584643507,297.09272824538465,297.17886882120456,297.1443139141199,297.161461950788,0.0,2312.639220290662,115.36144244272094,553.4103409945354,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21121488.0,21121488.0,292.59799999999996,288.1876437733925,0.6288163657142858,445.52760787942833,1.0,1.0,1.0,3.0,0.5924058631068736,283.15,283.15,283.150030651994,287.1679368378625,3.9682539682539675,1.0950782815352318,53307.63962761697,287.01239999999996,287.13779880749587,2.0951080152217436,0.9273594869879105,0.9347792925524464,0.4352357825298872,0.4243369607055673,0.30596946336490327,0.30659615314688515,0.19918959124805719,0.20048374939664135,0.22940269867526375,0.2299050603246737,297.15,293.15,297.10105080731665,297.2876816559176,297.09793615242353,297.18136031438075,297.14832740429233,297.16327126686616,0.0,2325.0259537907623,115.22261922192679,558.6612657227189,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21121524.0,21121524.0,292.604,288.1909228589486,0.628662735,446.30143584041986,1.0,1.0,1.0,3.0,0.5922884027516517,283.15,283.15,283.15002714166627,287.2311209086554,3.9682539682539675,1.0946916752267386,53270.00682600535,287.0051999999999,287.2047935881969,2.09928091408216,0.9276176716618039,0.934931780191324,0.43538679402147645,0.4275375994045157,0.30626508220236504,0.30685429071739845,0.19953512571982102,0.20081138709498034,0.2296821262594789,0.23015633425755927,297.15,293.15,297.1036328269666,297.28412416512316,297.1037642561054,297.1843346796407,297.15299551050214,297.1657702876676,0.0,2336.5550129211474,115.09951229464063,564.0613057309398,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21121560.0,21121560.0,292.60999999999996,288.1941850006132,0.6285078571428572,447.0788246391716,1.0,1.0,1.0,3.0,0.5921692563571314,283.15,283.15,283.1500157283941,287.2621039183308,3.9682539682539675,1.0943518173553377,53236.935558140394,286.99799999999993,287.2379138232412,2.1036032113777017,0.9280270634727044,0.9353228480926049,0.4355851855377419,0.43050166416396773,0.30657442037864147,0.30716867926486374,0.19991109019048525,0.20118431999052072,0.2299808840112194,0.23045236658024482,297.15,293.15,297.106501152025,297.2812783757469,297.10953958099907,297.1875625737364,297.15779890357464,297.16853611721643,0.0,2344.9407049912465,114.9913634528515,569.6360558049433,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21121596.0,21121596.0,292.616,288.19743024100484,0.6283517364285715,447.85967895655875,1.0,1.0,1.0,3.0,0.5920489138473441,283.15,283.15,283.1500317897874,287.26721238775445,3.9682539682539675,1.112216092543406,53083.56862218882,286.9907999999999,287.24438429979955,2.1080141588806582,0.9284197228567035,0.9358395494075215,0.4357613257548226,0.4333941001092549,0.30682458604345686,0.30748245742805574,0.20028313196650938,0.20158175991838642,0.23025415849313458,0.23075956474859594,297.15,293.15,297.10920569896626,297.27828077660956,297.1143149627132,297.1906068272687,297.161980924468,297.1708778380052,0.0,2351.1761117668407,116.54287325578976,575.36357092065,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21121632.0,21121632.0,292.62199999999996,288.2006586227643,0.6281943771428571,448.64390347345653,1.0,1.0,1.0,3.0,0.5919257564348699,283.15,283.15,283.1500076338011,287.1751665912913,3.9682539682539675,1.1620312714925765,52757.50563465519,286.98359999999997,287.17830109638703,2.1114883891066674,0.9285595958958962,0.9363221638966844,0.4358319866797953,0.43548708738694564,0.3069233520255919,0.3077320480625443,0.2006019899502474,0.20197166397448735,0.23044315103429774,0.23103728458407236,297.15,293.15,297.1111616826114,297.2741060483701,297.1169732484923,297.1928914742813,297.16461952974026,297.17195039669906,0.0,2372.4756169682773,121.04892668067735,581.0886615266262,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21121668.0,21121668.0,292.628,288.203870188555,0.6280357835714285,449.4314028707401,1.0,1.0,1.0,3.0,0.5918003126507174,283.15,283.15,283.15001541648854,287.1017556931916,3.9682539682539675,1.2007019980093796,52529.913310585835,286.9763999999999,287.12614366563275,2.1128059565196757,0.9283583630690844,0.9365956094266028,0.4358242458395336,0.43589941890336364,0.3068478160523467,0.30783984793304536,0.2008502303371233,0.20231780135783856,0.2305300159803173,0.23123776615225292,297.15,293.15,297.1121668936223,297.2691451349176,297.1172967732846,297.1942282075846,297.1654741654125,297.17166223496434,0.0,2382.271575333618,124.56528358562605,586.5447744853188,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21121704.0,21121704.0,292.63399999999996,288.20706498106284,0.62787596,450.2220818292847,1.0,1.0,1.0,3.0,0.5916734860091227,283.15,283.15,283.1500131911606,287.04532640255997,3.9682539682539675,1.2275404834673387,52403.56820389477,286.96919999999994,287.0848301777471,2.1131440643978694,0.9278948023544871,0.9365668611694234,0.43581751803120783,0.43594661087085435,0.3066545019551592,0.30779096980641085,0.20104571850753866,0.20260180917421264,0.2305436914620278,0.2313463151897087,297.15,293.15,297.1124594802907,297.26440406159156,297.116103022989,297.1948694879771,297.16509151910276,297.1705855143902,0.0,2387.5932598088393,127.06341568577305,591.7459698187339,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21121740.0,21121740.0,292.64,288.2102430429969,0.6277149107142858,451.0158450299656,1.0,1.0,1.0,3.0,0.5915458392286346,283.15,283.15,283.1500083078082,286.99802656421764,3.9682539682539675,1.2466595072884392,52344.87849013897,286.96199999999993,287.0506455325509,2.1130704134199947,0.9272736319686476,0.936324583643524,0.43583030718791566,0.4359931691538626,0.30640184356522415,0.3076468810518098,0.20121096158296709,0.20284319385411867,0.2305171126031617,0.23139537628477205,297.15,293.15,297.1123381675095,297.2600768795908,297.1141961009879,297.1951200298555,297.16406223206,297.1691586820008,0.0,2391.754035164074,128.9130683161703,596.7788361006129,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21121776.0,21121776.0,292.64599999999996,288.2134044170895,0.62755264,451.8125971536579,1.0,1.0,1.0,3.0,0.5914175817210606,283.15,283.15,283.1500067379147,286.9589487562978,3.9682539682539675,1.264100409569318,52303.77066652407,286.9547999999999,287.02272500167317,2.112738666161322,0.9265468781715365,0.9359302393021918,0.4358685973831587,0.43605788934495016,0.30611789128890987,0.3074460903351258,0.20135722024310904,0.20305555080318013,0.230466438821968,0.23140587093521334,297.15,293.15,297.11195349175074,297.25622269289096,297.11196549194005,297.1951323650511,297.1626795981671,297.16759072796,0.0,2395.0340659975527,130.62813294960537,601.6525877812318,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21121812.0,21121812.0,292.652,288.21654914609655,0.6273891521428572,452.6122428812369,1.0,1.0,1.0,3.0,0.5912887848493654,283.15,283.15,283.1500045934779,286.92624191251133,3.9682539682539675,1.2778389421666991,52294.473965696525,286.9475999999999,286.9997639767801,2.112203425973804,0.925740477856335,0.9354072918523535,0.4359340232866581,0.43614363098741643,0.3058138196681149,0.3072031560039201,0.20149014813644905,0.20324397229208965,0.23039864875654686,0.23138594847522795,297.15,293.15,297.1113783604865,297.2528513683042,297.1095625383192,297.19498098318746,297.16106726882515,297.1659681038245,0.0,2397.5708717453495,132.03613701945963,606.3792893522535,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21121848.0,21121848.0,292.65799999999996,288.2196772727977,0.6272244514285714,453.4146868935778,1.0,1.0,1.0,3.0,0.5911601557892946,283.15,283.15,283.14997258138857,286.90069081413446,3.9682539682539675,1.2555795821991436,52548.59519827383,286.94039999999995,286.97534559931654,2.1115348437923864,0.9248782582483096,0.9347856762894126,0.436023352414487,0.4362529262402533,0.30549794573161637,0.306935940093555,0.20161913084875185,0.20341645614545376,0.2303193043894799,0.231345667771149,297.15,293.15,297.1106824798457,297.2499121977655,297.1071063477881,297.19478670823264,297.1593296481063,297.16436347634766,0.0,2391.6214299254984,130.3530470616586,611.0269651070819,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21121884.0,21121884.0,292.664,288.2227888399969,0.6270585421428572,454.21983387155575,1.0,1.0,1.0,3.0,0.5910333049222299,283.15,283.15,283.14996518303593,286.8902460265549,3.9682539682539675,1.2332790453129656,52768.15585815918,286.9331999999999,286.9552704220376,2.110818410969685,0.9239755613379085,0.9341160121968439,0.4361286929161445,0.43638190690526174,0.30517778143909785,0.30666093958322077,0.20174739983306406,0.20358578331884156,0.23023366187308128,0.23129661094464124,297.15,293.15,297.1099092202344,297.24727657737355,297.10468709384753,297.1945911306402,297.1575535869029,297.16280352179973,0.0,2379.140231698573,128.55863367618437,615.5856300098483,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21121920.0,21121920.0,292.66999999999996,288.2258838905223,0.6268914285714285,455.02758849604595,1.0,1.0,1.0,3.0,0.59090880266554,283.15,283.15,283.149961554345,286.8841214100149,3.9682539682539675,1.2082799286451902,52976.08803663816,286.92599999999993,286.93814731977415,2.1100682858320194,0.9230540182151303,0.9334054142458585,0.4362529259792292,0.43652828383753944,0.30486088597910443,0.30638224358908417,0.20187926860928035,0.20375417091738102,0.23014692324057517,0.231241468631539,297.15,293.15,297.1091178440656,297.2449723942163,297.1024035439077,297.19444683658094,297.155828526141,297.1613538289823,0.0,2364.7379313403235,126.432504731155,620.0639257134899,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21121956.0,21121956.0,292.676,288.2289624672268,0.626723115,455.8378554479237,1.0,1.0,1.0,3.0,0.5907873050684157,283.15,283.15,283.1499346064052,286.8801224927648,3.9682539682539675,1.1587206764286744,53322.652601339505,286.9187999999999,286.9200880639493,2.1092821555523984,0.9221333616079432,0.9326506112939696,0.43639661341172464,0.43668900230354213,0.3045502710474336,0.30610093103091846,0.2020221473434966,0.2039220190882751,0.23006195317519587,0.23118077355160424,297.15,293.15,297.1083613050937,297.243001296193,297.100295208182,297.1944427625658,297.15420396701256,297.1600609078094,0.0,2344.66067829545,122.00670971587832,624.5201679334845,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21121992.0,21121992.0,292.68199999999996,288.23202461298814,0.6265536057142858,456.6505394080641,1.0,1.0,1.0,3.0,0.5906699229885223,283.15,283.15,283.1499280385101,286.8915541919172,3.9682539682539675,1.1059571457361073,53632.94132076902,286.91159999999996,286.90479988679516,2.108530287556003,0.9211930618836093,0.9318973192596873,0.4365481763695346,0.43686551140449853,0.30423952866565085,0.3058248237964333,0.20217228020852226,0.2041003731474353,0.2299749753234614,0.23112163429597407,297.15,293.15,297.1075820664235,297.24119838592355,297.0982627902573,297.1945267515448,297.15260604672517,297.1588352081748,0.0,2315.7796043387875,117.09317989822644,628.9454347444358,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21122028.0,21122028.0,292.688,288.2350703707095,0.6263829049999999,457.46554505734247,1.0,1.0,1.0,3.0,0.590556759020376,283.15,283.15,283.1499697876449,286.9019229812175,3.9682539682539675,1.0980657834056207,53598.89535100269,286.9043999999999,286.89543785596777,2.1078259168684514,0.9202460100495848,0.9311534491405945,0.43671456870555175,0.4370589450322552,0.3039383808528623,0.3055572068265417,0.2023254024645632,0.20429026300223874,0.22989120368681104,0.23106623504964843,297.15,293.15,297.10681639218063,297.2396469656012,297.09643356289587,297.1946437178899,297.1511240798808,297.1577329436897,0.0,2296.2221635843703,116.1768712319689,633.2482994942108,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21122064.0,21122064.0,292.69399999999996,288.2380997833191,0.6262110171428572,458.2827770766339,1.0,1.0,1.0,3.0,0.5904457520079653,283.15,283.15,283.1499904976793,286.895773062652,3.9682539682539675,1.0973177299415022,53525.8921070958,286.89719999999994,286.88749993876945,2.107170355966486,0.9193203005030648,0.9304167891706122,0.4369014906051416,0.43727107024216477,0.3036544096947522,0.3053028030439043,0.20248112490278852,0.2044850525770293,0.2298157792271744,0.23101647185757163,297.15,293.15,297.1061393155625,297.23841297375117,297.094904582942,297.19478701729446,297.1498448477315,297.1568177474563,0.0,2290.4055666990525,115.93744251946583,637.4346730418889,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21122100.0,21122100.0,292.7,288.24111289377134,0.6260379464285715,459.1021401468137,1.0,1.0,1.0,3.0,0.5903353452314586,283.15,283.15,283.14999507790947,286.89202114123384,3.9682539682539675,1.0966684045252195,53462.564161009504,286.88999999999993,286.8856647383771,2.106583291926986,0.9184396633366592,0.9297018670362552,0.43711268843103857,0.4375021415390256,0.30339238198961543,0.3050644089791755,0.20264395627841186,0.2046831916561637,0.2297530321811643,0.2309748402937824,297.15,293.15,297.1056041442206,297.2375218543854,297.0937160040956,297.19501087078504,297.14882415706955,297.1561354061112,0.0,2288.013547879987,115.7298788164363,641.5575142363451,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21122136.0,21122136.0,292.70599999999996,288.24410974504633,0.6258636971428572,459.923538948757,1.0,1.0,1.0,3.0,0.5902250652477454,283.15,283.15,283.1500045984258,286.8854168188432,3.9682539682539675,1.102511977877672,53365.14749899419,286.8827999999999,286.8833918325752,2.106083547785407,0.9176075196235832,0.9290209532705694,0.4373462725525898,0.43775286321340073,0.3031509672675129,0.3048437818297315,0.20281528947516356,0.20488674289796024,0.22970296646356472,0.23094332190768652,297.15,293.15,297.10521110465,297.2369325253647,297.0928308154179,297.19533063299906,297.1480461709836,297.15567024988303,0.0,2289.068245634234,116.13712450809165,645.6437717303756,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21122172.0,21122172.0,292.712,288.2470903801507,0.6256882735714286,460.74687816333915,1.0,1.0,1.0,3.0,0.5901145151294576,283.15,283.15,283.15000690928383,286.87583360036524,3.9682539682539675,1.1121986499393115,53253.51383855875,286.8755999999999,286.8775583341562,2.1056824058947683,0.9168051510129239,0.9283819165924223,0.43759135998010945,0.4380240384484591,0.30291810577574385,0.30464117805190855,0.20299110313765076,0.2050970462299062,0.22965911587671695,0.23092287488605323,297.15,293.15,297.1049103529211,297.2365068012394,297.0920912104905,297.19569133775474,297.14740223926543,297.15532038833425,0.0,2290.3489833647873,116.91781033462233,649.6946433539108,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21122208.0,21122208.0,292.71799999999996,288.2500548421174,0.62551168,461.5720624714352,1.0,1.0,1.0,3.0,0.5900035305833216,283.15,283.15,283.15000540957635,286.8640984407726,3.9682539682539675,1.1180576331683199,53184.635343912756,286.86839999999995,286.87073542024615,2.1053449255152206,0.9160277556234593,0.9277738532231443,0.43784428238067763,0.4383075196468543,0.3026894214780675,0.30444739008048666,0.20317100485851555,0.2053120966980019,0.2296192710247208,0.23090888985215421,297.15,293.15,297.1046879147052,297.23619647021695,297.0914417886363,297.1960826399187,297.1468559294244,297.1550529485803,0.0,2292.4142674244863,117.38494466590929,653.7057750360993,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21122244.0,21122244.0,292.724,288.2530031740064,0.6253339207142857,462.39899655392037,1.0,1.0,1.0,3.0,0.5898922067591205,283.15,283.15,283.15000533843556,286.8525020722224,3.9682539682539675,1.1249107249732087,53118.04539981729,286.8611999999999,286.86394900054705,2.105036797615363,0.9152650545570502,0.927182046969523,0.4381010062559392,0.43859612800176107,0.3024619899729204,0.3042560886830218,0.20335378999123688,0.20552991277717164,0.22958125100968452,0.23089742404994903,297.15,293.15,297.1045112728707,297.2359438058776,297.0908336528096,297.19649307348334,297.1463606321873,297.1548284874457,0.0,2294.4150850654655,117.96068615437905,657.6926640106682,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21122280.0,21122280.0,292.72999999999996,288.2559354189046,0.625155,463.22758509166994,1.0,1.0,1.0,3.0,0.5897804422360962,283.15,283.15,283.1500053802221,286.84074257788103,3.9682539682539675,1.131967205441996,53060.466714833456,286.8539999999999,286.85706071788246,2.1047559165164853,0.9145177561577714,0.9266064804424441,0.438361150786918,0.43888902583460077,0.30223508832237833,0.30406601029934854,0.20354022755600623,0.2057510666198669,0.22954475924129036,0.2308879119598363,297.15,293.15,297.10438186837416,297.2357442122255,297.0902623609045,297.19692635500627,297.1459144653817,297.15464585237845,0.0,2296.4413672270084,118.57646325805253,661.6509000473327,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21122316.0,21122316.0,292.736,288.25885161992636,0.6249749221428571,464.0577327655591,1.0,1.0,1.0,3.0,0.589668549570333,283.15,283.15,283.15000405832603,286.8303920851136,3.9682539682539675,1.1371393586109084,53018.834356392035,286.8467999999999,286.8498586933319,2.1041854734403964,0.9137798703427756,0.9258581385445482,0.43862309244488534,0.43914560012850284,0.30200934789307254,0.3038405470106269,0.20372887068017997,0.20593588257365364,0.2295093668539828,0.23085120735347736,297.15,293.15,297.1042790512403,297.2355702847668,297.0897169103905,297.1973780873085,297.14549496036364,297.154487858814,0.0,2298.09210433378,119.02810780097003,661.2675247467155,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21122352.0,21122352.0,292.74199999999996,288.26175182021365,0.6247936914285714,464.889344256463,1.0,1.0,1.0,3.0,0.5895564275837303,283.15,283.15,283.1500036855244,286.8214282961026,3.9682539682539675,1.1421454319074542,52983.115731344325,286.83959999999996,286.84262994002756,2.1034879492563205,0.9130608086674696,0.925032881482695,0.4388885669108392,0.43938586330499985,0.3017860480224227,0.3035982401156765,0.20392208931507905,0.206104836217192,0.2294762214234512,0.23080191272613926,297.15,293.15,297.10422790429527,297.23544533126943,297.0892222411595,297.19786878169174,297.145127384652,297.15437832861363,0.0,2299.5291646304145,119.47488197105845,658.6620918558233,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21122388.0,21122388.0,292.748,288.2646360629364,0.6246113121428571,465.7223242452569,1.0,1.0,1.0,3.0,0.5894440960824217,283.15,283.15,283.15000344198364,286.8132283860304,3.9682539682539675,1.146842981967388,52953.44781886239,286.8323999999999,286.83536054316625,2.102722448536317,0.9123614797810882,0.9241666618750636,0.4391574929813059,0.43961702346947196,0.30156532032452876,0.3033463419505382,0.2041203477251335,0.2062658036964638,0.22944537931912273,0.2307455368307041,297.15,293.15,297.1042285137087,297.2353662795183,297.0887777577309,297.1984024251968,297.14481037540673,297.1543170703123,0.0,2300.8760582388404,119.90229938701364,654.6524073898208,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21122424.0,21122424.0,292.75399999999996,288.2675043912926,0.6244277885714286,466.55657741281607,1.0,1.0,1.0,3.0,0.5893314965128833,283.15,283.15,283.150003206716,286.805909497974,3.9682539682539675,1.1510958322598295,52931.31817062473,286.82519999999994,286.8280437657357,2.1018816932667126,0.9116893777297433,0.9232551132838887,0.43943103199019723,0.43983771463788507,0.30134809065007145,0.3030834590823499,0.2043257562278594,0.20641836816301007,0.22941764006355675,0.23068105455598129,297.15,293.15,297.1042981485372,297.23534658328674,297.0883992226808,297.1989961157119,297.1445593381551,297.1543198816743,0.0,2302.107344325711,120.2996500073971,648.9526690483249,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21122460.0,21122460.0,292.76,288.27035684850875,0.624243125,467.3920084400156,1.0,1.0,1.0,3.0,0.5892187131497788,283.15,283.15,283.150002987576,286.799164638472,3.9682539682539675,1.1550687478732822,52913.744200809044,286.8179999999999,286.82070789816567,2.100996847206442,0.9110373236488221,0.922316977596421,0.43970789577037844,0.44005199452893323,0.30113339913376425,0.30281382153656977,0.2045366378699712,0.20656637375569417,0.2293921339783535,0.23061160008560147,297.15,293.15,297.1044167862066,297.2353681256386,297.0880669155732,297.1996350853585,297.14435421390374,297.15436822533616,0.0,2303.2604974494207,120.67766104900538,642.164684455902,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21122496.0,21122496.0,292.76599999999996,288.2731934778399,0.6240573257142857,468.22852200773076,1.0,1.0,1.0,3.0,0.589105780073232,283.15,283.15,283.1500027894484,286.7928569618415,3.9682539682539675,1.158826177022364,52899.37063628028,286.8107999999999,286.81336620491027,2.1000831592046727,0.9104029195296456,0.9213614539576485,0.4399875634200462,0.4402617519667917,0.30092087534677125,0.3025393877818541,0.20475254855297992,0.20671185437184308,0.22936853488492623,0.2305386393767401,297.15,293.15,297.104576656766,297.2354228766684,297.0877726540336,297.20031472025056,297.14418674864953,297.15445473127363,0.0,2304.35387831509,121.04012059797651,634.5581968296859,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21122532.0,21122532.0,292.772,288.2760143225705,0.623870395,469.06602279683676,1.0,1.0,1.0,3.0,0.5889926331815605,283.15,283.15,283.15000263203945,286.78715283075326,3.9682539682539675,1.162283810492166,52889.15366084804,286.8035999999999,286.8060210918179,2.099133728468139,0.9097948428559925,0.9203843900678153,0.4402714205838038,0.44046562340951284,0.30071150665009144,0.3022585878298689,0.20497611833993595,0.20685471656608173,0.2293477044434877,0.23046105281956086,297.15,293.15,297.1047958140742,297.2355254969903,297.0875323446565,297.2010544385305,297.14407236741624,297.1545960923335,0.0,2305.3677258277676,121.38045758875043,625.8330436834731,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21122568.0,21122568.0,292.77799999999996,288.27881942601374,0.6236823371428571,469.9044154882088,1.0,1.0,1.0,3.0,0.5888793069251922,283.15,283.15,283.15000248291017,286.7819274894175,3.9682539682539675,1.1655030638470893,52881.93041797425,286.79639999999995,286.7986787121483,2.0981621529843513,0.9092098939287911,0.9193938767745464,0.44055916092692776,0.44066552365794387,0.30050482643706805,0.3019731897161807,0.20520656256335681,0.20699663943398147,0.2293291928090033,0.23038015082115787,297.15,293.15,297.1050645292174,297.2356706354783,297.0873364766547,297.2018456700079,297.144000794377,297.15478362114703,0.0,2306.318864811919,121.70253504531378,616.2557962176631,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21122604.0,21122604.0,292.784,288.2816088315126,0.6234931564285714,470.7436047627221,1.0,1.0,1.0,3.0,0.5887658573155212,283.15,283.15,283.1500023552161,286.77700879015515,3.9682539682539675,1.1685854055934446,52876.331173906976,286.7891999999999,286.79134407923164,2.0971810189192692,0.9086414092523529,0.9183974423543277,0.44084988701231725,0.44086348613423276,0.3002999941809202,0.3016851825473793,0.20544205594832415,0.20713879889033157,0.22931222921039257,0.230297373541574,297.15,293.15,297.10536687511893,297.2358473792964,297.08717024075975,297.20267337566276,297.143956801741,297.1550029345158,0.0,2307.231027134849,122.01390635141028,606.1613476583877,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21122640.0,21122640.0,292.78999999999996,288.2843825824397,0.6233028571428572,471.58349530125184,1.0,1.0,1.0,3.0,0.5886522736963976,283.15,283.15,283.15000224988216,286.77238864322027,3.9682539682539675,1.1715249556175023,52872.26129574608,286.7819999999999,286.7840180304118,2.096192877756879,0.9080911008607128,0.9173965425412932,0.44114435891955633,0.4410600766362708,0.30009709500771553,0.3013946151354787,0.20568316347822624,0.2072817654211487,0.22929680532494967,0.23021270678873462,297.15,293.15,297.105704489139,297.236062769072,297.08703420457977,297.2035392613182,297.143939307773,297.1552560063764,0.0,2308.1077524181783,122.31376478887316,595.5445549020059,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21122676.0,21122676.0,292.796,288.28714072219793,0.6231114435714286,472.4239917846732,1.0,1.0,1.0,3.0,0.5885384900882937,283.15,283.15,283.15000203375104,286.7682286113985,3.9682539682539675,1.1740817732879485,52871.450448112155,286.7747999999999,286.7766812689311,2.0952057059704376,0.9075684173356295,0.9163923030928797,0.44145838063269965,0.44126190955877503,0.29989691098427373,0.30110065501430044,0.2059324715050548,0.20742661201974638,0.22928345460887944,0.23012547075314851,297.15,293.15,297.1060933663846,297.2365005746384,297.0869403461685,297.2044553931629,297.143956708563,297.15558927778346,0.0,2308.8849394333006,122.58093774173116,584.0978299667722,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21122712.0,21122712.0,292.80199999999996,288.28988329422015,0.6229189199999999,473.2649988938615,1.0,1.0,1.0,3.0,0.5884246875323108,283.15,283.15,283.15000019411235,286.764517494488,3.9682539682539675,1.174349031487495,52885.62505927624,286.76759999999996,286.76905629180476,2.0895375902138538,0.9070545816951012,0.9154708853469142,0.4419673460632897,0.436661541121762,0.2996954359647752,0.3008208726740823,0.20618103009613822,0.207588564677754,0.2292691636933678,0.23004927845811898,297.15,293.15,297.1064900480062,297.23925415094135,297.086833731605,297.2053283525894,297.14395823762453,297.15637290415333,0.0,2308.979069912839,122.6422451365938,571.5782235005644,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21122748.0,21122748.0,292.808,288.29261034197015,0.6227252907142857,474.1064213096918,1.0,1.0,1.0,3.0,0.5883110034670039,283.15,283.15,283.1499973680636,286.7615305295455,3.9682539682539675,1.1722023809656061,52914.160096747684,286.7603999999999,286.7611770968487,2.080438555110404,0.9065490833924555,0.9146072891632283,0.4427745826419248,0.42855194101159455,0.2994918488216134,0.30054975196118866,0.20642537591731824,0.20775966759843115,0.2292533187661659,0.22997987323325061,297.15,293.15,297.1068945007905,297.2454962140741,297.08670399269005,297.20612140966233,297.1439344510964,297.15783011366267,0.0,2308.1427712930354,122.48295774354426,558.0443003503367,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21122784.0,21122784.0,292.81399999999996,288.2953219089423,0.6225305600000001,474.9481637130395,1.0,1.0,1.0,3.0,0.5881975581394303,283.15,283.15,283.14999579614255,286.7593700918334,3.9682539682539675,1.1693966906691284,52943.38489380409,286.75319999999994,286.7533749296568,2.0710768618707758,0.9060644608176109,0.9137544445885292,0.4439006596937088,0.4201760944015189,0.29928757556884933,0.30027665103149,0.20666678348158707,0.20792747021975835,0.22923679841752095,0.22990890611546755,297.15,293.15,297.10733614743947,297.2553253932025,297.086570612119,297.2068484380563,297.1439006055051,297.15999623926444,0.0,2306.618826237726,122.25559384643174,544.3343633407435,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21122820.0,21122820.0,292.82,288.2980180386622,0.6223347321428572,475.79013078477965,1.0,1.0,1.0,3.0,0.5880844078507216,283.15,283.15,283.1499952231965,286.75753196225924,3.9682539682539675,1.1665753164011168,52968.996994896035,286.7459999999999,286.74572207111976,2.0616106931849365,0.9056056857327974,0.9129245556456483,0.44530631035156876,0.41167604361695403,0.2990830396656059,0.30000325170343073,0.20690603634566523,0.2080932190013253,0.22921969328634773,0.22983750589440743,297.15,293.15,297.107825858292,297.26812657303594,297.08643915738105,297.2075209407609,297.14385857784646,297.1627542214633,0.0,2304.822698930678,122.01785715654312,530.7300102317398,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21122856.0,21122856.0,292.82599999999996,288.3006987746868,0.6221378114285715,476.63222720578744,1.0,1.0,1.0,3.0,0.5879715992218401,283.15,283.15,283.1499947727828,286.7559680967598,3.9682539682539675,1.1634122644631841,52993.458136009926,286.7387999999999,286.73813936477205,2.051845174666796,0.9051778463310576,0.9121161568073232,0.4469695872811562,0.40286109878993964,0.2988784011957538,0.29972842415757484,0.20714347891337975,0.208255642139502,0.2292019402937696,0.22976458566298813,297.15,293.15,297.1083739098907,297.2834965938967,297.0863117424767,297.20814447536435,297.1438077391408,297.16602689215387,0.0,2302.846150317482,121.7411352914124,516.9473681076443,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
