,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21122892.0,21122892.0,292.832,288.3033641606047,0.6219398021428572,477.4743576569382,1.0,1.0,1.0,3.0,0.5878591381923904,283.15,283.15,283.1499947823728,286.75457675411855,3.9682539682539675,1.1603415392504854,53014.14122217614,286.7315999999999,286.73066962249897,2.042177130739452,0.9047843531160285,0.9113481808535501,0.4488430273571035,0.3941007820121609,0.2986739864700283,0.2994555583877079,0.20737997842712597,0.20841869548751188,0.22918376069641155,0.22969267729656972,297.15,293.15,297.1089872415038,297.30078298901765,297.08619191378284,297.20873352833985,297.1437519742079,297.16968952937043,0.0,2300.7791737477105,121.46511912934731,503.564339399768,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21122928.0,21122928.0,292.83799999999997,288.3060142400364,0.6217407085714286,478.31642681910705,1.0,1.0,1.0,3.0,0.5877469276806322,283.15,283.15,283.14999592610206,286.7521894982705,3.9682539682539675,1.1590165143690467,53021.040457362134,286.72439999999995,286.7235087678181,2.0341776220797203,0.9044232163794595,0.9106774047731416,0.45082594976271523,0.386882268499918,0.2984699174584807,0.29919632382387024,0.20761762958714036,0.20859565224037346,0.22916527745989973,0.22963084160428335,297.15,293.15,297.10966153090703,297.3187875872452,297.08608080330686,297.2093150226342,297.1436931759794,297.1735076240146,0.0,2299.162174879417,121.34126277489257,492.73456491536484,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21122964.0,21122964.0,292.844,288.3086490566346,0.6215405350000001,479.15833937316927,1.0,1.0,1.0,3.0,0.5876349100128961,283.15,283.15,283.14999662630936,286.7492154187947,3.9682539682539675,1.158020152826291,53025.013260563195,286.7171999999999,286.7163896033917,2.026667287614975,0.9040896608523034,0.9100559923443675,0.45287931331265563,0.38009408002537765,0.2982656733874405,0.29894146270926597,0.20785649096904144,0.20877773089004642,0.22914623262625286,0.22957194361574554,297.15,293.15,297.1103846065477,297.33706871255924,297.08597100798727,297.2098925903309,297.1436270580682,297.1773887950987,0.0,2297.788041562511,121.24530044512395,482.7356272777209,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21123000.0,21123000.0,292.84999999999997,288.31126865408424,0.6213392857142858,480.0,1.0,1.0,1.0,3.0,0.587523069904956,283.15,283.15,283.1499971679552,286.7458311542718,3.9682539682539675,1.157382118310495,53026.127673686424,286.7099999999999,286.7093072996719,2.019576799969927,0.9037843777051513,0.9094816639598778,0.4549886743016255,0.37367010478493623,0.2980611517057436,0.29869013626508056,0.20809701184979734,0.20896478811134814,0.2291266002447647,0.22951535721590965,297.15,293.15,297.1111555349643,297.3554121572207,297.08586136811505,297.2104708154965,297.14355352968715,297.18129068109675,0.0,2296.6015951240784,121.18054354207378,473.44016401695296,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21123036.0,21123036.0,292.856,288.3138730761034,0.621136965,480.8528558871176,1.0,1.0,1.0,3.0,0.5874114806847605,283.15,283.15,283.1499976258122,286.7418426612782,3.9682539682539675,1.1573834127324862,53022.88846114185,286.7027999999999,286.70227313634643,2.013172771945202,0.9035235808017269,0.9089804265787689,0.4571606658386325,0.3678462992521117,0.2978560728260484,0.2984436177817526,0.20834121205001865,0.2091603482199964,0.22910604154611264,0.22946190903944555,297.15,293.15,297.1119945475862,297.3734530287564,297.08575099805677,297.21105988725446,297.14346919771043,297.1851455318728,0.0,2295.6964107963736,121.1732068465297,465.15724630536226,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21123072.0,21123072.0,292.86199999999997,288.3164623664426,0.6209335771428571,481.72810794889733,1.0,1.0,1.0,3.0,0.587300012214108,283.15,283.15,283.14999805454846,286.737490900833,3.9682539682539675,1.1577577867125721,53017.62785870768,286.69559999999996,286.6952523351772,2.0071563050369767,0.903288280622822,0.9085221542999943,0.4593521614907573,0.36235866343183276,0.2976505298044782,0.2981998019293938,0.2085882458500797,0.2093617593532232,0.22908492007192632,0.2294102959349854,297.15,293.15,297.11286652579423,297.3910529723032,297.0856389024946,297.2116608583534,297.1433788986679,297.1889196315227,0.0,2294.948932586789,121.20056984168936,457.47528278932333,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21123108.0,21123108.0,292.868,288.31903656888596,0.6207291264285714,482.6252914565001,1.0,1.0,1.0,3.0,0.5871886411643323,283.15,283.15,283.1499984538602,286.73279493046175,3.9682539682539675,1.1584800787736957,53010.74500111089,286.6883999999999,286.68823815748834,2.0015040249714566,0.9030760082294729,0.9081032580252697,0.4615547448922842,0.3571877375456395,0.2974444635537877,0.2979583809820688,0.20883824714276494,0.20956897014016146,0.22906325047601517,0.22936034678785597,297.15,293.15,297.113764054929,297.4081278336559,297.0855243957352,297.212274915176,297.1432830855567,297.1925948570106,0.0,2294.348178224807,121.26088403928348,450.3454673523303,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21123144.0,21123144.0,292.87399999999997,288.32159572725084,0.6205236171428572,483.54394168108684,1.0,1.0,1.0,3.0,0.5870773324582156,283.15,283.15,283.14999914928836,286.7276291821262,3.9682539682539675,1.1599140653558124,52999.944367897406,286.68119999999993,286.6812851639888,1.9965644605457467,0.9028832137079492,0.9077314661912241,0.46374994073696785,0.3526688181333105,0.297237957729416,0.2977216346849543,0.20909151927810282,0.20978448961734483,0.22904114572895082,0.22931389705376412,297.15,293.15,297.1146792041971,297.4245101698747,297.0854083795614,297.21290659627294,297.14318358593016,297.1961375871673,0.0,2293.961782489342,121.38719280453287,444.19219827290976,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21123180.0,21123180.0,292.88,288.3241398853886,0.6203170535714285,484.48359389381835,1.0,1.0,1.0,3.0,0.5869660410374632,283.15,283.15,283.14999994672115,286.72170234001624,3.9682539682539675,1.1622408214454283,52984.84734614717,286.6739999999999,286.6743892700112,1.9925394233148561,0.9027090890744317,0.907413252551218,0.46590612691386796,0.3489939379118235,0.2970307345477019,0.29749057130729034,0.20934925880919092,0.2100106674818809,0.22901844663687257,0.22927177027085377,297.15,293.15,297.11560273650235,297.4397316518347,297.08528821405,297.2135650441865,297.1430786504905,297.1994532594128,0.0,2293.915751051439,121.59763716625181,439.23629265725765,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21123216.0,21123216.0,292.88599999999997,288.3266690871844,0.62010944,485.44378336585544,1.0,1.0,1.0,3.0,0.5868547260935154,283.15,283.15,283.1500006196259,286.715289865948,3.9682539682539675,1.1650271011604592,52968.306645204255,286.6667999999999,286.6674955378802,1.9890115738910898,0.9025455314341357,0.9071257197452894,0.4680235134191763,0.34577573785932636,0.29682275449941353,0.2972623191965763,0.20961042991591083,0.21024375375235343,0.22899519173868077,0.22923181383503208,297.15,293.15,297.116522892525,297.4539898372012,297.085162390452,297.21424324492335,297.1429680950677,297.2025772920339,0.0,2294.083871559596,121.85303868371378,434.9329964883544,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21123252.0,21123252.0,292.892,288.3291833765579,0.6199007807142857,486.42404536835903,1.0,1.0,1.0,3.0,0.5867433604271735,283.15,283.15,283.1500012120468,286.7083997038713,3.9682539682539675,1.168312679985698,52950.350126312,286.6595999999999,286.6606028555191,1.985997664225221,0.9023908896825172,0.9068677144312514,0.47009350260494903,0.3430318175892451,0.296613864856626,0.2970367433618357,0.20987542127570363,0.21048420211996755,0.22897129739013533,0.22919396062677796,297.15,293.15,297.11743247779896,297.46715913992045,297.0850295377399,297.2149430981878,297.14285107185117,297.20548306509966,0.0,2294.4665462637245,122.1575888628774,431.2884893147712,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21123288.0,21123288.0,292.89799999999997,288.33168279746303,0.61969108,487.42391517248996,1.0,1.0,1.0,3.0,0.5866318668626355,283.15,283.15,283.1500017599603,286.70090807003635,3.9682539682539675,1.1722635656318796,52930.90118372528,286.65239999999994,286.65370708092604,1.9836408694915064,0.9022422122671687,0.9066417065874172,0.4720897347358261,0.340900194880911,0.296403544430919,0.2968141932482768,0.21014571931877682,0.21073445885918385,0.2289464698654426,0.2291585801909054,297.15,293.15,297.11831193199816,297.4787939169297,297.08488528457497,297.21567159069076,297.1427247677543,297.2080774983896,0.0,2295.120930064047,122.52852215060246,428.46556977908944,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21123324.0,21123324.0,292.904,288.33416739388866,0.6194803421428572,488.4429280494091,1.0,1.0,1.0,3.0,0.5865202155481205,283.15,283.15,283.1500022649055,286.69294467919144,3.9682539682539675,1.1767265426137201,52910.69743439258,286.6451999999999,286.646803080523,1.981789027246739,0.9020936194389387,0.9064355407663587,0.47401905920929616,0.33924391084225713,0.2961918491114168,0.29659368930053537,0.21042035711069013,0.21099259577118065,0.22892081315646695,0.22912497752737565,297.15,293.15,297.1191547803058,297.48914567074735,297.0847298451826,297.21642121637194,297.1425903949939,297.2104083815203,0.0,2295.983665563933,122.95132884430956,426.2701246301139,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21123360.0,21123360.0,292.90999999999997,288.3366372098588,0.6192685714285715,489.48061927027726,1.0,1.0,1.0,3.0,0.5864083847812578,283.15,283.15,283.1500027362149,286.68460303924445,3.9682539682539675,1.1816137500706179,52890.07449869061,286.6379999999999,286.639891203146,1.9803411479791606,0.9019413620104886,0.9062413639868319,0.4758876832918114,0.33797187304965626,0.29597883745446146,0.2963745969238758,0.21069863899626537,0.21125724155235787,0.22889440258758537,0.22909270320388728,297.15,293.15,297.1199579663761,297.49840901231266,297.0845638048977,297.21718634121487,297.1424489378035,297.21251321252095,0.0,2297.012267811543,123.41747494649441,424.5747700784021,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21123396.0,21123396.0,292.916,288.3390922894327,0.6190557721428571,490.5365241062553,1.0,1.0,1.0,3.0,0.5862963856658787,283.15,283.15,283.15000317840435,286.67590301266966,3.9682539682539675,1.1868927969853147,52869.08772677148,286.6307999999999,286.6329712252678,1.9792760959188809,0.9017856442986826,0.9060584391383131,0.47769888680875916,0.33706411034191974,0.29576461391083236,0.29615683530902787,0.21098041211734847,0.2115280456503603,0.22886728639871928,0.2290616734038898,297.15,293.15,297.12072356203385,297.50664166247725,297.0843881058698,297.21796673918516,297.1423008688094,297.2144041876751,0.0,2298.1987754749985,123.92362466021851,423.3488007378195,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21123432.0,21123432.0,292.92199999999997,288.3415326767051,0.6188419485714286,491.6101778285041,1.0,1.0,1.0,3.0,0.5861841791410423,283.15,283.15,283.15000358925363,286.6668660035635,3.9682539682539675,1.1925657052008403,52847.8329438013,286.62359999999995,286.6260443738075,1.9785713255025381,0.9016234114036614,0.9058827260923049,0.4794500722054147,0.336502620779906,0.2955490598748143,0.29594014306940264,0.21126559611458104,0.21180481935387,0.22883943020054232,0.22903173989342418,297.15,293.15,297.1214449744536,297.5138563519838,297.0842019512356,297.21875982783143,297.14214613481994,297.2160818480649,0.0,2299.5324316813685,124.47016461516864,422.5639359156629,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21123468.0,21123468.0,292.928,288.3439584158069,0.618627105,492.70111570818455,1.0,1.0,1.0,3.0,0.5860716258755858,283.15,283.15,283.1500039680857,286.65740666501057,3.9682539682539675,1.1987435568221871,52826.55566528335,286.6163999999999,286.61910576647483,1.9783108568501897,0.901447944256952,0.905710544925464,0.4811181883210478,0.33637375761012345,0.29533151966631854,0.2957244516137207,0.21155512869328433,0.21208916994049354,0.2288105164623585,0.229003032941177,297.15,293.15,297.1220988738471,297.51975566170466,297.0840006415962,297.2195646467422,297.14198235524555,297.21748043582716,0.0,2301.0491526690253,125.06931251746092,422.3242480816841,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21123504.0,21123504.0,292.93399999999997,288.3463695509047,0.6184112457142857,493.8088730164574,1.0,1.0,1.0,3.0,0.5859588784014828,283.15,283.15,283.15000602274483,286.647175115684,3.9682539682539675,1.207013668881967,52792.218685525935,286.60919999999993,286.61245917314704,1.9800397033178254,0.9012674757586736,0.9055975396008357,0.4827051194533183,0.3381437993072826,0.2951134763302582,0.2955207433438289,0.21184846657146758,0.21238974863416882,0.22878145523021773,0.22898386842548696,297.15,293.15,297.12272248690385,297.5245037611243,297.08379799862865,297.22039500819284,297.1418203322077,297.2186479174115,0.0,2302.974658015959,125.8565354600026,424.4978438666696,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21123540.0,21123540.0,292.94,288.3487661262018,0.618194375,494.9329850244836,1.0,1.0,1.0,3.0,0.5858457511388112,283.15,283.15,283.15000875587293,286.63468685675025,3.9682539682539675,1.2183545565796854,52740.426980924734,286.6019999999999,286.6061493618656,1.9846918489982026,0.9010734388318002,0.9055717281539633,0.48408061398622165,0.3427028446312738,0.29489443926630987,0.29533532337411844,0.21214913802938865,0.2127157155611966,0.22875199544157382,0.2289792380947577,297.15,293.15,297.12329126460844,297.5265364096133,297.08358877111004,297.2212881005725,297.14165665458995,297.21927224009886,0.0,2305.95946308246,126.92291580953105,430.26988086010306,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21123576.0,21123576.0,292.94599999999997,288.35114818593786,0.6179764971428571,496.07298700342403,1.0,1.0,1.0,3.0,0.5857320839427599,283.15,283.15,283.1500106400338,286.6206626637436,3.9682539682539675,1.2311805277048211,52683.76438626734,286.5947999999999,286.59987268116447,1.9908432668258662,0.9008532372822173,0.9055801438832266,0.4852135907717942,0.3486992543862083,0.29467315013021556,0.2951587469804725,0.21245732064552597,0.21305942054490007,0.22872133308331247,0.22898193544587384,297.15,293.15,297.1237735036524,297.525571023719,297.08335827841057,297.2222404558379,297.1414790810807,297.2192844685401,0.0,2309.6619352581793,128.13097486382733,437.99003190726904,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21123612.0,21123612.0,292.952,288.3535157743898,0.6177576164285714,497.22841422443946,1.0,1.0,1.0,3.0,0.585617685557868,283.15,283.15,283.1500116352844,286.6053348675971,3.9682539682539675,1.2450950824408602,52626.55242170754,286.5875999999999,286.59352124062065,1.9978511285674883,0.9005932839371547,0.9055914376638101,0.48606203681385174,0.35553038041618673,0.29444853759813033,0.2949862613897116,0.2127737779751921,0.21341843183029574,0.2286888264764029,0.22898844818080327,297.15,293.15,297.12413512758593,297.5212157330203,297.08309491055047,297.223253869398,297.14127857338104,297.2185956427872,0.0,2313.974057825633,129.44906171671144,446.9390734955473,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21123648.0,21123648.0,292.95799999999997,288.35586893587123,0.6175377371428572,498.3988019586908,1.0,1.0,1.0,3.0,0.5855024276018546,283.15,283.15,283.1500105185599,286.59040420087365,3.9682539682539675,1.2573034025672578,52589.16191091738,286.58039999999994,286.5866667240892,2.0032085055913993,0.900280448719954,0.9055057606367316,0.48670190139167285,0.36082978954971306,0.294219190742273,0.29479957053356215,0.2130955937446254,0.2137746038317453,0.22865356111764526,0.22898476882450228,297.15,293.15,297.1243439361265,297.51453466961084,297.0827843314934,297.2242825244482,297.14104288289707,297.2173976689152,0.0,2318.052597940725,130.63517333092398,453.9480586712303,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21123684.0,21123684.0,292.964,288.35820771473357,0.6173168635714286,499.5836854773388,1.0,1.0,1.0,3.0,0.5853862908564215,283.15,283.15,283.15001014429214,286.5758018676092,3.9682539682539675,1.2696409700941398,52556.252527649514,286.5731999999999,286.5797341700504,2.008310048056754,0.8999165030249205,0.9053624891018731,0.4872093782824409,0.3659347367615935,0.29398577766536005,0.29460758981628565,0.21342077853053337,0.2141346894445358,0.22861613286178245,0.22897796434433446,297.15,293.15,297.1244147246932,297.50662801455854,297.0824389114219,297.22529871516804,297.14078455012594,297.21591298319356,0.0,2321.9310315128655,131.84449603992724,460.75858867400234,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21123720.0,21123720.0,292.96999999999997,288.3605321553656,0.617095,500.7826000515445,1.0,1.0,1.0,3.0,0.5852695367781761,283.15,283.15,283.1500099188917,286.5612282667037,3.9682539682539675,1.2820547906282997,52525.9697921942,286.5659999999999,286.5727639310717,2.0133146454285846,0.8995194406404581,0.9051844163142742,0.4876399964633002,0.37097941739213597,0.2937497052862787,0.294412829552087,0.21374769525320264,0.21449721413471673,0.22857732972800537,0.22896969695050892,297.15,293.15,297.12440015963267,297.4980984183365,297.08207289136465,297.22629837756926,297.14051357124816,297.21427668363026,0.0,2325.7473780886316,133.06705242144977,467.557377308426,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21123756.0,21123756.0,292.976,288.3628423021943,0.6168721507142857,501.9950809524686,1.0,1.0,1.0,3.0,0.5851519227034997,283.15,283.15,283.15000978263265,286.54665945141295,3.9682539682539675,1.2945661267555184,52499.100640373304,286.5587999999999,286.5657499316092,2.018205612975862,0.899081056325014,0.9049620185469436,0.48798026654005966,0.37595803093521696,0.29351023228573403,0.2942144571065819,0.21407631857636594,0.21486206662877363,0.22853677857971133,0.2289595474101341,297.15,293.15,297.12428471430786,297.48894610797527,297.0816836131726,297.2272674039514,297.14022869107833,297.21248210609707,0.0,2329.507355812608,134.30728045062864,474.32639870644044,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21123792.0,21123792.0,292.98199999999997,288.36513819968445,0.61664832,503.22066345127206,1.0,1.0,1.0,3.0,0.5850339555471177,283.15,283.15,283.15000964613944,286.5320937829964,3.9682539682539675,1.307061157732018,52473.526827580296,286.55159999999995,286.5587208832014,2.0230391990008427,0.8986263884042445,0.9047230515769021,0.4882856201772719,0.3808967624891548,0.29326939681011194,0.2940148330381142,0.2144055313810454,0.21522793947856883,0.22849553073930232,0.22894879923105554,297.15,293.15,297.12413036213513,297.4795697444416,297.0812854222503,297.2282226948199,297.1399385741841,297.21062935956627,0.0,2333.2503893029893,135.54799862836074,481.11708434471643,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21123828.0,21123828.0,292.988,288.36741989233985,0.6164235121428571,504.4588828191156,1.0,1.0,1.0,3.0,0.5849150037612233,283.15,283.15,283.1500095290224,286.517550469902,3.9682539682539675,1.3197091570613153,52450.88020558708,286.5443999999999,286.55166463028803,2.0277496160996535,0.8981315987392477,0.9044400451631283,0.4885072389597514,0.3857609092021743,0.2930250316989903,0.29381140418254453,0.214735632852812,0.21559514253571466,0.22845248820117697,0.22893607945741593,297.15,293.15,297.1238862767774,297.46976620039885,297.0808672108832,297.22913223307086,297.13963712035275,297.20865780829666,0.0,2336.933158004604,136.81129450322337,487.85883804430927,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21123864.0,21123864.0,292.99399999999997,288.36968742470236,0.6161977314285715,505.70927432716024,1.0,1.0,1.0,3.0,0.5847956234512723,283.15,283.15,283.1500094094576,286.5030224764459,3.9682539682539675,1.332362505914814,52429.2742492191,286.5371999999999,286.5446009545527,2.0323983641754775,0.8976221258570654,0.9041415777296539,0.4886978933933607,0.3905805113429975,0.29277931507935995,0.2936066611036952,0.2150658079920728,0.2159627212283311,0.228408739653028,0.22892271311872198,297.15,293.15,297.12361260267846,297.4598553657937,297.08044324128383,297.230019315556,297.1393323244657,297.20665256995557,0.0,2340.5980535255735,138.07693258334018,494.6103466992702,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21123900.0,21123900.0,293.0,288.37194084135325,0.6159709821428572,506.97137324656677,1.0,1.0,1.0,3.0,0.5846755264588888,283.15,283.15,283.1500093102855,286.48851902378493,3.9682539682539675,1.345089922452548,52409.42008292966,286.5299999999999,286.53752423207544,2.0369567494644247,0.8970881662501878,0.9038162231660964,0.4888368629875589,0.395339984618058,0.2925313269806931,0.29339950203847787,0.21539609072196994,0.21633068729339577,0.22836381106703274,0.2289080956529715,297.15,293.15,297.12328967937924,297.4497665991805,297.08000951070034,297.2308686845611,297.13902195938266,297.2045912866408,0.0,2344.2278219393497,139.35407696129855,501.33844531791124,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21123936.0,21123936.0,293.006,288.37418018691284,0.6157432685714286,508.244714848496,1.0,1.0,1.0,3.0,0.584554681583391,283.15,283.15,283.15000922566674,286.4740466688007,3.9682539682539675,1.3578923986717482,52391.06547466776,286.5227999999999,286.53043825487146,2.041425333384355,0.896533174807401,0.903467436861941,0.48892861334245946,0.40003687422769174,0.29228118529519287,0.29319003553761197,0.21572595325125857,0.21669843408473824,0.22831774786500364,0.22889225948224123,297.15,293.15,297.1229301840465,297.439587940031,297.07956917205803,297.2316749313147,297.1387078643465,297.20249401835935,0.0,2347.8223278946953,140.6422743044327,508.0385770895821,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21123972.0,21123972.0,293.012,288.3764055060409,0.615514595,509.5288344041088,1.0,1.0,1.0,3.0,0.5844334615157036,283.15,283.15,283.15000913809746,286.459590941688,3.9682539682539675,1.3706800196156106,52373.421414862736,286.5155999999999,286.52334857134116,2.0458418489189394,0.8959679706084496,0.9031079730285774,0.4889970664050983,0.40469391570137225,0.2920299963947406,0.2929795808540578,0.21605557155280036,0.21706618051499238,0.22827112409373213,0.22887593164984435,297.15,293.15,297.12255338402144,297.4293695272699,297.0791259783383,297.2324594188744,297.1383920668908,297.200380075079,0.0,2351.4033822157658,141.93008495718084,514.7506431328849,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21124008.0,21124008.0,293.018,288.37861684343693,0.6152849657142857,510.8232671845661,1.0,1.0,1.0,3.0,0.5843113186413311,283.15,283.15,283.15000902400556,286.4451877703348,3.9682539682539675,1.3836265411917348,52356.983225801494,286.50839999999994,286.5162584916395,2.0501551233090565,0.8953808380822876,0.902723352434194,0.48901222721759197,0.4092779462226357,0.2917764444264407,0.29276645358831677,0.216384211409327,0.2174330597223175,0.22822319552898573,0.22885811885209734,297.15,293.15,297.1221441047745,297.4191094193528,297.07867891349986,297.233188089832,297.13807358907115,297.1982388233061,0.0,2354.9332678487276,143.237073697022,521.4111334533475,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21124044.0,21124044.0,293.024,288.3808142438406,0.615054385,512.1275484610287,1.0,1.0,1.0,3.0,0.5841889129744505,283.15,283.15,283.150008914523,286.4307992796495,3.9682539682539675,1.3965367079904287,52340.839092207374,286.50119999999987,286.5091686436546,2.0544299631539302,0.894788588669428,0.9023337713930809,0.48901328011719686,0.4138295208013911,0.2915222671029172,0.2925528231922622,0.21671240430906985,0.2177997309488509,0.22817491390191524,0.22884006078050478,297.15,293.15,297.12172898615205,297.4088521620241,297.0782314675238,297.2338998398894,297.13775473705067,297.196093438528,0.0,2358.4572044639094,144.54039750508048,528.0938154694749,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21124080.0,21124080.0,293.03,288.38299775203143,0.6148228571428572,513.4412135046574,1.0,1.0,1.0,3.0,0.5840656263208664,283.15,283.15,283.15000882049287,286.4164600045014,3.9682539682539675,1.409595338704551,52325.592696255015,286.4939999999999,286.5020795724795,2.058609548172665,0.8941791869957101,0.9019241594298884,0.48896705262541384,0.4183110178091129,0.2912659935029232,0.2923368275600273,0.2170390985258765,0.21816499374582993,0.2281254488242358,0.22882065041813537,297.15,293.15,297.1212942957993,297.39860464763245,297.077782746003,297.23455486048715,297.1374346331963,297.19393423662365,0.0,2361.9360599834204,145.86106895656587,534.7271726062432,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21124116.0,21124116.0,293.036,288.38516741282984,0.6145903864285714,514.7637975866131,1.0,1.0,1.0,3.0,0.5839417224335268,283.15,283.15,283.1500087626825,286.40214865885434,3.9682539682539675,1.42269141652562,52311.07040414715,286.4867999999999,286.49498645127585,2.062722342918991,0.8935601731589412,0.9015036013564597,0.4888898472043321,0.4227401658002381,0.2910083848173651,0.2921193967593168,0.2173645421304772,0.2185290638312784,0.22807515546424145,0.2288003761477221,297.15,293.15,297.1208529154896,297.38839223525713,297.0773349953277,297.23517050024304,297.1371138549035,297.19177290024425,0.0,2365.393006494689,147.18706871783687,541.3424670149664,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21124152.0,21124152.0,293.042,288.38732327109676,0.6143569771428572,516.0948359780567,1.0,1.0,1.0,3.0,0.5838175610457282,283.15,283.15,283.15000864165887,286.3878595429528,3.9682539682539675,1.4357623447144892,52296.63286111143,286.47959999999995,286.4878982156522,2.066799511053968,0.8929369349305418,0.9010789383989785,0.4887994896785803,0.42713889743232425,0.2907502030474273,0.29190150040281393,0.2176894455348503,0.21889281765851307,0.2280245181784123,0.22877985615178248,297.15,293.15,297.12040811208146,297.3781915609597,297.076887431721,297.23576916662176,297.136792804335,297.18960981514385,0.0,2368.8383525493064,148.5100875592832,547.9770327811319,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21124188.0,21124188.0,293.048,288.3894653717342,0.6141226335714286,517.4338639501491,1.0,1.0,1.0,3.0,0.5836924079739635,283.15,283.15,283.15000855152954,286.3736287979119,3.9682539682539675,1.449037161859256,52282.61362153437,286.4723999999999,286.48081540063697,2.070779293026641,0.8923009259218514,0.9006384604893338,0.48866072947842576,0.431462481981484,0.2904900314179497,0.29168125766181957,0.21801172750240883,0.21925394615859226,0.227972657080164,0.2287578721544556,297.15,293.15,297.1199598313004,297.36806503138683,297.0764434476093,297.2363004622897,297.13647254654995,297.1874482638272,0.0,2372.2348581574115,149.85499312115698,554.5480978776635,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21124224.0,21124224.0,293.054,288.3915937596854,0.61388736,518.780416774051,1.0,1.0,1.0,3.0,0.5835667926401988,283.15,283.15,283.15000851060967,286.35941511376745,3.9682539682539675,1.46229940353009,52269.25521817204,286.4651999999999,286.473728009627,2.074707907070134,0.8916598269014047,0.9001924183326201,0.4885000126158051,0.4357461104855594,0.2902291307432654,0.29146022809467503,0.21832795939075783,0.21961069714993195,0.22792034631921382,0.2287354130763244,297.15,293.15,297.11951220707397,297.3579802529939,297.0760035396989,297.2367464300014,297.13615458865814,297.1852794036853,0.0,2375.619599346886,151.1999312361417,561.1158528913459,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21124260.0,21124260.0,293.06,288.39370847993524,0.6136511607142857,520.1340297209234,1.0,1.0,1.0,3.0,0.5834406380434782,283.15,283.15,283.1500083976732,286.34523825377147,3.9682539682539675,1.4756341581899068,52257.78113274829,286.4579999999999,286.46664520789693,2.078578402744184,0.8910129935135153,0.8997397519012801,0.4883137461614661,0.43998524252533927,0.28996739823577145,0.29123824026569817,0.21863672522490007,0.21996204158252322,0.22786752539116611,0.22871236521938595,297.15,293.15,297.11906589417083,297.34794511457864,297.07556862401697,297.2370882728788,297.13583955483284,297.18310149209566,0.0,2378.97688733389,152.5574278490511,567.6692072126953,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21124296.0,21124296.0,293.066,288.39580957751014,0.61341404,521.494238061927,1.0,1.0,1.0,3.0,0.5833139014905313,283.15,283.15,283.1500083003333,286.3310936395083,3.9682539682539675,1.489044340051406,52248.066183593124,286.4507999999999,286.45956429021027,2.082385015159271,0.8903611310383387,0.8992812088346208,0.488100185508049,0.4441795991993431,0.289705004509187,0.2910154355982751,0.21893044788183097,0.22030145280009258,0.22781436704159133,0.22868885706926156,297.15,293.15,297.1186238793595,297.33796679854083,297.0751417770284,297.2372441636047,297.13553091312065,297.1809015063308,0.0,2382.30937999765,153.9275614437178,574.2026265867918,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21124332.0,21124332.0,293.072,288.39789709747873,0.6131760021428572,522.8605770682228,1.0,1.0,1.0,3.0,0.5831865757116957,283.15,283.15,283.1500082795758,286.316972976718,3.9682539682539675,1.5025037796469958,52240.25027441635,286.4435999999999,286.45248020375954,2.0861283967145665,0.8897043096483295,0.8988168787745313,0.4878590874583251,0.44832970788636795,0.2894419816560481,0.2907918394808041,0.21920958942370689,0.22062889750089348,0.2277608880566629,0.2286649043836499,297.15,293.15,297.1181865037389,297.3280470218524,297.0747235160033,297.2372213788134,297.13522900991563,297.17868148606476,0.0,2385.6222404120454,155.30815900867066,580.715179846929,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21124368.0,21124368.0,293.078,288.3999710849518,0.6129370514285715,524.2325820109716,1.0,1.0,1.0,3.0,0.583058512595976,283.15,283.15,283.15000816293576,286.3029032435063,3.9682539682539675,1.5160898526424393,52233.55061596009,286.43639999999994,286.445402600348,2.089797004679161,0.8890424365358797,0.8983460868227027,0.4875839831180025,0.4524277268605164,0.289178406696448,0.29056741543364545,0.21947419434967247,0.22094143181082898,0.22770714443402412,0.228640491193575,297.15,293.15,297.1177576434789,297.3182055423024,297.07431848974846,297.23702996181413,297.1349373763618,297.17644980274116,0.0,2388.894984573576,156.70507585146729,587.1890686776054,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21124404.0,21124404.0,293.084,288.40203158508285,0.6126971921428571,525.6097881613342,1.0,1.0,1.0,3.0,0.5829301925610402,283.15,283.15,283.1500080552732,286.28884905402435,3.9682539682539675,1.5296498318432779,52228.4327608312,286.42919999999987,286.4383272944288,2.0934347144628163,0.8883793151602715,0.8978742917567285,0.4872970006518306,0.4565003008020151,0.2889146747304059,0.2903429051891836,0.219734817837942,0.2212496476507625,0.22765333768777574,0.22861607321575128,297.15,293.15,297.1173328832124,297.30839079683216,297.07391829512176,297.23679580869896,297.13464960908306,297.1742174785897,0.0,2392.16174929144,158.103889791426,593.677771644094,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21124440.0,21124440.0,293.09,288.4040786430679,0.6124564285714286,526.9917307904716,1.0,1.0,1.0,3.0,0.5828010382694097,283.15,283.15,283.150007976762,286.2748453374569,3.9682539682539675,1.5433764932450595,52223.81242386479,286.4219999999999,286.4312594488263,2.0969934637048846,0.8877121419139714,0.8973965821384918,0.48697146875254155,0.46051562863428025,0.288650433119498,0.2901175854570487,0.21998251304013783,0.22154328418614783,0.2275993261118902,0.22859122540755336,297.15,293.15,297.1169214400156,297.29866311788567,297.07353379188976,297.2364228855325,297.1343743985972,297.17198312678414,0.0,2395.389523609918,159.5214993682169,600.116095863815,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21124476.0,21124476.0,293.096,288.4061123041463,0.612214765,528.3779451695445,1.0,1.0,1.0,3.0,0.5826712509264985,283.15,283.15,283.15000793124887,286.26086833618706,3.9682539682539675,1.5571616984076442,52220.115199885855,286.4147999999999,286.4241893912395,2.1004960106403967,0.8870431159994683,0.8969160448220008,0.48661688278568516,0.4644864098105211,0.288386009811505,0.28989190958690236,0.22022309771985776,0.22182860647071515,0.2275452334606795,0.22856619072133336,297.15,293.15,297.11652242454187,297.2890025471689,297.07316289345977,297.23598406176137,297.1341092331986,297.16975623202615,0.0,2398.5971688882587,160.94798582583155,606.5296762948072,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21124512.0,21124512.0,293.102,288.4081326136003,0.6119722057142858,529.767966569714,1.0,1.0,1.0,3.0,0.5825411134292038,283.15,283.15,283.15000788538777,286.24690977319165,3.9682539682539675,1.5709344995909986,52217.66066131159,286.40759999999995,286.4171208022073,2.1039637242348346,0.886373141563178,0.8964344555814332,0.4862460671850822,0.4684280936148891,0.2881214653641231,0.2896661201488145,0.22045970276208976,0.22210941201425696,0.22749109302533863,0.22854112265376586,297.15,293.15,297.11613043615125,297.2793772451365,297.07279923389063,297.2355081302749,297.1338495596064,297.16753292101197,0.0,2401.7945544755944,162.3770237383887,612.9468562418272,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21124548.0,21124548.0,293.10799999999995,288.41013961675606,0.611728755,531.1613302621406,1.0,1.0,1.0,3.0,0.5824101527094927,283.15,283.15,283.1500077830529,286.23301179175155,3.9682539682539675,1.5849003056826265,52214.89641061571,286.40039999999993,286.4100668589072,2.107363508096677,0.88570210133922,0.8959499294744278,0.4858365709632948,0.4723147918727518,0.28785671708098814,0.2894398491728731,0.22068844808069793,0.22238095508091213,0.22743687558809,0.22851578226741784,297.15,293.15,297.1157572340849,297.2698280158877,297.07245293211776,297.23496682321337,297.1336028496447,297.16532157098976,0.0,2404.950559290785,163.82523808791916,619.3168326419288,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21124584.0,21124584.0,293.114,288.41213335898345,0.6114844171428572,532.5575715179854,1.0,1.0,1.0,3.0,0.5822788106414426,283.15,283.15,283.15000771522534,286.21912859871054,3.9682539682539675,1.5988508196107631,52213.16556580644,286.3931999999999,286.4030111923829,2.110731900118474,0.8850312287245252,0.8954654474205632,0.48540985472679676,0.4761733262788557,0.2875919649267813,0.289213569869812,0.22091433756464446,0.22264926746115335,0.22738263098559108,0.2284904351361675,297.15,293.15,297.11539381263583,297.2603221784908,297.07211529009226,297.2344065610544,297.13336191779143,297.16311995201295,0.0,2408.0966314801544,165.27515386611213,625.6856363222643,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21124620.0,21124620.0,293.12,288.41411388569617,0.6112391964285715,533.9562256084091,1.0,1.0,1.0,3.0,0.5821468728893185,283.15,283.15,283.1500076200287,286.20529027169255,3.9682539682539675,1.612901704196066,52211.543539158534,286.3859999999999,286.3959659176863,2.1140541235649333,0.884360599104985,0.8949801997860257,0.48495594782646484,0.47999219044098695,0.2873271855052095,0.2889871226726764,0.2211355800748001,0.22291217358524013,0.22732834456607726,0.22846496780487915,297.15,293.15,297.11504577524215,297.2508808023819,297.07179103549186,297.23381402608635,297.1331301123611,297.16093235031263,0.0,2411.2121374802064,166.73595042837675,632.0279885587199,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21124656.0,21124656.0,293.126,288.4160812423525,0.6109930971428572,535.3568278045727,1.0,1.0,1.0,3.0,0.5820145661128452,283.15,283.15,283.15000727542787,286.1915463297607,3.9682539682539675,1.6262933634088168,52214.6419757072,286.3787999999999,286.3888169135352,2.1170515766637186,0.8836898060129208,0.8945041599285495,0.48455852306520814,0.48347832719067074,0.2870614388169525,0.28876188474253717,0.22135320767290034,0.22317333591286093,0.22727333659362559,0.22844046524351813,297.15,293.15,297.1147077618817,297.2423704067701,297.07146479684917,297.23319773718856,297.13289403324904,297.1589269471877,0.0,2414.0912642835756,168.14332673983196,638.1629757832342,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21124692.0,21124692.0,293.13199999999995,288.418035474455,0.6107461235714285,536.7589133776371,1.0,1.0,1.0,3.0,0.5818817656201677,283.15,283.15,283.1500067873401,286.17791380477365,3.9682539682539675,1.638832327383683,52223.54194812919,286.37159999999994,286.3815179707285,2.1177287576636528,0.8830189658372675,0.8940555778515283,0.48423196340800306,0.4846076534971016,0.2867945786013789,0.2885413535504408,0.22156618096573782,0.22343541776841933,0.22721749394019466,0.22841965194360941,297.15,293.15,297.1143835541237,297.2350478580644,297.07113813960376,297.2325516528722,297.13265433355434,297.1571551076437,0.0,2416.6823531264345,169.48096345501605,643.9397196056582,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21124728.0,21124728.0,293.138,288.41997662755125,0.61049828,538.1620175987629,1.0,1.0,1.0,3.0,0.5817487077724253,283.15,283.15,283.1500057556154,286.16431024349237,3.9682539682539675,1.6506763783555214,52236.875353956944,286.36439999999993,286.3741246080778,2.117075978335364,0.8823448641424394,0.8936372230934214,0.4839897363383163,0.48436566297708133,0.2865263932895893,0.2883263658535887,0.22177590848905687,0.22370118083487192,0.22716057399438044,0.22840312910055152,297.15,293.15,297.1140593159501,297.22891349850016,297.0708030257263,297.2318831136281,297.1324032412682,297.1556124390146,0.0,2419.0016437271597,170.76119803649613,649.3992326405231,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21124764.0,21124764.0,293.144,288.4219047472338,0.6102495707142858,539.5656757391113,1.0,1.0,1.0,3.0,0.5816153081248304,283.15,283.15,283.1500049943253,286.15096517068014,3.9682539682539675,1.662040097189372,52252.40880801313,286.35719999999986,286.3666931262968,2.1164784604950158,0.8816728438346878,0.8932117688595166,0.4838499840318767,0.4841959524855315,0.28625738247957155,0.2881089644056053,0.22198227425299183,0.22396162313300458,0.22710296859808882,0.2283847058360326,297.15,293.15,297.1137515884941,297.2242171729446,297.0704691769865,297.2311977245113,297.1321497855273,297.1543570896928,0.0,2421.072395889265,171.9992850645306,654.6043761330159,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21124800.0,21124800.0,293.15,288.4238198791403,0.61,540.9694230698428,1.0,1.0,1.0,3.0,0.5814814696919186,283.15,283.15,283.15000529151183,286.13795117903544,3.9682539682539675,1.6744881170856034,52258.782177195884,286.3499999999999,286.3595600041741,2.1159585110235186,0.8810075040006142,0.8927785059859237,0.48380248510736595,0.484121568382166,0.2859885588504524,0.2878887929726703,0.22218564026741433,0.22421592359015216,0.2270454100414942,0.2283640640579107,297.15,293.15,297.11347349915894,297.2208145609336,297.070151658496,297.2305053802418,297.13190770229244,297.1533705602246,0.0,2423.2866680343504,173.32090287205995,659.6266134097982,297.2288743521503,297.3186493002924,297.2361463069582,297.62073386906343,297.2823225356232,3256.2341843162085,4583.451591019674,0.5585221371001801,0.1391
21124800.0,21124800.0,293.15,288.4238198791403,0.61,540.9694230698428,1.0,1.0,1.0,3.0,0.5814814696919186,283.15,283.15,283.15000529151183,286.13795117903544,3.9682539682539675,1.6744881170856034,52258.782177195884,286.3499999999999,286.3595600041741,2.1159585110235186,0.8810075040006142,0.8927785059859237,0.48380248510736595,0.484121568382166,0.2859885588504524,0.2878887929726703,0.22218564026741433,0.22421592359015216,0.2270454100414942,0.2283640640579107,297.15,293.15,297.11347349915894,297.2208145609336,297.070151658496,297.2305053802418,297.13190770229244,297.1533705602246,0.0,2423.2866680343504,173.32090287205995,659.6266134097982,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21124836.0,21124836.0,293.15599999999995,288.4256686263312,0.60974553,542.3727948621184,1.0,1.0,1.0,3.0,0.5813474912678201,283.15,283.15,283.15000350516027,286.12616002231334,3.9682539682539675,1.6832934516836517,52290.87730116886,286.34279999999995,286.3516323112149,2.113089743826424,0.877185493131202,0.8909755490434881,0.4831524213769554,0.4838108509153054,0.28511858843946847,0.28740457075459264,0.22173204206804203,0.2241830697657193,0.2265139218820692,0.22813603280990627,297.15,293.15,297.1051543680216,297.2101976286908,297.06218776331144,297.2218833955128,297.1239129455678,297.1446672202209,0.0,2424.8925172578524,174.34860055104244,659.9877563765988,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21124872.0,21124872.0,293.162,288.4273990754753,0.6094822400000001,543.7753263870991,1.0,1.0,1.0,3.0,0.5812133568843667,283.15,283.15,283.15000057362244,286.11610378125647,3.9682539682539675,1.687509835077889,52351.28735305363,286.33559999999994,286.3429052902056,2.1081080498374707,0.8736865990036069,0.8878889284846294,0.4826654857476905,0.48333314919572673,0.2843532540331242,0.28669450016723685,0.22135484436605463,0.22388576991926604,0.2260549722664345,0.22772571233440483,297.15,293.15,297.0979923692484,297.2019765730738,297.05587443820497,297.21453059135007,297.11742546789964,297.1375598879554,0.0,2425.3063256116498,174.99264115400229,657.2367806743176,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21124908.0,21124908.0,293.168,288.42901349870857,0.60921031,545.1765529159456,1.0,1.0,1.0,3.0,0.5810791933391259,283.15,283.15,283.1500000762167,286.1075737038531,3.9682539682539675,1.6921339650402034,52400.95693972113,286.3283999999999,286.33467139804435,2.102879562613337,0.8705275526925678,0.8845779033593808,0.48231623483398817,0.48289421555072637,0.28368257636736743,0.2859722440418519,0.22105298689704383,0.2235470873785919,0.22566410202278367,0.22729884749274193,297.15,293.15,297.0919910698973,297.19575422232515,297.0510232683544,297.20839081138416,297.1123172694721,297.1318953282866,0.0,2425.38993450872,175.64421199215593,652.4897316635455,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
