,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21124944.0,21124944.0,293.174,288.43051416964477,0.60892992,546.5760097198189,1.0,1.0,1.0,3.0,0.5809450479463083,283.15,283.15,283.14999960504014,286.1002321441053,3.9682539682539675,1.6956076136754172,52451.98845965159,286.3211999999999,286.326479693722,2.0979709985357715,0.8676720640507175,0.8813872219798399,0.48207332131286745,0.48254048740784716,0.28308606367158184,0.2852962185180231,0.22081531611028227,0.22323647901951107,0.22532882906510332,0.22690354625993128,297.15,293.15,297.08700583166336,297.1910652007514,297.04730985980837,297.20327507822776,297.10832358502864,297.1273959110959,0.0,2425.2418066404553,176.18065780186288,646.1572938879782,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21124980.0,21124980.0,293.17999999999995,288.4319033634706,0.60864125,547.9732320698796,1.0,1.0,1.0,3.0,0.5808109336568015,283.15,283.15,283.14999941404477,286.09367984887575,3.9682539682539675,1.6987034486308215,52500.262942420086,286.31399999999996,286.3184280340066,2.0933836021091468,0.8650309133456755,0.878345365518709,0.4818983344216894,0.48225162300580926,0.28253699565277324,0.28466046413926455,0.2206214540236705,0.22295746397607463,0.2250302711950491,0.22653786095709136,297.15,293.15,297.08272891620476,297.18734944392156,297.04432094383037,297.19885530437114,297.1050604962534,297.12366302091624,0.0,2425.0137625953835,176.6688188190809,638.7707443575392,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21125016.0,21125016.0,293.186,288.43318335703907,0.6083444800000001,549.3677552372887,1.0,1.0,1.0,3.0,0.5806768573606694,283.15,283.15,283.14999936081057,286.08781998735634,3.9682539682539675,1.7014529385363237,52545.657498177025,286.3067999999999,286.3105004468731,2.089119436050421,0.8625897377741021,0.8754637650260203,0.4817815591326005,0.48202129163985624,0.2820286474254011,0.28406231949452904,0.22046728807474575,0.22271104723324148,0.22476405074218328,0.22620093975410843,297.15,293.15,297.0791058674064,297.1844625152993,297.0419510709711,297.19506448437767,297.10243662620115,297.12060411285114,0.0,2424.758080325254,177.1114220134623,630.4292041717425,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21125052.0,21125052.0,293.192,288.43435642896065,0.60803979,550.7591144932071,1.0,1.0,1.0,3.0,0.5805428480546239,283.15,283.15,283.14999933471495,286.08273780915164,3.9682539682539675,1.7036020173715565,52589.13336589123,286.2995999999999,286.3026562095903,2.0852070942452094,0.8603593591886212,0.8727576926374165,0.48174246841003754,0.4818623343256055,0.2815595769802475,0.28350049449920367,0.2203535977439997,0.2224987606521329,0.2245297746726459,0.225892811740299,297.15,293.15,297.07616332952557,297.1826186018836,297.0401746648908,297.19191349996447,297.1004390561936,297.11826183049163,0.0,2424.420486607033,177.48487143772016,621.0580364045692,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21125088.0,21125088.0,293.198,288.43542485969317,0.60772736,552.1468451087957,1.0,1.0,1.0,3.0,0.5804089283069691,283.15,283.15,283.1499988183399,286.07828736846255,3.9682539682539675,1.7046327960102727,52633.21442919702,286.29239999999993,286.2947957407854,2.079768695963413,0.8583690200716853,0.870299930621769,0.48181890525481585,0.4797926781912645,0.28113185304508337,0.2829854377080907,0.22028470080601747,0.22233399563677858,0.2243298632020167,0.225622619397195,297.15,293.15,297.0739887042216,297.18227582706953,297.0390198421705,297.1894709072344,297.0991108006603,297.11677321627127,0.0,2423.942437019801,177.7430557271343,610.2833023970702,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21125124.0,21125124.0,293.20399999999995,288.4363909316302,0.60740737,553.5304823552152,1.0,1.0,1.0,3.0,0.5802751991141742,283.15,283.15,283.14999683301255,286.074185773887,3.9682539682539675,1.7025455562954666,52693.988660648756,286.2852,286.28642379467436,2.070895057492856,0.8565043745214652,0.8680249905476637,0.48214847125107535,0.4740177563919299,0.28072113225330186,0.2825004674666897,0.22023713187686672,0.2222031687590497,0.22414509053672202,0.22537758709051753,297.15,293.15,297.0722097238485,297.1849834564303,297.038121136555,297.18737147123477,297.0980759573309,297.1161523490799,0.0,2422.7393341956,177.72963973648166,598.1996305386127,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21125160.0,21125160.0,293.21,288.4372569291872,0.60708,554.9095615036265,1.0,1.0,1.0,3.0,0.5801417803546104,283.15,283.15,283.14999509488234,286.0710798127974,3.9682539682539675,1.698495764583479,52761.185620278935,286.2779999999999,286.27792490312925,2.0612920364912535,0.8547644623281784,0.8658621415490589,0.4827527095594584,0.4673533550932648,0.28032621750599485,0.28202982299331075,0.2202098845897259,0.22209056472290128,0.2239743915475254,0.22514553780720947,297.15,293.15,297.0708140094668,297.1908947143554,297.03745649597465,297.1855954566835,297.0973092960431,297.1164139945047,0.0,2420.8200811864895,177.53044515654398,585.1836005042159,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21125196.0,21125196.0,293.21599999999995,288.4380251388859,0.60674543,556.2836178251905,1.0,1.0,1.0,3.0,0.5800088061076633,283.15,283.15,283.1499941021467,286.0689024395025,3.9682539682539675,1.6933990800407739,52826.74652447179,286.27079999999995,286.2695681938381,2.051146211591859,0.8531502529530224,0.863808134492746,0.48364860854686886,0.4599949173097819,0.2799462068491806,0.28157114514435416,0.2202019774190717,0.22199427995787502,0.2238168164443885,0.22492459154117825,297.15,293.15,297.06979404801046,297.20006319088304,297.0370077019231,297.1841249441755,297.09678758811293,297.11755549462094,0.0,2418.4011831519288,177.21407262072916,571.3325703257951,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21125232.0,21125232.0,293.222,288.43869784943814,0.60640384,557.652186591068,1.0,1.0,1.0,3.0,0.5798763258808032,283.15,283.15,283.14999332136614,286.06742200643885,3.9682539682539675,1.6872930205292556,52891.105148807575,286.26359999999994,286.26131059060134,2.040511412559374,0.8516449866387178,0.8618487669516158,0.4848073022622639,0.4520195057874066,0.27957824040256607,0.28112176334782757,0.22020973077784395,0.22191106778029598,0.22366970342179382,0.22471223638633958,297.15,293.15,297.06908910835415,297.2120205487401,297.036728384809,297.18289956983,297.09645595558203,297.11943871346307,0.0,2415.6519490926225,176.78559962449415,556.815247791381,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21125268.0,21125268.0,293.22799999999995,288.43927735182587,0.6060554100000001,559.01480307242,1.0,1.0,1.0,3.0,0.5797444228945429,283.15,283.15,283.14999262464306,286.0666260929906,3.9682539682539675,1.6801866892904722,52953.94956358231,286.2563999999999,286.25314740962443,2.0293811318042105,0.8502469853818506,0.8599822186261601,0.4862291099023234,0.44342618372235937,0.27922129194456646,0.2806806457267775,0.22023174909609128,0.22183959347876553,0.22353202887721602,0.2245074221943378,297.15,293.15,297.0686836467286,297.22663307606575,297.03659932664874,297.18189522271626,297.0962908024501,297.1220204149219,0.0,2412.5965812632567,176.24461419263815,541.6805295762142,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21125304.0,21125304.0,293.234,288.43976593938186,0.60570032,560.3710025404072,1.0,1.0,1.0,3.0,0.5796130832179426,283.15,283.15,283.14999220882504,286.06626652518736,3.9682539682539675,1.6727234607693096,53011.69838794484,286.2491999999999,286.2451692957496,2.0181873060368005,0.8489425297040866,0.858212423561139,0.4878668514087329,0.43464198902514256,0.2788733461185779,0.2802493103126859,0.22026522065386409,0.2217807619085504,0.2234019230150403,0.22431097651218768,297.15,293.15,297.0685292614924,297.2432775875427,297.0365884911968,297.18106561430085,297.09625440213574,297.12514307133375,0.0,2409.3658617592605,175.64706729196055,526.6422018647988,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21125340.0,21125340.0,293.23999999999995,288.4401659078665,0.60533875,561.7203202661905,1.0,1.0,1.0,3.0,0.5794823679333364,283.15,283.15,283.1499920225696,286.0661399718396,3.9682539682539675,1.6651254363954724,53062.942542158824,286.24199999999996,286.23738734969305,2.007037336892465,0.847734290701464,0.8565472033475744,0.4897087146459918,0.4257675423001652,0.27853417214604104,0.27982842585977025,0.2203056088638079,0.2217331117535198,0.2232790901229878,0.2241232734118205,297.15,293.15,297.0686233055891,297.2616783469794,297.0366883525877,297.18035241865744,297.0963370225213,297.128735889267,0.0,2406.065747933203,175.01195226168926,511.8671244760638,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21125376.0,21125376.0,293.246,288.4404795555446,0.60497088,563.0622915209308,1.0,1.0,1.0,3.0,0.579352224626746,283.15,283.15,283.1499917613527,286.066254102796,3.9682539682539675,1.6571372362821282,53111.079030610796,286.2347999999999,286.2296834812993,1.995719124823069,0.8466065820621368,0.854963014363163,0.4917209834669804,0.41663080409452025,0.27820173738335874,0.27941442889097473,0.22033978879743393,0.22168587250128402,0.22316182788972005,0.22394134339689406,297.15,293.15,297.06891610821714,297.2814427979889,297.03686913870484,297.1795913456245,297.09650649676837,297.13266517746075,0.0,2402.6701877054743,174.3236366598646,497.0839001976709,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21125412.0,21125412.0,293.25199999999995,288.440709183259,0.6045968899999999,564.3964515757888,1.0,1.0,1.0,3.0,0.579222665946842,283.15,283.15,283.1499917769458,286.0665471656688,3.9682539682539675,1.6491808577903975,53153.285121166555,286.22759999999994,286.222138328838,1.9846047479170013,0.8455572782416297,0.8534721796967127,0.4938905798488654,0.40759121586977615,0.2778755491283506,0.2790097087966193,0.2203635654036127,0.22163664186524457,0.22304972719744975,0.2237669869225457,297.15,293.15,297.0693957171293,297.3023659165459,297.0371219815542,297.1787337361576,297.096753338075,297.1368741378924,0.0,2399.2193799720744,173.61772107277903,482.8351826815391,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21125448.0,21125448.0,293.258,288.44085709450377,0.60421696,565.7223357019255,1.0,1.0,1.0,3.0,0.5790935808872585,283.15,283.15,283.14999288745986,286.0661285043609,3.9682539682539675,1.643544355591441,53174.226599862566,286.2203999999999,286.21516843723634,1.9751523056096865,0.8445784749642762,0.8521222554225504,0.4961278776297587,0.4000360844963805,0.27755531621097196,0.2786247701529614,0.22038092111939017,0.2215965046432153,0.22294256178050706,0.22360832183022314,297.15,293.15,297.07004019425295,297.32340928761766,297.0374425386753,297.1778267541958,297.0970731172796,297.1411583784042,0.0,2396.187642360693,173.08750128057238,471.08827301746567,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21125484.0,21125484.0,293.26399999999995,288.4409255954944,0.60383127,567.0394791705019,1.0,1.0,1.0,3.0,0.5789649458562256,283.15,283.15,283.14999366185555,286.065094011046,3.9682539682539675,1.6386790457825957,53187.2218221575,286.2132,286.20831670623096,1.9663067463663717,0.8436660470282562,0.8508691312272476,0.4984172324079711,0.3929766322421124,0.27723943958535935,0.27825032697416285,0.2203925185260937,0.22155498028625378,0.22283970975471817,0.22345837205071262,297.15,293.15,297.0708302298743,297.3443260909523,297.0378068801758,297.1768828628229,297.0974518251367,297.1454595777924,0.0,2393.4853958263807,172.61287036433575,460.3124171649379,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21125520.0,21125520.0,293.27,288.4409169952373,0.60344,568.3474172526785,1.0,1.0,1.0,3.0,0.5788367072966266,283.15,283.15,283.1499942601076,286.06365530536135,3.9682539682539675,1.6344086583917203,53194.4487203047,286.2059999999999,286.20152012309154,1.9579427485548526,0.8428122453285265,0.8496997287649348,0.500745108260992,0.3863035197192246,0.2769267817510258,0.2778840835523665,0.22039921515088315,0.22151196432893921,0.22274065418010902,0.22331570661576733,297.15,293.15,297.0717421264901,297.3649824008019,297.03819951964795,297.17591253019367,297.0978794747854,297.14974321038386,0.0,2391.0202565164745,172.18246749134335,450.30584882201714,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21125556.0,21125556.0,293.27599999999995,288.44083360559677,0.60304333,569.6456852196163,1.0,1.0,1.0,3.0,0.578709020210331,283.15,283.15,283.14999476017607,286.06165834460506,3.9682539682539675,1.6310939464602987,53193.59216681449,286.19879999999995,286.19478889350205,1.950272926838243,0.8420383960661884,0.8486443605885131,0.5031134701774154,0.38019542131039036,0.27661832914554846,0.27752815169908124,0.220399929031478,0.22146717387385823,0.22264689175285637,0.22318284789625964,297.15,293.15,297.07280826734876,297.38502924858744,297.03862456675097,297.1749217537469,297.09837058158377,297.1539508836036,0.0,2388.865953640299,171.82728568926134,441.29396729701267,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21125592.0,21125592.0,293.282,288.44067774136073,0.6026414400000001,570.9338183424763,1.0,1.0,1.0,3.0,0.5785816581693896,283.15,283.15,283.1499952368746,286.05928547259884,3.9682539682539675,1.628392805125485,53188.46886702778,286.19159999999994,286.1880762938841,1.9430177711241197,0.8413103096646946,0.8476562163548921,0.5054944159187548,0.37442512385256016,0.2763122554272399,0.27717814154457043,0.22039768787766018,0.2214222015001238,0.22255624059351448,0.2230559178198558,297.15,293.15,297.0739517625662,297.4045047047302,297.0390643612702,297.17393121728537,297.09889454425723,297.1580693180219,0.0,2386.8962493113463,171.5234998213898,432.9099478785124,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21125628.0,21125628.0,293.28799999999995,288.4404517203042,0.60223451,572.2113518924193,1.0,1.0,1.0,3.0,0.5784545707601964,283.15,283.15,283.14999567606253,286.0565733974189,3.9682539682539675,1.626207542890419,53180.19247372961,286.1843999999999,286.18136557259936,1.9361176275963963,0.8406201641812908,0.8467243108915545,0.5078811568798828,0.36894518327895237,0.2760081828833505,0.276833137934148,0.2203930377110107,0.22137735051628657,0.22246823275813316,0.22293403407036289,297.15,293.15,297.07515346020955,297.423402213311,297.0395148843603,297.17294463635403,297.0994441410428,297.16209186705555,0.0,2385.083444123337,171.26438391799965,425.063109966527,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21125664.0,21125664.0,293.294,288.4401578632515,0.60182272,573.477821140606,1.0,1.0,1.0,3.0,0.5783278144997305,283.15,283.15,283.1499961027377,286.0534397329217,3.9682539682539675,1.6246671434399569,53168.52642023738,286.1771999999999,286.17464627787183,1.9296692026131383,0.8399740677155371,0.8458586215455537,0.5102693821968622,0.363840306826392,0.2757065627101323,0.2764941170312605,0.22038564230378,0.2213328037508485,0.222383516267889,0.22281825231442604,297.15,293.15,297.0764133488872,297.4414845858829,297.03997645828315,297.1719686819772,297.10002284550234,297.1659731841066,0.0,2383.4692912081723,171.06289011497813,417.8472977783028,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21125700.0,21125700.0,293.29999999999995,288.4397984941361,0.60140625,574.7327613581974,1.0,1.0,1.0,3.0,0.5782013543212706,283.15,283.15,283.1499964783937,286.04990138524073,3.9682539682539675,1.6237572540635634,53154.07849968143,286.16999999999996,286.1679148282151,1.9236396110902225,0.8393657060953268,0.845050924264907,0.5126538089587546,0.359086538416126,0.2754071664000106,0.2761605393263886,0.22037588410041647,0.22128876277515155,0.22230190141634185,0.22270810299902605,297.15,293.15,297.0777121996434,297.45871574698833,297.04044545944447,297.1710079743349,297.1006259614845,297.1697014683791,0.0,2382.038490213205,170.91944504292002,411.20610585069625,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21125736.0,21125736.0,293.306,288.4393759400591,0.6009852800000001,575.9757078163543,1.0,1.0,1.0,3.0,0.5780751205880583,283.15,283.15,283.14999683833497,286.04602760106405,3.9682539682539675,1.6233449856312825,53137.95195559395,286.1627999999999,286.16116409095827,1.9179424147623445,0.8387851321564739,0.8442869966013903,0.5150318770379925,0.3546135133146424,0.27510946412500326,0.2758312581036771,0.22036417034005995,0.22124520950388032,0.22222283627212572,0.222602513722424,297.15,293.15,297.07903024540957,297.4751999271546,297.0409174432953,297.1700613957188,297.1012467073665,297.17329114378896,0.0,2380.7564813106,170.82346648606304,405.02552479327994,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21125772.0,21125772.0,293.31199999999995,288.43889253134586,0.60055999,577.2061957862376,1.0,1.0,1.0,3.0,0.5779490731687494,283.15,283.15,283.1499972981136,286.04182541552456,3.9682539682539675,1.6235570128822918,53119.18730022537,286.15559999999994,286.1544354903594,1.9127000198404505,0.8382272667080257,0.8435649337091472,0.5173988966887454,0.3505439346119131,0.27481324144885766,0.27550677527993905,0.22035086219872269,0.2212032802121583,0.22214608346229006,0.222501790820704,297.15,293.15,297.0803582325079,297.4909576047168,297.04139112578986,297.1691298057072,297.10188264971134,297.17674388368664,0.0,2379.627947956196,170.78525232078516,399.4400511375909,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21125808.0,21125808.0,293.318,288.4383506016006,0.60013056,578.4237605390081,1.0,1.0,1.0,3.0,0.5778231535407496,283.15,283.15,283.1499980676358,286.0370568423555,3.9682539682539675,1.6250107995357292,53093.68671684258,286.1483999999999,286.14784403955986,1.9083377663406325,0.8376875467624064,0.8428939108551989,0.5197260342546672,0.3472872571677488,0.27451846775655686,0.27518973427196325,0.22033693688707906,0.22116650388774847,0.22207162419363596,0.22240797261389048,297.15,293.15,297.08168668667076,297.50569876851057,297.04186690532686,297.16822263681206,297.1025340817451,297.18000181581306,0.0,2378.793950398063,170.85697695586583,394.93618214216536,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21125844.0,21125844.0,293.32399999999996,288.43775248775904,0.59969717,579.6279373458267,1.0,1.0,1.0,3.0,0.5776973382726608,283.15,283.15,283.149998738782,286.0317037602724,3.9682539682539675,1.627359362425881,53065.16241013957,286.14119999999997,286.1412704046464,1.904579628484436,0.8371642075320103,0.8422634280040869,0.5220012497267892,0.34458214174239027,0.27422500563136637,0.2748782185073519,0.22032218860579628,0.22113289986658038,0.221999631851509,0.22231982631229066,297.15,293.15,297.08300325021395,297.5192269998869,297.0423401563255,297.16734197019457,297.103199412644,297.183022357853,0.0,2378.2486630670787,171.01364357623135,391.1633528548576,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21125880.0,21125880.0,293.33,288.4371005301402,0.59926,580.8182614778542,1.0,1.0,1.0,3.0,0.5775715721845084,283.15,283.15,283.1499993311665,286.02598175605806,3.9682539682539675,1.630274350970129,53035.29751774401,286.1339999999999,286.134690882805,1.9012087997313343,0.8366501704934018,0.841657911227173,0.5242357226161058,0.34223149353627946,0.27393234128940636,0.2745702246184729,0.2203068137001114,0.2211013323048209,0.2219293673656077,0.22223546547984283,297.15,293.15,297.08430489707087,297.53186605287664,297.04280967932004,297.1664795614151,297.10387350076275,297.1858667382891,0.0,2377.885836278264,171.22572974144921,387.8593507687741,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21125916.0,21125916.0,293.33599999999996,288.4363970724944,0.59881923,581.9942682062516,1.0,1.0,1.0,3.0,0.5774457900934544,283.15,283.15,283.1500021989763,286.0189614338551,3.9682539682539675,1.6377780901042414,52975.62122055283,286.12679999999995,286.1289256660656,1.9013721703392759,0.836147186604711,0.8411813903034003,0.5263244477695967,0.3432282378790224,0.27364169117980963,0.2742867189635194,0.22029376429816006,0.2210941412982319,0.22186223853129067,0.22217163737780263,297.15,293.15,297.0855823269456,297.5422270780314,297.04328599851715,297.1656801243405,297.1045719007465,297.18826948571626,0.0,2378.337117557491,171.82627276893857,388.6567397829423,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21125952.0,21125952.0,293.342,288.43564446205204,0.5983750400000001,583.1554928021797,1.0,1.0,1.0,3.0,0.5773198162809493,283.15,283.15,283.15000490447466,286.0099391440398,3.9682539682539675,1.6486424021878017,52898.7380158875,286.11959999999993,286.1235402911549,1.903669191976449,0.8356419218294472,0.8407806949577843,0.5281926678266189,0.34624535873525936,0.27335216608719615,0.27401860939625355,0.22028452184776687,0.22110391210650207,0.22179749698630416,0.2221211756426455,297.15,293.15,297.0868092047486,297.54955456186326,297.04375998063165,297.1649547394942,297.10528500140197,297.19007269762795,0.0,2379.857329271558,172.72396786733205,391.945754697583,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21125988.0,21125988.0,293.34799999999996,288.43484504956785,0.59792761,584.3014705367991,1.0,1.0,1.0,3.0,0.5771934758019966,283.15,283.15,283.15000693315017,285.9994334137822,3.9682539682539675,1.6618891035948002,52814.47110474296,286.1123999999999,286.1182365118248,1.9075913931855795,0.8351211802972803,0.8404297639165103,0.5297997162794499,0.3508062227863479,0.27306287426075965,0.27376237630236216,0.2202793343989979,0.22112877961672697,0.2217347442699036,0.22208159153756157,297.15,293.15,297.08795168212015,297.5534664042649,297.04421949768704,297.1643048817971,297.10600432064814,297.1911893573035,0.0,2382.217225090735,173.84552122336086,397.1830728799301,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21126024.0,21126024.0,293.354,288.43400118936523,0.59747712,585.4317366812709,1.0,1.0,1.0,3.0,0.577066567988097,283.15,283.15,283.15000870348484,285.98728713576884,3.9682539682539675,1.6781255203780405,52721.52726899029,286.1051999999999,286.1130479754228,1.9133628972401804,0.834571938262423,0.8401272034939843,0.5310735226447524,0.3571308143335417,0.2727733331094329,0.2735195860215508,0.22027912736126515,0.22117202254408333,0.2216741669597886,0.22205462485936428,297.15,293.15,297.08896947565904,297.5531516979766,297.0446550368112,297.1637449754597,297.10672687746006,297.1914496126733,0.0,2385.4981535709007,175.24890688810473,404.71353107578733,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21126060.0,21126060.0,293.35999999999996,288.43311523937774,0.5970237500000001,586.5458265067559,1.0,1.0,1.0,3.0,0.5769389119079292,283.15,283.15,283.15001028619525,285.97366493718914,3.9682539682539675,1.6970933446413583,52622.831544806424,286.09799999999996,286.1079314453176,1.9206941983177104,0.833979619858713,0.8398500958579719,0.5320107137330768,0.36495713930730617,0.2724826647263869,0.2732879634663213,0.22028349964951155,0.22123231882739985,0.22161528389836083,0.22203872155779755,297.15,293.15,297.08983420533247,297.5487991384301,297.04505753821536,297.1632643860645,297.10744588504315,297.19088023061715,0.0,2389.5358771426486,176.91444241987392,414.3006973046737,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21126096.0,21126096.0,293.366,288.432189561189,0.59656768,587.6432752844152,1.0,1.0,1.0,3.0,0.5768104964042092,283.15,283.15,283.150011732343,285.9588614902466,3.9682539682539675,1.718189400019267,52521.40366965125,286.0907999999999,286.10285736444973,1.929202340621278,0.8333418525812106,0.8395832819032445,0.5326578066804319,0.373923937334825,0.2721904905625031,0.2730649981884969,0.22029142329063348,0.22130666851144745,0.22155758893284028,0.22203176181505854,297.15,293.15,297.0905519450858,297.5411164858569,297.0454261958713,297.1628441458086,297.1081578647148,297.1896193274674,0.0,2394.152782377805,178.78696304077133,425.58405014108433,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21126132.0,21126132.0,293.37199999999996,288.4312265200705,0.59610909,588.7236182854092,1.0,1.0,1.0,3.0,0.5766812702422647,283.15,283.15,283.1500125285795,285.9430881906396,3.9682539682539675,1.7405849035675018,52422.960392851266,286.08359999999993,286.0976635959373,1.938072910256888,0.832654669616362,0.8392954577432015,0.5330397583130226,0.38326182429222905,0.27189633539542657,0.2728450146809874,0.22030193650390537,0.22138894864060918,0.2215007386433458,0.22202937642529225,297.15,293.15,297.09111894029434,297.5305146126628,297.0457566951599,297.162469875753,297.10885843268034,297.1877437113101,0.0,2399.198590820337,180.7978655506115,437.62250097501925,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21126168.0,21126168.0,293.378,288.43022848501795,0.59564816,589.7863907808991,1.0,1.0,1.0,3.0,0.5765510469339014,283.15,283.15,283.1500113912338,285.9274606268295,3.9682539682539675,1.760826882590931,52353.936132729985,286.0763999999999,286.0914814701534,1.944978536333027,0.8319024740801745,0.838884273710707,0.5332212373781311,0.3907871172767792,0.2715985545586542,0.2726097848375846,0.22031138946919884,0.2214598213761415,0.22144425865503026,0.22201818016178737,297.15,293.15,297.09149362615517,297.517957090959,297.04602579161053,297.162100513677,297.1095328725204,297.18542197898444,0.0,2403.945370322131,182.67817164619245,447.41161205712933,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21126204.0,21126204.0,293.38399999999996,288.429197828785,0.59518507,590.8311280420455,1.0,1.0,1.0,3.0,0.5764198965923354,283.15,283.15,283.1500107319142,285.91216544956876,3.9682539682539675,1.7807828493912718,52296.27245448541,286.06919999999997,286.08503301494744,1.951395451103967,0.8310949032044652,0.8384028906331964,0.5332885676380019,0.39790230862017323,0.2712978696143301,0.2723693249852102,0.22031811932182893,0.2215270619648896,0.22138867923865693,0.22200604506608618,297.15,293.15,297.09171258698865,297.5046015580917,297.04624645722635,297.1617152332225,297.1101916988585,297.1828935068776,0.0,2408.364647355309,184.56359229294347,456.78017282469665,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21126240.0,21126240.0,293.39,288.4281369279157,0.59472,591.8573653400096,1.0,1.0,1.0,3.0,0.576287977866435,283.15,283.15,283.1500103110315,285.8969483142216,3.9682539682539675,1.80063523182962,52245.93518700218,286.0619999999999,286.07846011664776,1.9575131222017301,0.8302455164421906,0.8378705406722318,0.5332784696982662,0.40477505377120165,0.2709950943846374,0.2721255434388805,0.22032214033765296,0.22159117688513827,0.22133413876304758,0.22199400595615348,297.15,293.15,297.0918176682837,297.4908373570246,297.0464322600718,297.16131248167875,297.1108418345145,297.1802483203147,0.0,2412.6182510478707,186.46015684104285,465.9461779876853,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21126276.0,21126276.0,293.39599999999996,288.4270481627746,0.59425313,592.8646379459519,1.0,1.0,1.0,3.0,0.5761552206311169,283.15,283.15,283.15000994607624,285.88183634581355,3.9682539682539675,1.8204375215020472,52202.07238348172,286.05479999999994,286.07179214896684,1.9633247067712352,0.8293560652209943,0.8372875217636565,0.5332000451951697,0.41139885607724336,0.27069047576449956,0.27187846104069957,0.2203229677148681,0.22165122110865093,0.22128113733225585,0.22198238719776114,297.15,293.15,297.09181786667347,297.4768603789659,297.04658692577317,297.1608893189642,297.1114884383761,297.1775285857506,0.0,2416.7117945405403,188.37125285351982,474.88248804932016,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21126312.0,21126312.0,293.402,288.4259339175752,0.59378464,593.8524811310334,1.0,1.0,1.0,3.0,0.5760217515888242,283.15,283.15,283.15000963963286,285.86682871276383,3.9682539682539675,1.8401178575658934,52163.32634225109,286.04759999999993,286.06506237537053,1.9688836558161467,0.8284375780867852,0.8366668271185072,0.5330741518700568,0.41781259717475444,0.270384631043673,0.27162899345886876,0.22032098487598495,0.22170762517496448,0.2212297127083721,0.22197147435987502,297.15,293.15,297.09174562551004,297.462853271533,297.0467204292202,297.1604490026507,297.1121357033237,297.17478080644753,0.0,2420.687168643904,190.28516970460333,483.63721317074277,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21126348.0,21126348.0,293.40799999999996,288.4247965804058,0.59331471,594.820430166415,1.0,1.0,1.0,3.0,0.5758875165878294,283.15,283.15,283.15000933560117,285.85195058993844,3.9682539682539675,1.8596944168659013,52129.29926866386,286.0403999999999,286.0582802954462,1.9741846832604362,0.8274914931204278,0.8360091107340011,0.5329030677432134,0.4240104409562621,0.2700777284260492,0.2713771685463711,0.22031599546872926,0.2217599763141647,0.22118018487987995,0.2219614879690386,297.15,293.15,297.0916073032042,297.4488979839,297.04683508359795,297.15999148345793,297.11278625803664,297.1720236224393,0.0,2424.5403600418013,192.2029496071159,492.18782758177707,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21126384.0,21126384.0,293.414,288.4236385432546,0.59284352,595.7680203232576,1.0,1.0,1.0,3.0,0.5757527397029918,283.15,283.15,283.1500090166191,285.83720245598533,3.9682539682539675,1.8791389119718176,52098.17096117779,286.0331999999999,286.05149050651477,1.9793030400842757,0.8265293938047623,0.8353294260036042,0.5327048655644683,0.43005028426781416,0.26977037184315333,0.2711240756907175,0.2203090321508942,0.22180963704225945,0.22113225227215177,0.22195248293035938,297.15,293.15,297.0914332516921,297.4350481502805,297.04694057337304,297.1595245995527,297.1134424718349,297.1692778093466,0.0,2428.3035713715785,194.1153881811456,500.6172048559732,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21126420.0,21126420.0,293.41999999999996,288.4224622020312,0.59237125,596.6947868727219,1.0,1.0,1.0,3.0,0.5756171677808415,283.15,283.15,283.1500087855504,285.8225958323492,3.9682539682539675,1.8985086728018565,52070.6418157391,286.02599999999995,286.04466840016204,1.9841745385069283,0.8255461536701572,0.8346189017668645,0.5324697007340281,0.43587815998356966,0.2694625263643429,0.2708690814276188,0.22029926884943163,0.22185517196762802,0.22108681099989325,0.2219449006320199,297.15,293.15,297.09121411839345,297.42139227088524,297.0470351032581,297.1590457508773,297.11410879222024,297.1665592071269,0.0,2431.9538421351076,196.0314641871055,508.82810088585893,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21126456.0,21126456.0,293.426,288.4212699565877,0.59189808,597.6002650859689,1.0,1.0,1.0,3.0,0.5754808898410118,283.15,283.15,283.1500085448489,285.8081458908362,3.9682539682539675,1.9178008475369934,52045.610683340754,286.0187999999999,286.0378390747369,1.9888380355742812,0.8245489906608231,0.833886508284567,0.5322061443823078,0.4415224741048155,0.2691546006554687,0.2706128396700576,0.22028729649084428,0.22189732225461023,0.22104384643749647,0.22193892503814133,297.15,293.15,297.09096960657655,297.4079707058622,297.04712470868617,297.15856085783935,297.1147868062151,297.16388253703593,0.0,2435.5005869393335,197.94709198643574,516.8573725766385,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21126492.0,21126492.0,293.43199999999996,288.42006421073654,0.59142419,598.4839902341593,1.0,1.0,1.0,3.0,0.57534419656423,283.15,283.15,283.15000829647266,285.7938058273032,3.9682539682539675,1.9368956721623674,52022.35173073289,286.01159999999993,286.0310187692514,1.9933745371203209,0.8235447205173868,0.8331431668453323,0.531926640303656,0.44705158789591454,0.2688467327114199,0.2703561188855316,0.22027415437161835,0.22193774414836262,0.22100243373525347,0.22193409966991234,297.15,293.15,297.0907132830346,297.39469763282955,297.0472127580508,297.1580741979015,297.1154728256885,297.161234139501,0.0,2438.9868021826533,199.84728434093506,524.8079872615743,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21126528.0,21126528.0,293.438,288.41884737226707,0.59094976,599.345497588454,1.0,1.0,1.0,3.0,0.5752067305418553,283.15,283.15,283.150008066173,285.7796539894816,3.9682539682539675,1.9560162644424552,52000.48893290607,286.0043999999999,286.02421411985677,1.9977021418154324,0.8225304769674504,0.8323812351665151,0.5316195742562412,0.45239202907606757,0.2685392467789276,0.2700984396298304,0.22025916688986372,0.22197487151701478,0.22096414702466102,0.22193138036236038,297.15,293.15,297.0904443184576,297.3817293717294,297.0473013702091,297.15758886620796,297.11617620091613,297.1586480255041,0.0,2442.363268727802,201.75402949898836,532.5529331225389,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21126564.0,21126564.0,293.44399999999996,288.41762185295954,0.59047497,600.1843224200139,1.0,1.0,1.0,3.0,0.5750687768680968,283.15,283.15,283.15000787935054,285.7655946290496,3.9682539682539675,1.9749329769000052,51980.375856266706,285.99719999999996,286.01740679773985,2.0018984620516043,0.821511256367125,0.8316098636130514,0.5312957497653947,0.4576108906301702,0.26823209148320626,0.269840423626552,0.22024312799536766,0.22201021473568205,0.22092789597219786,0.2219301991713203,297.15,293.15,297.09017107946346,297.368961588593,297.04739141340605,297.1571059393665,297.11689087144066,297.156104178454,0.0,2445.6846863884466,203.64496233704955,540.195025725858,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21126600.0,21126600.0,293.45,288.41639006859793,0.59,601.0,1.0,1.0,1.0,3.0,0.5749300031243032,283.15,283.15,283.1500076837312,285.75173031544074,3.9682539682539675,1.9939114814749361,51960.994801161054,285.9899999999999,286.01062125278503,2.0058968838451414,0.820487291425174,0.8308252932013671,0.5309448591618737,0.46264524367759347,0.2679257721526922,0.26958189249412495,0.22022577399228374,0.2220427147066489,0.22089527306221096,0.22193163705089158,297.15,293.15,297.08990041373994,297.3565453485888,297.0474870848222,297.1566328828991,297.1176258142051,297.15363830885104,0.0,2448.897920587393,205.54390148563172,547.6243423578251,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21126636.0,21126636.0,293.45599999999996,288.41515443897936,0.58952503,601.7509786773487,1.0,1.0,1.0,3.0,0.5747911168792699,283.15,283.15,283.15000569852475,285.7383732637895,3.9682539682539675,2.009311254986527,51969.998061799095,285.98279999999994,286.00271107468296,2.0071002866871224,0.8194607000963028,0.8299191521100638,0.5306664187276644,0.4650618064518627,0.26761854556293996,0.2692992102465578,0.22020549588177418,0.2220488422017083,0.22086256261716208,0.22191488911989904,297.15,293.15,297.0896259143089,297.345140471416,297.0475701730556,297.1561293282502,297.1183516187001,297.15136350114625,0.0,2451.628728276846,207.18286720191892,550.8140666328756,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21126672.0,21126672.0,293.462,288.4139173879228,0.58905024,602.397310797063,1.0,1.0,1.0,3.0,0.5746518637244863,283.15,283.15,283.15000372543903,285.72635240890776,3.9682539682539675,2.021827189138269,52000.387035063584,285.97559999999993,285.9940830940356,2.0066217488391556,0.8184378745264976,0.8289381666423897,0.5305251238127797,0.4659051782545715,0.26731113095832415,0.26900171541844203,0.22018054572135337,0.22203605693497572,0.2208317229130618,0.221888663356374,297.15,293.15,297.0893710848977,297.3358103440545,297.0476478530001,297.1555877252203,297.1190815200676,297.149499705448,0.0,2453.5171781603617,208.60838994827796,551.4181079226951,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21126708.0,21126708.0,293.46799999999996,288.4126813432748,0.58857581,602.9409376244029,1.0,1.0,1.0,3.0,0.5745123806181677,283.15,283.15,283.15000223780277,285.715287003916,3.9682539682539675,2.032449606059333,52041.940416559635,285.9683999999999,285.9852088785823,2.005001909168673,0.8174268091337257,0.8279128164093976,0.5305421102164166,0.46567586678376655,0.2670042484794983,0.268694346947306,0.22015124782300177,0.2220086038920297,0.22080312401692187,0.22185667420063473,297.15,293.15,297.0891551162539,297.32871476042925,297.0477294602945,297.1550133156963,297.1198216829699,297.14808686712877,0.0,2454.7919659821673,209.8833545935474,550.2575303560203,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21126744.0,21126744.0,293.474,288.4114487369137,0.5881019200000001,603.3838004246285,1.0,1.0,1.0,3.0,0.5743726941991136,283.15,283.15,283.15000101668966,285.70530482007865,3.9682539682539675,2.040787742824114,52096.14426538162,285.9611999999999,285.976072907088,2.002041100163622,0.8164355912108733,0.8268413330622807,0.5307702821842396,0.46418004174076266,0.26669847502987354,0.2683757541181137,0.2201166765171703,0.22196344259440332,0.22077758530832522,0.22181827046946997,297.15,293.15,297.08899968105425,297.3245030041651,297.0478214892764,297.1544011298789,297.12057833895346,297.14726072866563,0.0,2455.379311467264,210.97323152267558,547.0250009406476,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21126780.0,21126780.0,293.47999999999996,288.4102220047509,0.58762875,603.7278404629998,1.0,1.0,1.0,3.0,0.5742329543642892,283.15,283.15,283.14999988868584,285.6962780536694,3.9682539682539675,2.0469992987821652,52160.57059178443,285.95399999999995,285.9667551514268,1.9979600033598666,0.8154704336113676,0.8257412648742836,0.5312095179739581,0.4616151006680431,0.2663943948845687,0.26804853823057434,0.22007772716754617,0.2219032274556227,0.2207552545803496,0.2217751487914535,297.15,293.15,297.0889170210727,297.32301786338104,297.0479311034674,297.15376182623527,297.1213554799163,297.14699665881454,0.0,2455.4178389971257,211.88445797496112,542.0752623101581,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21126816.0,21126816.0,293.486,288.4090035867314,0.58715648,603.974999004777,1.0,1.0,1.0,3.0,0.5740933143053669,283.15,283.15,283.14999882351657,285.6882597321278,3.9682539682539675,2.0510972020407823,52232.908620620554,285.9467999999999,285.957350844373,1.9928397804389733,0.8145408935820201,0.8246267245324991,0.5318814331146164,0.45804451628103476,0.266092845580692,0.2677143254543868,0.22003507601037933,0.2218292388991168,0.22073669153390404,0.22172847752187502,297.15,293.15,297.08892703080215,297.32435751734204,297.04806755167493,297.1531064823114,297.1221592494411,297.1473235663143,0.0,2454.9391454796546,212.60848104445162,535.5542436314499,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21126852.0,21126852.0,293.49199999999996,288.40779592683043,0.58668529,604.1272173152203,1.0,1.0,1.0,3.0,0.5739537780783193,283.15,283.15,283.1499978124665,285.68096992128017,3.9682539682539675,2.0536919176863138,52310.43147414655,285.9395999999999,285.9479020390041,1.9869861903318577,0.813638854345907,0.8235053390270062,0.5327243381163655,0.453759908458362,0.2657932962306063,0.2673755718012635,0.21998995722390363,0.221745837170683,0.22072096995474796,0.22167961945736633,297.15,293.15,297.0890073021162,297.3277357365199,297.04822518504227,297.152442472155,297.12298362053247,297.14807886327316,0.0,2454.0941613811856,213.19738942134177,527.9663498250128,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21126888.0,21126888.0,293.498,288.4066014730498,0.58621536,604.1864366595895,1.0,1.0,1.0,3.0,0.5738144517889316,283.15,283.15,283.1499968610567,285.67455270462085,3.9682539682539675,2.0545082546415667,52392.89959661354,285.9323999999999,285.9384419785166,1.980297488390712,0.812774566255001,0.8223831572464483,0.5337802969904455,0.4486536852362379,0.2654966051884021,0.26703230842383624,0.21994247756131755,0.22165215615029923,0.22070899528387672,0.22162882614956156,297.15,293.15,297.08918050905044,297.33355361552697,297.04841288654046,297.15177639453526,297.1238363981162,297.1493519607539,0.0,2452.8262890345627,213.62069278598602,519.187159946408,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21126924.0,21126924.0,293.50399999999996,288.4054226774106,0.58574687,604.1545983031449,1.0,1.0,1.0,3.0,0.5736754470134229,283.15,283.15,283.14999596478486,285.66903639734466,3.9682539682539675,2.0535123520236374,52479.01709709619,285.92519999999996,285.92901452583556,1.9727906410645821,0.8119550816566523,0.8212689285930904,0.5350656115821883,0.4427317247427423,0.26520337611499156,0.2666854790178591,0.2198932720276735,0.22154912219353545,0.2207012589396949,0.2215768531840506,297.15,293.15,297.0894596555837,297.3418752919047,297.0486363618238,297.1511178436756,297.12472187738945,297.1511622060754,0.0,2451.1371783388986,213.86867123445606,509.28123279732273,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21126960.0,21126960.0,293.51,288.4042619959445,0.58528,604.0336435111465,1.0,1.0,1.0,3.0,0.5735367279896781,283.15,283.15,283.14999510621965,285.664151787998,3.9682539682539675,2.0512445529715735,52567.002256899315,285.9179999999999,285.91963058878247,1.9647219461877807,0.8111704451902544,0.820166047502855,0.5365178123114781,0.4362418838852907,0.26491286167887945,0.26633690103150276,0.21984332536812196,0.2214404235423382,0.22069671449119185,0.22152463340603748,297.15,293.15,297.08981869132396,297.35195044976,297.04888737292663,297.1504707347597,297.1256320486899,297.15335185949203,0.0,2449.1589678896303,213.989996283229,498.6763354469525,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21126996.0,21126996.0,293.51599999999996,288.4031218886827,0.5848149300000001,603.8255135488544,1.0,1.0,1.0,3.0,0.5733984677995818,283.15,283.15,283.1499942888635,285.6601418648247,3.9682539682539675,2.047253025890203,52656.63375576254,285.91079999999994,285.91032999413176,1.9559025638279566,0.8104374891859125,0.8190831764248406,0.5382050560542038,0.42898741850444055,0.2646263896969876,0.26598636634624334,0.219792805551281,0.22132456621128851,0.22069681378320116,0.22147242038306572,297.15,293.15,297.09029342362516,297.3644198946648,297.04917876529794,297.1498449235636,297.1265783525681,297.15606307194395,0.0,2446.786588089606,213.93540809918997,487.1301653569602,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21127032.0,21127032.0,293.522,288.40200481964257,0.58435184,603.5321496815286,1.0,1.0,1.0,3.0,0.5732607697454811,283.15,283.15,283.14999351292306,285.65695669255075,3.9682539682539675,2.041664081478403,52746.40705588984,285.9035999999999,285.9011384596925,1.9463989709108231,0.8097605921227957,0.8180290112542749,0.5401266414969936,0.42102287477642014,0.2643442880319329,0.2656350477589295,0.21974250900002074,0.22120327329352096,0.22070173723559394,0.22142105387264188,297.15,293.15,297.09088790738565,297.37913400571773,297.049512229157,297.149248549615,297.1275615400598,297.1592688463871,0.0,2444.0522631254607,213.7111773262205,474.7875870093831,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
