,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21127068.0,21127068.0,293.52799999999996,288.4009132568124,0.58389091,603.1554931744294,1.0,1.0,1.0,3.0,0.5731236994209006,283.15,283.15,283.14999277433697,285.6545453725876,3.9682539682539675,2.0345887291322624,52835.36579962529,285.8963999999999,285.8920681993004,1.9362611682229176,0.8091419796199243,0.817009450571299,0.5422784851653102,0.4123900660751765,0.2640666827474841,0.26528379796046525,0.21969293293596243,0.22107784087044471,0.22071149751510144,0.22137111549789149,297.15,293.15,297.0916025348659,297.39594934061734,297.04988760100696,297.1486857706189,297.1285807329254,297.1629411960069,0.0,2440.9812465959494,213.32432524307413,461.77082772065916,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21127104.0,21127104.0,293.534,288.3998496721336,0.58343232,602.6974852928167,1.0,1.0,1.0,3.0,0.5729870388647567,283.15,283.15,283.14999267461974,285.6525784942133,3.9682539682539675,2.0275657396294244,52914.53809168842,285.8891999999999,285.8834757762165,1.926716594175474,0.8085634681085044,0.8160558039582142,0.5445574890561262,0.40426456959263557,0.26379255616238173,0.26494119827277046,0.21964471566112997,0.2209588136203397,0.22072486955017712,0.22132883145541715,297.15,293.15,297.0924001065697,297.4138381679862,297.05029690379433,297.14815620862095,297.12962993402783,297.16686426419983,0.0,2437.8371482400253,212.9009840373283,449.7749487596851,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21127140.0,21127140.0,293.53999999999996,288.39881654148076,0.58297625,602.1600673019507,1.0,1.0,1.0,3.0,0.5728509839015629,283.15,283.15,283.1499931826927,285.65064053311994,3.9682539682539675,2.0218222421767797,52971.68667205307,285.88199999999995,285.8757404883899,1.9181703194799509,0.8080450217809577,0.815203695735114,0.5469533806182474,0.3970128875480305,0.26350466334166267,0.26460327680822887,0.21960070570106843,0.2208512514792355,0.22074413922403202,0.22129854058394322,297.15,293.15,297.0933142455365,297.43234195091026,297.0505144873575,297.147700474637,297.13072832408903,297.17091989650606,0.0,2434.938279369105,212.5225104480404,439.2681679689974,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21127176.0,21127176.0,293.546,288.3978163446397,0.58252288,601.5451804670913,1.0,1.0,1.0,3.0,0.5727154586637072,283.15,283.15,283.14999350746615,285.6486488475553,3.9682539682539675,2.016377206802456,53018.53518233739,285.8747999999999,285.8682887061732,1.9098800058706096,0.8075767390213212,0.8144175030175733,0.5494369201498213,0.38995760883782365,0.2631820041787693,0.26424732311828686,0.21956080176585036,0.22074998984255131,0.2207685447216049,0.22127544012809172,297.15,293.15,297.09431728614135,297.45113569005343,297.0502859245809,297.1473124117424,297.1318648356012,297.1749832296239,0.0,2432.1969566943244,212.1330464585745,429.248097741741,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21127212.0,21127212.0,293.55199999999996,288.3968515652828,0.58207239,600.8547660534988,1.0,1.0,1.0,3.0,0.5725803686458083,283.15,283.15,283.14999389742763,285.6466288406569,3.9682539682539675,2.0113200417489607,53056.46480596275,285.8675999999999,285.8610695322613,1.9020187178485406,0.807148414168832,0.813693074291875,0.551981031361933,0.3832755540369374,0.2628351713081366,0.2638727308806118,0.21952462993657917,0.22065619165389067,0.2207972422547158,0.2212596791006717,297.15,293.15,297.0953860583643,297.4699928754944,297.0497601186659,297.1469828358428,297.1330310441882,297.17903058651115,0.0,2429.5761155964624,211.74804814717712,419.92306178937696,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21127248.0,21127248.0,293.558,288.39592469094276,0.58162496,600.0907653264331,1.0,1.0,1.0,3.0,0.5724456636502457,283.15,283.15,283.14999491445224,285.64422878607263,3.9682539682539675,2.0083680807234208,53072.78750760091,285.8603999999999,285.8545499636531,1.8956187671295928,0.8067578600574967,0.8130651268185043,0.5545211280885376,0.3779451229177549,0.2624712225532394,0.2634882692805338,0.21949382164494285,0.22057849860868284,0.22083069372910705,0.22125715626592418,297.15,293.15,297.0965115747235,297.4881141653609,297.0490368504328,297.14672975043453,297.1342321156323,297.1829248913168,0.0,2427.3668698703245,211.49967932180536,412.54193801995547,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21127284.0,21127284.0,293.56399999999996,288.39503821298314,0.58118077,599.2551195511545,1.0,1.0,1.0,3.0,0.5723112674535505,283.15,283.15,283.1499958377173,285.6413281291367,3.9682539682539675,2.006658254596327,53077.25454720133,285.85319999999996,285.8482807142997,1.8898911506891152,0.8063973020668447,0.8124974209303976,0.5570399547514457,0.37322207668388124,0.2620956830684189,0.2630930732572855,0.21946805759808335,0.22051094639700153,0.22086838612277437,0.22126297491875282,297.15,293.15,297.0976729237283,297.5053363165277,297.0481929401707,297.1465461525354,297.1354593651726,297.1866415396269,0.0,2425.518926645259,211.3357841512248,406.0636554916844,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21127320.0,21127320.0,293.57,288.3941946265678,0.58074,598.3497699929228,1.0,1.0,1.0,3.0,0.5721771143958386,283.15,283.15,283.1499966348392,285.6379948755667,3.9682539682539675,2.0059507656931967,53073.07341565826,285.8459999999999,285.84214573423554,1.8847162563029611,0.8060602499278683,0.811978223223177,0.5595303836548313,0.3689968927722531,0.2617125080691971,0.26269074281118343,0.21944682847522157,0.2204522004475565,0.22090976036702037,0.22127585224314328,297.15,293.15,297.09885595566095,297.5216508575743,297.04727964017434,297.14642328972536,297.1367064739268,297.1901832434123,0.0,2423.9613728834847,211.24384944263096,400.31456204080314,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21127356.0,21127356.0,293.57599999999996,288.3933964306267,0.5803028299999999,597.3766579169984,1.0,1.0,1.0,3.0,0.5720432787154518,283.15,283.15,283.1499973154852,285.63399490136186,3.9682539682539675,2.0068037167755053,53057.14809714339,285.83879999999994,285.83614948489503,1.880377523093769,0.8057531422891879,0.8115253445020514,0.5619615756264065,0.3655277717932846,0.2613214125583391,0.2622817578584985,0.21943262229504135,0.22040678094587607,0.22095672184180687,0.2212991717162965,297.15,293.15,297.1000524868876,297.5363953534851,297.04631410480556,297.14639120018325,297.13797864813216,297.1934263586988,0.0,2422.821093157728,211.2708155782833,395.6027850915419,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21127392.0,21127392.0,293.582,288.39264612782074,0.5798694400000001,596.3377245886412,1.0,1.0,1.0,3.0,0.5719095854741224,283.15,283.15,283.1499979678478,285.62950892513805,3.9682539682539675,2.00874869582536,53034.76377412432,285.8315999999999,285.83019938640103,1.8765719847401758,0.8054588720619035,0.8111083800624055,0.5643387021249768,0.36254231216572896,0.26092906174110264,0.26187303371239024,0.21942305342378143,0.2203701312916011,0.2210072705489411,0.22132918150989045,297.15,293.15,297.10123639506884,297.5499490136919,297.0453689634705,297.14641523055764,297.1392608448282,297.1964460895234,0.0,2421.9448435913346,211.38788454694955,391.55077358749105,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21127428.0,21127428.0,293.58799999999997,288.3919462245031,0.57944001,595.2349112731113,1.0,1.0,1.0,3.0,0.5717759850101906,283.15,283.15,283.1499985982194,285.62466900780635,3.9682539682539675,2.011474129842145,53007.94883509772,285.8243999999999,285.824278045227,1.8731473816041762,0.8051729478646211,0.8107161584786071,0.5666755441657232,0.3599028418826603,0.2605362266839347,0.2614649625061642,0.21941680674915448,0.22033975091454147,0.22106038635299752,0.22136396662439511,297.15,293.15,297.1024086745547,297.5626352508989,297.0444438724947,297.1464789507052,297.14054945634456,297.1993032409996,0.0,2421.257787705203,211.56989033545418,387.96853203959967,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21127464.0,21127464.0,293.594,288.39129923067924,0.57901472,594.0701592356688,1.0,1.0,1.0,3.0,0.5716424850711822,283.15,283.15,283.1499991875455,285.61918915635243,3.9682539682539675,2.0155851494938473,52974.52297999745,285.8171999999999,285.81837824821343,1.8703728381174114,0.8048957640911907,0.8103596001014193,0.5689333774977889,0.35785777238671834,0.26014481243118776,0.2610607297575432,0.21941625703484005,0.2203199484065891,0.2211179023211648,0.22140677078245316,297.15,293.15,297.10354410018834,297.573741641138,297.0435829797153,297.14660746108643,297.1418444334316,297.201864123112,0.0,2420.8965585450696,211.87209346360922,385.1557760070759,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21127500.0,21127500.0,293.59999999999997,288.3907076599636,0.57859375,592.8454097415738,1.0,1.0,1.0,3.0,0.5715090088103498,283.15,283.15,283.14999974441554,285.61323487377166,3.9682539682539675,2.0207227110318593,52937.00072800048,285.80999999999995,285.8124816632762,1.8680630185703142,0.804620763782228,0.8100242124088081,0.5711276569088046,0.3562402610593656,0.2597557069768446,0.2606608298890902,0.21941981765715735,0.2203077456260858,0.22117864063883175,0.22145535924223253,297.15,293.15,297.1046408886165,297.58365505015286,297.0427844533467,297.1467801417656,297.1431409833118,297.20420030343865,0.0,2420.7707179943163,212.2661197526039,382.8896979749392,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21127536.0,21127536.0,293.606,288.3901740295349,0.57817728,591.5626040560863,1.0,1.0,1.0,3.0,0.5713755268218113,283.15,283.15,283.1500002693834,285.60681408301264,3.9682539682539675,2.026821385244818,52896.197293623816,285.8027999999999,285.8065742712454,1.866191570544837,0.804345392522592,0.8097061218521472,0.573257552545471,0.35502782956935697,0.2593693660592029,0.26026592007982946,0.21942724261196164,0.22030270142067143,0.22124243309325142,0.22150940317486198,297.15,293.15,297.10569375308984,297.5924013444807,297.04205250189943,297.14699279695526,297.14443674429447,297.20631542814397,0.0,2420.8693916880097,212.74798117642504,381.1340940860978,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21127572.0,21127572.0,293.61199999999997,288.38970086008834,0.57776549,590.2236834444666,1.0,1.0,1.0,3.0,0.5712419832063044,283.15,283.15,283.1500007591556,285.59995691188925,3.9682539682539675,2.033885366689223,52852.65246713138,285.7955999999999,285.8006591799616,1.8647280338169268,0.8040656539692181,0.8093997522289502,0.5753188637151584,0.354194950610665,0.25898769641373126,0.259877425033594,0.21943855069428536,0.2203044694342048,0.22130867192910592,0.22156834710833556,297.15,293.15,297.1066941024903,297.5999868296727,297.0414079195675,297.14724323103985,297.1457207384959,297.20821056425325,0.0,2421.177021495212,213.31996427887663,379.84993054583134,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21127608.0,21127608.0,293.618,288.38929067578573,0.57735856,588.8305891719746,1.0,1.0,1.0,3.0,0.5711083681778962,283.15,283.15,283.15000122559894,285.59275334572084,3.9682539682539675,2.041682253627743,52807.34260785906,285.7883999999999,285.79473354796806,1.8635834297599176,0.8037809087604291,0.8091008935288213,0.577322477733905,0.3536601599913822,0.2586098214721703,0.25949438309785516,0.2194530843830458,0.22031169853678673,0.22137640941629433,0.2216308623568212,297.15,293.15,297.1076489839936,297.6066290942332,297.04083258185005,297.1475242945368,297.1469871433634,297.2099244195954,0.0,2421.6497371085015,213.96109896046852,378.93345547377385,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21127644.0,21127644.0,293.62399999999997,288.38894600420343,0.5769566700000001,587.3852625038703,1.0,1.0,1.0,3.0,0.570974660456514,283.15,283.15,283.1500016697339,285.5852216222532,3.9682539682539675,2.0501727410174597,52760.57344407367,285.78119999999996,285.78879983982245,1.8627361380536722,0.8034897949072312,0.8088072392681064,0.5792656893626571,0.35340441106323073,0.25823690747664785,0.25911736279263,0.21947105305726047,0.22032427015158076,0.22144452596507336,0.22169616239953235,297.15,293.15,297.1085568146689,297.61232803973104,297.04033885817773,297.1478377161893,297.14821882003866,297.2114560497611,0.0,2422.2774330092543,214.66820670177364,378.3582711378962,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21127680.0,21127680.0,293.63,288.38866937627733,0.57656,585.8896447054141,1.0,1.0,1.0,3.0,0.5708408205109491,283.15,283.15,283.1500020792173,285.57737346524465,3.9682539682539675,2.0594428361645756,52712.16256707162,285.7739999999999,285.7828707836086,1.8621943558210312,0.8031899663862319,0.8085166236476017,0.5811432031376622,0.35343687991623546,0.25786974691112874,0.25874758995094477,0.2194927049350367,0.220342641880412,0.2215129530350401,0.22176377079283224,297.15,293.15,297.10941057262227,297.617039476906,297.03993507387156,297.1481841243943,297.1494119830587,297.2127962461705,0.0,2423.0614100318126,215.44936146291735,378.1337776314627,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21127716.0,21127716.0,293.63599999999997,288.38846332624604,0.57616873,584.3456770418657,1.0,1.0,1.0,3.0,0.5707067497147593,283.15,283.15,283.1500024641891,285.5690318746909,3.9682539682539675,2.069868111691323,52661.811178289994,285.76679999999993,285.7769297032537,1.8620940625160611,0.8028754263124597,0.8082282217448211,0.5829227598495571,0.35388756021067486,0.2575106225558371,0.2583886867110136,0.21951973053062468,0.22036958540661755,0.22158205817156,0.2218346052414838,297.15,293.15,297.1101806754583,297.62031340241236,297.03965536602834,297.14857661736653,297.1505515109413,297.2138555144414,0.0,2424.079312747399,216.3426514632244,378.4176256816347,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21127752.0,21127752.0,293.642,288.38833039159135,0.57578304,582.7553007784854,1.0,1.0,1.0,3.0,0.5705724672256679,283.15,283.15,283.15000282800685,285.5603588867276,3.9682539682539675,2.0809853447268725,52611.00775599736,285.7595999999999,285.77097117911944,1.862272633493525,0.802548343271414,0.807937819424408,0.5846359928605404,0.35460484107305035,0.2571570309956109,0.2580373772769565,0.2195501757485579,0.22040215879803232,0.2216520231715495,0.22190750852192573,297.15,293.15,297.1108897761622,297.6226701306111,297.03945592941346,297.1489949568295,297.1516614116916,297.2147344409415,0.0,2425.249028688476,217.3049666293109,379.0250327237561,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21127788.0,21127788.0,293.64799999999997,288.38827311297615,0.57540311,581.1204571805334,1.0,1.0,1.0,3.0,0.5704379260462649,283.15,283.15,283.15000315357116,285.5513940396811,3.9682539682539675,2.0928442586442557,52559.543405296456,285.7523999999999,285.7650133300542,1.8627200557590522,0.8022072107343581,0.8076433717488615,0.5862820954973107,0.35558045713778175,0.25680909642761984,0.25769369410755255,0.219583952588005,0.22044020293874342,0.22172329735939167,0.2219828796237311,297.15,293.15,297.1115357010676,297.6241414388318,297.03933467474747,297.14943589850304,297.1527478610602,297.21543911484207,0.0,2426.559931996098,218.34044106691383,379.94666742594876,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21127824.0,21127824.0,293.654,288.3882940341802,0.5750291200000001,579.4430875132696,1.0,1.0,1.0,3.0,0.5703031199051662,283.15,283.15,283.15000346424404,285.54216011024045,3.9682539682539675,2.1053513206565797,52507.73360015324,285.7451999999999,285.7590571730961,1.863408835752016,0.8018523484466376,0.8073441567958333,0.5878658010758067,0.3567886455160562,0.2564662965127862,0.25735701206052947,0.2196207715195474,0.22048321140279517,0.221795999487292,0.22206074830612185,297.15,293.15,297.112122414791,297.62481367301694,297.0392823990271,297.14989614223117,297.15381560461833,297.21598604673693,0.0,2428.0007382811878,219.44029182438217,381.1533010324209,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21127860.0,21127860.0,293.65999999999997,288.38839570203356,0.57466125,577.7251330419542,1.0,1.0,1.0,3.0,0.5701679940839557,283.15,283.15,283.1500037418999,285.53265498547404,3.9682539682539675,2.118597896215376,52455.42181525967,285.73799999999994,285.7531134077879,1.8643559739071212,0.8014815901990038,0.8070386065475652,0.5893803796617516,0.3582465043068734,0.25612922630452606,0.2570279767283301,0.21966090344904066,0.22053160167591537,0.22187050877362866,0.22214160063501182,297.15,293.15,297.11264317440333,297.6246268068866,297.0393048677038,297.15037595114296,297.1548659087254,297.2163633417724,0.0,2429.5778792223623,220.61324451988668,382.66763108275387,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21127896.0,21127896.0,293.666,288.38858066634697,0.5742996800000001,575.9685350318471,1.0,1.0,1.0,3.0,0.5700325552060806,283.15,283.15,283.15000401086184,285.5229168033461,3.9682539682539675,2.132404749444877,52403.1357253592,285.7307999999999,285.7471772982693,1.8655071040927282,0.8010966924940939,0.8067264409288154,0.5908364308163485,0.3599021593620072,0.25579706380548617,0.25670538254238523,0.21970373597217802,0.22058435337493223,0.221946837487828,0.2222252560544862,297.15,293.15,297.1131087781916,297.62375397680586,297.0393876803932,297.1508694451058,297.1559053347927,297.2166050430579,0.0,2431.2688329266657,221.84245710856706,384.4294613141993,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21127932.0,21127932.0,293.67199999999997,288.3888514798402,0.57394459,574.1752347482086,1.0,1.0,1.0,3.0,0.5698968538452271,283.15,283.15,283.1500042290803,285.51306824668086,3.9682539682539675,2.1466341122785093,52350.50015283219,285.7235999999999,285.7412818880934,1.866808628573031,0.8007007425197648,0.8064087820525954,0.5922471157305651,0.36170365201845855,0.2554687992987396,0.2563878110282011,0.21974867083426275,0.22064043680434767,0.2220247284423518,0.22231121894738892,297.15,293.15,297.1135326133245,297.62236987169877,297.03951663225445,297.151372868719,297.15693821394325,297.216746039988,0.0,2433.0331493251742,223.11170275408602,386.3777480840022,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21127968.0,21127968.0,293.678,288.3892106980683,0.57359616,572.3471734562986,1.0,1.0,1.0,3.0,0.569760736188664,283.15,283.15,283.1500044544784,285.50302002531987,3.9682539682539675,2.161631773828196,52296.92036902608,285.7163999999999,285.7354369724425,1.868329782324115,0.800287982686481,0.8060823389949943,0.593589497132157,0.36371846265954516,0.2551462835556383,0.2560777082822839,0.21979676508172658,0.2207014639882175,0.22210509088100808,0.2224007561748251,297.15,293.15,297.1138944448342,297.62023710703915,297.0397116587047,297.1518903832503,297.15796268040793,297.21673925484725,0.0,2434.9143880709803,224.45450830172044,388.59815403081615,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21128004.0,21128004.0,293.68399999999997,288.38966087934443,0.57325457,570.4862924213774,1.0,1.0,1.0,3.0,0.5696242764678705,283.15,283.15,283.1500046837549,285.49279359435826,3.9682539682539675,2.1770335676709602,52243.749267818115,285.70919999999995,285.72960901591426,1.8700033489240702,0.7998625099472052,0.8057489203652807,0.5948808614245706,0.3658814188885399,0.2548279592091413,0.25577308242668356,0.21984713773453718,0.22076607807841672,0.22218744508450114,0.22249310626706037,297.15,293.15,297.1142114693792,297.6175750350248,297.0399521039001,297.1524163883648,297.15898240684106,297.216627480702,0.0,2436.886560138094,225.83828837892747,391.0141793228893,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21128040.0,21128040.0,293.69,288.39020458466115,0.57292,568.5945329087049,1.0,1.0,1.0,3.0,0.5694875049525624,283.15,283.15,283.1500048842134,285.482445811925,3.9682539682539675,2.192725139731921,52191.14186103293,285.7019999999999,285.72380892493254,1.8718036532461517,0.7994259918474823,0.805409326621994,0.596127865603006,0.36816748131161553,0.25451332431217266,0.25547321240130855,0.21989946629129747,0.2208337709644183,0.22227160993215386,0.22258797479556047,297.15,293.15,297.1144904574594,297.6144669701477,297.04023136504725,297.1529489744506,297.15999883307677,297.2164273200364,0.0,2438.930080025092,227.25166943709536,393.59758015919346,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21128076.0,21128076.0,293.69599999999997,288.39084437760846,0.57259263,566.6738361835412,1.0,1.0,1.0,3.0,0.5693502827398975,283.15,283.15,283.15000499826107,285.4720860474856,3.9682539682539675,2.209134289558342,52136.71007171995,285.69479999999993,285.71812699533655,1.8737681789063305,0.798974724402238,0.8050610195387177,0.5973144551252034,0.3706131423172452,0.254203764339037,0.25517975178243674,0.21995451798574694,0.22090558222208287,0.22235843202810604,0.22268639082194502,297.15,293.15,297.11472012504333,297.6107797287564,297.04056167839656,297.1534902204605,297.1610127924248,297.2161129090163,0.0,2441.0391121659854,228.72881499783875,396.39620924926635,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21128112.0,21128112.0,293.702,288.39158282428997,0.57227264,564.7261435111465,1.0,1.0,1.0,3.0,0.5692127132244775,283.15,283.15,283.15000519040336,285.46159111927966,3.9682539682539675,2.225800167152302,52082.996254692494,285.6875999999999,285.712481333914,1.8758454942586216,0.7985127322928074,0.8047064015747735,0.5984568594743347,0.37316809285819597,0.2538978362680987,0.2548909466650528,0.22001151384397483,0.2209803779729292,0.22244726734173847,0.2227874852520659,297.15,293.15,297.1149149305862,297.60668510565574,297.0409268831873,297.1540366915485,297.16202553105995,297.21571782840755,0.0,2443.224090496151,230.23248158409265,399.351474691565,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21128148.0,21128148.0,293.70799999999997,288.39242249323627,0.5719602100000001,562.7533961567808,1.0,1.0,1.0,3.0,0.5690746320876915,283.15,283.15,283.1500053368936,285.451009391517,3.9682539682539675,2.243071675542359,52028.57530303678,285.6803999999999,285.7069126703236,1.878068101224178,0.7980363488054336,0.8043429098490935,0.5995386128165059,0.37586390117639573,0.253596894835842,0.2546084111279449,0.2200710991750051,0.2210591045060276,0.22253903736253255,0.2228923627716732,297.15,293.15,297.1150648601579,297.60206554374116,297.04133703619993,297.1545882590094,297.1630379757592,297.2152187349735,0.0,2445.4863095690466,231.7926842500588,402.50556926221776,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21128184.0,21128184.0,293.714,288.3933659553158,0.57165552,560.7575353857042,1.0,1.0,1.0,3.0,0.5689362623693324,283.15,283.15,283.15000545475283,285.4404127058175,3.9682539682539675,2.2603807345831126,51975.395020568394,285.6731999999999,285.7014026188937,1.880363569987884,0.797552260749496,0.8039748261855997,0.600587283513581,0.37862979209186765,0.25329872459742125,0.254329334736991,0.22013208812728502,0.2211399874200996,0.22263244549976535,0.22299937017857926,297.15,293.15,297.1151912870874,297.5971694083148,297.0417715146123,297.1551421970683,297.16405044957435,297.21466497133144,0.0,2447.7861736931145,233.3587343269455,405.77221074457424,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21128220.0,21128220.0,293.71999999999997,288.39441578364296,0.57135875,558.7405024631768,1.0,1.0,1.0,3.0,0.5687973294421362,283.15,283.15,283.1500055832378,285.42977002306225,3.9682539682539675,2.2783021378781325,51921.299041652645,285.66599999999994,285.69599903463404,1.8827905621441419,0.7970542976776994,0.8035979269452783,0.6015745624504423,0.38152255536440344,0.2530057081635027,0.25405657833148987,0.22019563187339863,0.22122468373919155,0.22272902792901578,0.22311035633757556,297.15,293.15,297.11527681087057,297.5917868930446,297.0422489064511,297.155699112836,297.16506396325485,297.2140151372914,0.0,2450.156786845359,234.9807977568818,409.22634654181047,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21128256.0,21128256.0,293.726,288.39557455348444,0.57107008,556.7042386544585,1.0,1.0,1.0,3.0,0.5686579296818288,283.15,283.15,283.15000570112414,285.41907934449017,3.9682539682539675,2.2964964654407587,51867.980522611004,285.65879999999987,285.69066613145196,1.885310117465654,0.796545898260177,0.803214421140147,0.6025139506409812,0.3845039666805863,0.2527167752338627,0.2537887684557356,0.2202610532953851,0.22131224076432132,0.22282819227653322,0.22322454191299745,297.15,293.15,297.11533295031245,297.58605056383465,297.0427583003746,297.1562562544248,297.16607881694864,297.213295377179,0.0,2452.582475404943,236.6310317102206,412.82234850758624,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21128292.0,21128292.0,293.73199999999997,288.3968448421621,0.57078969,554.6506852248098,1.0,1.0,1.0,3.0,0.5685182281268473,283.15,283.15,283.1500057213006,285.40850668908575,3.9682539682539675,2.314660458136188,51815.96553174255,285.6515999999999,285.68544967533154,1.8878829549776954,0.7960312706151565,0.8028271055586875,0.6034230748302776,0.3875355709174248,0.2524306619606181,0.25352424416222424,0.22032766596630876,0.22140162393069798,0.2229290895859802,0.22334084331549603,297.15,293.15,297.1153718904126,297.58009919604984,297.0432901517403,297.1568133216297,297.16709563076074,297.21253403811863,0.0,2455.01748823396,238.28034827278157,416.5125919363572,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21128328.0,21128328.0,293.738,288.3982292289542,0.5705177600000001,552.5817834394904,1.0,1.0,1.0,3.0,0.5683779509370718,283.15,283.15,283.1500058070434,285.39803964922726,3.9682539682539675,2.3333892239450598,51762.14536425914,285.6443999999999,285.6804305388647,1.8905542179758223,0.79550583958969,0.8024327167694046,0.6042763950531922,0.39065992789668813,0.2521499039708561,0.25326583596868246,0.22039650782852352,0.22149423730612294,0.223033327166726,0.22346108718763918,297.15,293.15,297.11538189864234,297.5737710252702,297.0438634338264,297.1573700783903,297.16811727791423,297.2117007428087,0.0,2457.494204295667,239.97621569806864,420.35539570931877,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21128364.0,21128364.0,293.74399999999997,288.39973029499333,0.57025447,550.4994745637606,1.0,1.0,1.0,3.0,0.568237215890075,283.15,283.15,283.15000591861866,285.38754757059763,3.9682539682539675,2.3522156965268635,51710.0811446766,285.63719999999995,285.67549492403174,1.8932922402324464,0.7949726529842255,0.8020335070216533,0.6050874978404179,0.3938460400870261,0.2518733019461866,0.25301221203524027,0.2204668878732774,0.22158919874205812,0.22314016054600982,0.22358441672348953,297.15,293.15,297.1153721037428,297.5671771217932,297.04446734501585,297.1579243578506,297.1691425953592,297.2108167047524,0.0,2460.019399573682,241.68651403270889,424.31283404629824,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21128400.0,21128400.0,293.75,288.4013506231624,0.5700000000000001,548.4056998628804,1.0,1.0,1.0,3.0,0.5680961092720844,283.15,283.15,283.15000593205406,285.37722608790045,3.9682539682539675,2.3709379751995776,51660.36159445456,285.6299999999999,285.6707090154363,1.8960790944328898,0.794433864703737,0.8016309197112709,0.6058648845253972,0.3970762563575859,0.2516002176455625,0.25276256890820903,0.22053849508166445,0.22168602548745922,0.22324922394516628,0.22371033213006217,297.15,293.15,297.11534847792456,297.5603820799847,297.0450970302048,297.15847632629215,297.17017258329446,297.20989529954016,0.0,2462.541225229348,243.3932693247392,428.3633143092713,297.14485178687937,297.07901343928046,297.5605376842933,297.5915585657472,297.2139432506399,3134.2978088633586,4618.525343280701,0.5464238813534827,0.3548
21128400.0,21128400.0,293.75,288.4013506231624,0.5700000000000001,548.4056998628804,1.0,1.0,1.0,3.0,0.5680961092720844,283.15,283.15,283.15000593205406,285.37722608790045,3.9682539682539675,2.3709379751995776,51660.36159445456,285.6299999999999,285.6707090154363,1.8960790944328898,0.794433864703737,0.8016309197112709,0.6058648845253972,0.3970762563575859,0.2516002176455625,0.25276256890820903,0.22053849508166445,0.22168602548745922,0.22324922394516628,0.22371033213006217,297.15,293.15,297.11534847792456,297.5603820799847,297.0450970302048,297.15847632629215,297.17017258329446,297.20989529954016,0.0,2462.541225229348,243.3932693247392,428.3633143092713,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21128436.0,21128436.0,293.75553487999997,288.4027980500493,0.569761925,546.3024006021099,1.0,1.0,1.0,3.0,0.5679546749148182,283.15,283.15,283.1500064093336,285.3680404299371,3.9682539682539675,2.389472051443451,51613.786644975655,285.62335814399995,285.6665631062118,1.9011953002372919,0.8002573325665628,0.8034258544322608,0.6079422873029399,0.3992169675567254,0.2525484213975433,0.2529399407370651,0.2219300356492812,0.22224102698285111,0.2243153325295903,0.2241697527130384,297.15,293.15,297.1315913487687,297.5695328244096,297.061303980425,297.1750200070052,297.186887080899,297.2248670483015,0.0,2465.1611871948085,245.0918820539183,432.7228685478786,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21128472.0,21128472.0,293.76015104,288.4037847504294,0.5695474,544.1915180467091,1.0,1.0,1.0,3.0,0.5678127192294418,283.15,283.15,283.15000777079587,285.3608014304129,3.9682539682539675,2.4086108005635753,51561.16478727624,285.6178187519999,285.6642219323699,1.908935612242692,0.8055144897629616,0.8075982496176096,0.6099263105329367,0.40035776150729047,0.25331146723793374,0.2535416584287476,0.22317749303834422,0.22327797404949135,0.22524842950049545,0.22496633486389392,297.15,293.15,297.1457975445274,297.57722177221086,297.07456334530127,297.18921801077926,297.2008151264119,297.23752315984615,0.0,2468.2626268427553,246.8206326206169,437.6206867206248,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21128508.0,21128508.0,293.76386576,288.4043197565807,0.569355975,542.0749934619382,1.0,1.0,1.0,3.0,0.5676701382639624,283.15,283.15,283.1500089103152,285.3547189149598,3.9682539682539675,2.4279808106863547,51507.988431615755,285.6133610879999,285.66329952907716,1.9176995833305006,0.8101752762692666,0.8126021507610331,0.6118360641221314,0.4013367589415195,0.25390026749181205,0.25425019275109123,0.2242824063963914,0.2244697271288692,0.22605411880743706,0.22585472184432484,297.15,293.15,297.15793042739745,297.5837125455809,297.085084738003,297.2011387422006,297.2121127989284,297.247995850422,0.0,2471.8629663571087,248.56664493556713,442.95287673357495,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21128544.0,21128544.0,293.76669632,288.40441202518207,0.5691872,539.9547681130573,1.0,1.0,1.0,3.0,0.5675266935990647,283.15,283.15,283.1500091817543,285.34900980071825,3.9682539682539675,2.447049075653471,51463.193851991964,285.6099644159999,285.6630513714014,1.9263476152925443,0.814152976018982,0.8173208047084641,0.6136493345037248,0.4027641661214607,0.2543141280863439,0.25484232081474506,0.22523271382868199,0.22558277889136746,0.22672778639527186,0.22666081446413067,297.15,293.15,297.16773412058143,297.5887223874032,297.09286603942746,297.21061149634784,297.2206996493444,297.2561267386209,0.0,2475.7774778338025,250.3183526021458,448.63937566946555,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21128580.0,21128580.0,293.76865999999995,288.4040704413193,0.5690406250000001,537.8327832653264,1.0,1.0,1.0,3.0,0.5673824911259991,283.15,283.15,283.1500087340543,285.34333816220686,3.9682539682539675,2.4649382606325454,51437.02824078896,285.60760799999997,285.66277565710914,1.9344537955032415,0.8176398967833172,0.8213994984314233,0.6153646371855706,0.40470497603493555,0.2546220910227186,0.2552804657376044,0.2260782460232102,0.22655395309678,0.22731766438333867,0.22734945219858596,297.15,293.15,297.1758837326363,297.5923433351766,297.0989779064212,297.2184275174242,297.2275609476805,297.26263868786776,0.0,2479.6044405027696,252.03662348917925,454.5342248033024,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21128616.0,21128616.0,293.76977408,288.4033038224303,0.5689158,535.7109801840056,1.0,1.0,1.0,3.0,0.5672377041868631,283.15,283.15,283.15000796600896,285.338084009768,3.9682539682539675,2.481530328531853,51428.40207775205,285.6062711039999,285.6626046127605,1.9421898582142303,0.8207903300740224,0.8250326996756836,0.6169918369204639,0.4069862208156376,0.2548675506632737,0.25562408239250073,0.22685519549783595,0.22743054201588678,0.2278561152700941,0.22796355207000774,297.15,293.15,297.1829044902643,297.59477983167267,297.1040909960324,297.225154271668,297.2333523899575,297.268056395919,0.0,2483.170532093134,253.7060536799703,460.5805975165749,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21128652.0,21128652.0,293.77005584,288.40212092218553,0.568812275,533.591300134355,1.0,1.0,1.0,3.0,0.5670922746639384,283.15,283.15,283.15000744817763,285.33326416134054,3.9682539682539675,2.4969131684683092,51434.78019347618,285.6059329919999,285.66264289168595,1.949605520795328,0.8235988014199676,0.8282565481582252,0.618513192039827,0.4095816030702381,0.2550565670095592,0.2558902835244365,0.22756516311416006,0.22822352266370735,0.22834720759378047,0.22851483293892993,297.15,293.15,297.18878343936825,297.59585220112615,297.1082890688799,297.2308119308425,297.23814587508656,297.2723765030607,0.0,2486.4737038301873,255.32488943618807,466.77977473204595,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21128688.0,21128688.0,293.76952256,288.40053043430356,0.5687296000000001,531.4756843816348,1.0,1.0,1.0,3.0,0.5669460629377336,283.15,283.15,283.150006944336,285.32881237660746,3.9682539682539675,2.5111146617982953,51454.58508885605,285.60657292799993,285.66288315894104,1.956686374401473,0.8260230555376267,0.8310434483058645,0.6198999368476635,0.4125003132376987,0.25518867786537636,0.2560832605915895,0.22820272063095015,0.22893082118244365,0.2287899548663188,0.2290052240797911,297.15,293.15,297.1933871852611,297.5952529714118,297.11155118626743,297.2353087968578,297.241906364587,297.27548130087706,0.0,2489.4955808718505,256.8894372785708,473.1423564378042,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21128724.0,21128724.0,293.76819151999996,288.39854099629895,0.568667325,529.3660741911049,1.0,1.0,1.0,3.0,0.5667992173468913,283.15,283.15,283.1500064359028,285.32495186682746,3.9682539682539675,2.5240074528492684,51486.58140856621,285.60817017599993,285.6634179286884,1.9635409352104474,0.8281749518310715,0.833529257470035,0.62117238977424,0.41562398746277873,0.25528773822826206,0.2562359420420587,0.22879266469473697,0.22958356090133,0.22920463417144607,0.22946129505008478,297.15,293.15,297.1970993185606,297.5933346036939,297.11425081185354,297.23903457177556,297.24504340867753,297.2777525429122,0.0,2492.247900302185,258.3813192843935,479.6262193805612,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21128760.0,21128760.0,293.76608,288.39616119316196,0.5686249999999999,527.2644108280255,1.0,1.0,1.0,3.0,0.566651991854465,283.15,283.15,283.1500059347093,285.32148852572874,3.9682539682539675,2.5357428383657923,51530.375061967294,285.6107039999999,285.66416158852826,1.9702664156065344,0.8301721486301039,0.8358442460385989,0.6223753835896473,0.4188586851229187,0.25536953786783406,0.2563676906688207,0.22935649522131976,0.23020639987782462,0.2296046693138029,0.22989951652561672,297.15,293.15,297.2003087443862,297.59064367305075,297.11665102994226,297.2423349143375,297.2478480364935,297.27955727964206,0.0,2494.8362900020156,259.814867697111,486.2002163730873,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21128796.0,21128796.0,293.76320527999997,288.3933995609685,0.568602175,525.1726355576566,1.0,1.0,1.0,3.0,0.5665043119269959,283.15,283.15,283.1500054335264,285.31858883101705,3.9682539682539675,2.54627785429945,51583.96384339791,285.61415366399996,285.665206548987,1.9768413034848626,0.8319929706552717,0.8379642295860972,0.6234911797693741,0.4222116456487403,0.2554339307157311,0.25647796931317784,0.2298920896399883,0.2307965776770969,0.22998849425130247,0.2303186977577221,297.15,293.15,297.2029501082775,297.58701868383906,297.11873930524683,297.24517022522303,297.25028191667684,297.2808320478527,0.0,2497.20683030604,261.1759933476159,492.8630879404783,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21128832.0,21128832.0,293.75958463999996,288.39026459041816,0.5685984,523.0926896452584,1.0,1.0,1.0,3.0,0.5663562242973824,283.15,283.15,283.1500049859088,285.3162011354681,3.9682539682539675,2.5556380703783717,51646.33504993399,285.61849843199997,285.6665361000205,1.9832870039898982,0.833664442597288,0.8399190581029711,0.6245236810531015,0.4256582149056164,0.2554860862283305,0.25657259770677804,0.23040562605303339,0.23136080719504723,0.23035842263262896,0.2307224037251487,297.15,293.15,297.2051157453999,297.5825388348763,297.12059453716626,297.24763477291134,297.25239897335166,297.28165657274104,0.0,2499.3869357077847,262.4624150294364,499.6051682060688,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21128868.0,21128868.0,293.75523536,288.3867647303006,0.568613225,521.0265143560907,1.0,1.0,1.0,3.0,0.566207763087069,283.15,283.15,283.1500045487825,285.31433929094567,3.9682539682539675,2.5638330183454774,51716.48077127355,285.6237175679999,285.66815505969225,1.9896172373385181,0.8352058746644856,0.8417300189881302,0.6254778071469429,0.4291794860448564,0.2555290565385936,0.2566555508825349,0.23090110631731114,0.23190384822208868,0.23071687408419997,0.23111317976551565,297.15,293.15,297.2068721244396,297.57729478161536,297.1222638676398,297.24979027717166,297.254250202639,297.2820942507011,0.0,2501.3806025394974,263.6700209418517,506.4180226202067,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21128904.0,21128904.0,293.75017471999996,288.38290839088774,0.5686462,518.9760509554139,1.0,1.0,1.0,3.0,0.5660589559451875,283.15,283.15,283.1500041664563,285.31296539748035,3.9682539682539675,2.5708468296431404,51793.879025367205,285.6297903359999,285.67004749332506,1.995842710835054,0.8366323865943501,0.8434139163475058,0.6263596328794716,0.43276082706223723,0.255564531612854,0.2567294830499759,0.23138115300171067,0.23242915369722866,0.23106645965394934,0.23149340946467659,297.15,293.15,297.20827171015395,297.57138950725096,297.1237747290977,297.25167858749785,297.2558868971857,297.28220028623724,0.0,2503.2023532712606,264.79437707071,513.2937821709774,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21128940.0,21128940.0,293.74442,288.37870394725076,0.568696875,516.9432407084881,1.0,1.0,1.0,3.0,0.5659098638447199,283.15,283.15,283.1500037203742,285.3120970200291,3.9682539682539675,2.5767364132102477,51877.923763857805,285.6366959999999,285.67220692653325,2.0019797399769965,0.837967440000828,0.8449966892986326,0.6271811996367633,0.4363826670800312,0.2555945318653312,0.2567969996906378,0.2318493139472773,0.2329409427503485,0.23140996763607083,0.23186613349222523,297.15,293.15,297.20939152470874,297.564969943151,297.1251636734188,297.25335850712025,297.2573677899293,297.28205028766564,0.0,2504.8533370291516,265.83804915782093,520.2262709130804,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21128976.0,21128976.0,293.73798847999996,288.37415974250246,0.5687648000000001,514.9300248805732,1.0,1.0,1.0,3.0,0.5657605294022479,283.15,283.15,283.1500032840211,285.3117328972788,3.9682539682539675,2.58152737853518,51968.10957212013,285.64441382399997,285.674640095313,2.0080398996353117,0.8392263429886084,0.8464950909518942,0.6279502106004399,0.4400334210726593,0.25562043676262675,0.25685972052430855,0.2323079683297123,0.2334419012989122,0.23174925713047081,0.23223341728446745,297.15,293.15,297.2102816897902,297.5581326023174,297.12645488377666,297.25486875406557,297.2587311220369,297.28169381039737,0.0,2506.341420029201,266.8007741106765,527.2104156761396,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21129012.0,21129012.0,293.73089744,288.3692840909615,0.568849525,512.9383447369294,1.0,1.0,1.0,3.0,0.5656109789485028,283.15,283.15,283.1500027506978,285.3116810871275,3.9682539682539675,2.5851118152778434,52066.30278894061,285.6529230719999,285.67706787297715,2.0134067965992353,0.8404166644683906,0.8478923442239359,0.6286819789928866,0.44312232368022786,0.2556426021687981,0.2569132349964617,0.23275792071044527,0.23392793151999333,0.23208505345478628,0.23259229996109668,297.15,293.15,297.2109675041585,297.5510651950057,297.12765649188214,297.256224456753,297.25999292067206,297.2811813136943,0.0,2507.653114296378,267.6804809611486,533.3110949271461,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21129048.0,21129048.0,293.72316415999995,288.3640852812396,0.5689506,510.9701415428167,1.0,1.0,1.0,3.0,0.5654612338930597,283.15,283.15,283.15000109577954,285.31112230778166,3.9682539682539675,2.586103650717781,52190.267978199525,285.66220300799995,285.67748549480297,2.015807567663001,0.8415286407952516,0.8490837782761731,0.6294804210825347,0.4435275107513831,0.25565795267135516,0.25693728636735313,0.23319439169474176,0.23437661003362759,0.23241600450835126,0.23292769844867525,297.15,293.15,297.2114254717025,297.5450944345236,297.12872218578525,297.2573616451186,297.26112383036957,297.28074551349994,0.0,2508.3881896036405,268.42313924061426,535.101358647056,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21129084.0,21129084.0,293.71480592,288.3585715792503,0.5690675749999999,509.02735656349523,1.0,1.0,1.0,3.0,0.5653114443348454,283.15,283.15,283.14999934954267,285.3106772741015,3.9682539682539675,2.584582023329515,52337.486937859736,285.6722328959999,285.6765999406717,2.0169280228970434,0.8425871520118892,0.8501623083534844,0.6303940497147531,0.44280816505227033,0.25566675994303445,0.2569456232166306,0.2336188199252809,0.2348035129181543,0.23274298775046307,0.23325132512138036,297.15,293.15,297.2117311328788,297.5407256741742,297.12966767483897,297.2583137317306,297.262150696982,297.28051778212097,0.0,2508.43900163629,269.02231476034035,535.0493166004464,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
