,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21129120.0,21129120.0,293.70583999999997,288.35275123113746,0.5692,507.111931064225,1.0,1.0,1.0,3.0,0.5651617508987161,283.15,283.15,283.149997780633,285.3108959007667,3.9682539682539675,2.580226030876796,52506.63232166646,285.68299199999996,285.6751374511054,2.0168919953835744,0.8436005359866651,0.8511400762096114,0.6314587876867161,0.4410766076358917,0.2556689796178663,0.25693833764448465,0.2340304127190247,0.2352081606422395,0.23306632582519154,0.23356393441089027,297.15,293.15,297.21191079481594,297.5383399306759,297.13049389262846,297.2590753566052,297.2630792826809,297.28057985148126,0.0,2507.7993207024733,269.43495508778176,533.3396316990631,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21129156.0,21129156.0,293.69628367999996,288.346632466125,0.569347425,505.22580631026625,1.0,1.0,1.0,3.0,0.5650122316216304,283.15,283.15,283.14999733088547,285.3129963749858,3.9682539682539675,2.573297962296256,52686.17743602075,285.69445958399996,285.6750231836858,2.018366380744483,0.8445726240888933,0.8521274624913047,0.6326297105880881,0.44083982137544,0.2556665540445372,0.25693740765978695,0.23443071572485114,0.23561278058177934,0.23338730588765003,0.23388286417537052,297.15,293.15,297.21197568495336,297.5373660669218,297.1312222776158,297.25966389643764,297.2639261530724,297.2808308158002,0.0,2506.6437218100173,269.62622295772064,533.9631428870157,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21129192.0,21129192.0,293.68615423999995,288.340223499285,0.5695094,503.37092356687896,1.0,1.0,1.0,3.0,0.5648629222656241,283.15,283.15,283.14999729469105,285.31694643085376,3.9682539682539675,2.564548449520336,52867.40561366681,285.70661491199996,285.6769547900223,2.020505288695056,0.8455263487339714,0.8531168594612862,0.6338100194228207,0.4412637501501839,0.255664814221693,0.2569400440787796,0.23482677148936693,0.23601607340883118,0.23370928949271905,0.23420543134340455,297.15,293.15,297.2119914854268,297.53654030842284,297.1319330714584,297.26017986549425,297.2647588274246,297.2810807116454,0.0,2505.460967552342,269.6279838127558,535.6195224789938,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21129228.0,21129228.0,293.67546896,288.3335325342245,0.569685475,501.5492240993232,1.0,1.0,1.0,3.0,0.564713833256987,283.15,283.15,283.1499970808806,285.3225114717751,3.9682539682539675,2.553534573543149,53055.81269764074,285.7194372479999,285.68026231798825,2.0228837413045504,0.8464687187434448,0.8540991720454264,0.6349848858464485,0.44193205638613725,0.25566587869514545,0.2569454937631463,0.23522089746859665,0.2364174044848116,0.23403390395434476,0.23453076894188957,297.15,293.15,297.2119778848429,297.53567879425634,297.1326539562871,297.260654125573,297.2656045619905,297.2813138645899,0.0,2504.206583253722,269.4190220610538,537.6585219517401,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21129264.0,21129264.0,293.66424512,288.32656776569087,0.5698752,499.76264917285914,1.0,1.0,1.0,3.0,0.5645650431242932,283.15,283.15,283.14999674842437,285.3300746657537,3.9682539682539675,2.539606556020878,53252.03364086454,285.73290585599995,285.6851268245889,2.025535092823608,0.847402209530298,0.8550777182705642,0.6361443494127356,0.4428688296416285,0.25567191870528483,0.25695627579353664,0.23561431085338624,0.2368182558165075,0.234362977257982,0.23486088688436096,297.15,293.15,297.2119422113775,297.5346704690324,297.13340539578434,297.26109814551495,297.2664848200246,297.28152020834676,0.0,2502.8134173826365,268.93013002733034,540.125717499553,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21129300.0,21129300.0,293.6525,288.3193373820947,0.570078125,498.0131400527468,1.0,1.0,1.0,3.0,0.5644165144160991,283.15,283.15,283.14999620400107,285.3394070755431,3.9682539682539675,2.522833588657642,53459.37409292202,285.7469999999999,285.69125449571163,2.0283895410832242,0.8483334791994553,0.8560581521964626,0.6372856462253933,0.44399607384889883,0.25568305119135043,0.2569726778800236,0.23600864325190102,0.23722041901401375,0.2346965172992813,0.23519584005789002,297.15,293.15,297.211902016128,297.53347747273756,297.13419511304846,297.26153727980164,297.26740707980707,297.28170379230454,0.0,2501.2442217176445,268.18129144261326,542.9075609519584,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21129336.0,21129336.0,293.64025088,288.3118495679498,0.5702938000000001,496.30263800424626,1.0,1.0,1.0,3.0,0.5642683719295588,283.15,283.15,283.14999567255194,285.3511566304115,3.9682539682539675,2.5027844257441094,53672.29412913666,285.7616989439999,285.6991313070829,2.0314875889580724,0.849269234112069,0.857047773772026,0.6383979426886301,0.445338355705618,0.25570250297702246,0.2569980626454747,0.23640638990926732,0.23762650664369853,0.23503732593263846,0.23553844993643708,297.15,293.15,297.2118750324339,297.5319886939906,297.1350548830569,297.2619978179688,297.26840645157574,297.2818645758052,0.0,2499.4108120113497,267.09381335303266,546.0558265245226,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21129372.0,21129372.0,293.62751504,288.3041125062302,0.570521775,494.63308429261764,1.0,1.0,1.0,3.0,0.5641205767478928,283.15,283.15,283.1499950361297,285.36501299158493,3.9682539682539675,2.479599978209804,53893.09699923324,285.7769819519999,285.70850680111016,2.0347651026330427,0.8502133183263634,0.8580487782311297,0.6394863088668181,0.44683026365490813,0.2557296263914186,0.25703149815908877,0.23680818734625453,0.2380369638322466,0.23538482948661812,0.2358879500495484,297.15,293.15,297.2118702052284,297.53026285830754,297.1359822277156,297.2624912199966,297.26948043233523,297.28201738871667,0.0,2497.3349782469118,265.68949566951443,549.4717224264734,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21129408.0,21129408.0,293.61430975999997,288.29613438064354,0.5707616,493.006420183121,1.0,1.0,1.0,3.0,0.5639732575511709,283.15,283.15,283.14999442786785,285.3814125099215,3.9682539682539675,2.4530229388316256,54114.81803776749,285.79282828799995,285.71973148685265,2.038253762271594,0.8511721763797406,0.8590678978176343,0.6405450848141243,0.4484892892996228,0.2557672322969947,0.25707585482930617,0.23721621102428403,0.2384540229411803,0.23574145212953282,0.23624681055170219,297.15,293.15,297.21190314866493,297.52825399163237,297.13700307270796,297.2630386367455,297.2706574235981,297.2821712546698,0.0,2494.976844824292,263.90115714898013,553.1950620978524,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21129444.0,21129444.0,293.60065232,288.28792337782136,0.5710128250000001,491.4245869410164,1.0,1.0,1.0,3.0,0.5638264694686711,283.15,283.15,283.1499937484134,285.4004142582555,3.9682539682539675,2.423284981404771,54332.253753067576,285.8092172159999,285.7328144422919,2.0419338032557355,0.8521513995860659,0.8601098904218113,0.6415766720034486,0.4502877826980032,0.2558163538943009,0.25713202795582585,0.23763186228464253,0.23887897672877448,0.2361081410930498,0.23661584339098557,297.15,293.15,297.2119860129328,297.52600181643663,297.1381273621616,297.2636549502807,297.27194947308243,297.28234392297884,0.0,2492.315441058302,261.7243126876753,557.1908181981612,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21129480.0,21129480.0,293.58655999999996,288.2794876894244,0.571275,489.889525831564,1.0,1.0,1.0,3.0,0.5636801283571976,283.15,283.15,283.14999304743446,285.4214976363869,3.9682539682539675,2.3903632437183533,54550.50450824777,285.8261279999999,285.7473849209371,2.045759110651757,0.85314904623552,0.8611720534915599,0.6425879678956797,0.45218701781708825,0.2558750464405471,0.2571979696424938,0.23805411410282507,0.23931071539209828,0.23648321826924484,0.23699330971450047,297.15,293.15,297.2121131901902,297.52357606605,297.139337636283,297.26433139915525,297.2733376087954,297.2825391800948,0.0,2489.4108488762054,259.17748149064744,561.3954875486862,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21129516.0,21129516.0,293.57205008,288.2708355141651,0.571547675,488.4031781200238,1.0,1.0,1.0,3.0,0.5635344330962432,283.15,283.15,283.14999098473714,285.44505781533206,3.9682539682539675,2.3521885242577967,54782.85185316298,285.8435399039999,285.76237887283014,2.0469562146108493,0.8541699020796769,0.8621420755993929,0.6436581224029183,0.4515739208436984,0.2559443104389203,0.25725235470694163,0.23848201144954811,0.239725508934279,0.23686822840969496,0.23736308257894395,297.15,293.15,297.212294734275,297.5219635009894,297.1406339110374,297.265048965863,297.2748326339077,297.2829547492145,0.0,2485.825457072232,256.09148874582183,561.4958085490338,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21129552.0,21129552.0,293.55713984,288.2619750597447,0.5718304,486.96748507165603,1.0,1.0,1.0,3.0,0.5633894990468012,283.15,283.15,283.14998839972577,285.4716965221526,3.9682539682539675,2.3081899773508163,55029.678113022004,285.8614321919999,285.7779148484343,2.046729300367339,0.855221266539633,0.863074185143445,0.6448683053565349,0.4495786126596532,0.2560226738911958,0.2573037249132275,0.2389134448368497,0.24013196071952797,0.23726241164147838,0.23773217204493985,297.15,293.15,297.2125474615381,297.5221019939854,297.1419990277872,297.2657832682935,297.2764235915119,297.28377106862325,0.0,2481.235805298474,252.394771322148,559.3477351636848,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21129588.0,21129588.0,293.54184655999995,288.2529145447069,0.5721227249999999,485.5843879517206,1.0,1.0,1.0,3.0,0.5632454965026805,283.15,283.15,283.1499861049439,285.50203537307476,3.9682539682539675,2.259885263372198,55265.93061976979,285.8797841279999,285.795094332849,2.0455805999714682,0.8563146542514659,0.8639989806112359,0.6462422915776849,0.44666326877625645,0.25611170132495364,0.25735677322023065,0.23934914877108315,0.24053405815780235,0.23766706014877875,0.23810452978429134,297.15,293.15,297.212897584333,297.5242043655009,297.1434502796575,297.2665426226637,297.2781279483482,297.28504456010063,0.0,2475.7504297734304,248.130509505082,555.7368004503123,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21129624.0,21129624.0,293.52618752,288.243662200207,0.5724242,484.2558280254776,1.0,1.0,1.0,3.0,0.5631026662553744,283.15,283.15,283.1499869816767,285.5366915373193,3.9682539682539675,2.211022987601217,55444.768545671366,285.8985749759999,285.8155029851106,2.045042356548132,0.8574699450609495,0.8649957521509353,0.6477863021674767,0.444243745330533,0.256216332722769,0.25742750964241934,0.23979267750107455,0.2409468267866794,0.23808619972256356,0.2384930484794228,297.15,293.15,297.2133908407781,297.5282769293543,297.14503812161433,297.2673641035238,297.27999662055,297.28681332316415,0.0,2469.9984514809116,243.50636251412072,553.0030663943901,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21129660.0,21129660.0,293.51018,288.234226271696,0.572734375,482.98374655818736,1.0,1.0,1.0,3.0,0.5629610040089412,283.15,283.15,283.149988085713,285.5731563112871,3.9682539682539675,2.1641154998866154,55554.06334171165,285.9177839999999,285.83860228362875,2.0461398368237207,0.8586995772039502,0.8661243312898272,0.6493876499973688,0.44325558864634856,0.25634100842563246,0.25752887200800195,0.24024984044919778,0.2413835242346186,0.2385227877678027,0.23890760008893017,297.15,293.15,297.21405004594067,297.5328638292688,297.1468060289587,297.26831115839434,297.28206268574144,297.2888187496608,0.0,2464.8664620771347,238.76603266881838,552.6750017781927,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21129696.0,21129696.0,293.49384127999997,288.2246150205218,0.5730528,481.77008481510967,1.0,1.0,1.0,3.0,0.5628202435454227,283.15,283.15,283.14998823775613,285.6108309228157,3.9682539682539675,2.118096285289772,55622.31035392737,285.9373904639999,285.8629318237466,2.047694338329449,0.8599867584029919,0.8673261253086284,0.6510052525354203,0.4426052738131423,0.2564811711620804,0.2576486471458203,0.24071852301324098,0.24183392487337727,0.2389729148091488,0.23933801921215778,297.15,293.15,297.21483047952773,297.53747514672,297.1487040850717,297.269361381149,297.2842721010741,297.2909286387085,0.0,2459.8608004962716,233.93181380550018,552.9556527449388,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21129732.0,21129732.0,293.47718863999995,288.21483672544485,0.573379025,480.61678406150475,1.0,1.0,1.0,3.0,0.5626802602294277,283.15,283.15,283.14998950660276,285.6488810531137,3.9682539682539675,2.072816097150315,55660.133286122466,285.9573736319999,285.888026508405,2.049601917592588,0.861322543225545,0.8685893311487947,0.6526283236170208,0.44220669189762535,0.2566343769621394,0.25778407195679487,0.24119737442194678,0.2422964944638695,0.23943457622930786,0.23978195349365433,297.15,293.15,297.2157090301924,297.54200016590244,297.1507055188903,297.2704998765804,297.28659736624513,297.2931023915621,0.0,2455.044092406072,229.04265197558215,553.6982084312015,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21129768.0,21129768.0,293.46023936,288.2048996840705,0.5737126,479.5257855626327,1.0,1.0,1.0,3.0,0.5625412176056912,283.15,283.15,283.1499887960717,285.6868108371673,3.9682539682539675,2.028182194992828,55674.11427115725,285.9777127679999,285.91324877797337,2.051930529225032,0.8627130762673998,0.8699255195289554,0.6542467718267168,0.4421082092012708,0.2568017735330182,0.25793791256086585,0.24168804583618309,0.24277417260234144,0.2399091351826665,0.2402419720205116,297.15,293.15,297.2166898655639,297.5462790489883,297.15280306446135,297.27173309245103,297.28903551226256,297.29530811674545,0.0,2450.3709337992937,224.1232533761911,554.9910768927747,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21129804.0,21129804.0,293.44301071999996,288.1948122141967,0.574053075,478.4990305837535,1.0,1.0,1.0,3.0,0.562402969108744,283.15,283.15,283.1499890484395,285.7251522688487,3.9682539682539675,1.9855906172343951,55659.287284642225,285.99838713599996,285.9390297766982,2.0545892684223337,0.8641458258218899,0.8713179456695787,0.6558534841128454,0.4422461368666963,0.2569802641217214,0.2581058243732548,0.24218841755968773,0.2432640527039356,0.24039398347525393,0.24071450525017926,297.15,293.15,297.2177429404572,297.5502633312874,297.15496647654413,297.27303918410877,297.291554461235,297.2975132787265,0.0,2445.7408347501987,219.31601095037428,556.7191050029836,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21129840.0,21129840.0,293.42552,288.18458265507894,0.5744,477.53846039012734,1.0,1.0,1.0,3.0,0.5622654861456694,283.15,283.15,283.1499892028822,285.76350211095934,3.9682539682539675,1.9448791278409583,55623.32025916531,286.0193759999999,285.9650719783791,2.057551958774385,0.8656169656560546,0.8727614709147739,0.657443930247605,0.44260273459107435,0.25716876689250273,0.25828649139108106,0.24269788580478907,0.2437654045636036,0.2408873983278579,0.24119820646022957,297.15,293.15,297.2188565822141,297.55391119466947,297.1571809361912,297.2744090412187,297.29412467828445,297.29969648651553,0.0,2441.1860799246006,214.63967775421395,558.8511266687193,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21129876.0,21129876.0,293.40778448,288.1742193686102,0.5747529250000001,476.6460162470143,1.0,1.0,1.0,3.0,0.5621290617739569,283.15,283.15,283.14998965835684,285.8009451391694,3.9682539682539675,1.9067721581583874,55567.568876666075,286.04065862399995,285.99091606021506,2.0609213472847348,0.8671370086551174,0.8742721745919577,0.6590052162859572,0.4432547862217702,0.25736960930734054,0.2584837002174179,0.24321916905539304,0.24428219817343563,0.24139026536142205,0.24169563745539205,297.15,293.15,297.2200384653336,297.5570228515487,297.1594404528655,297.27585236771404,297.2967196711724,297.30181476172686,0.0,2436.861880281809,210.18465524078584,561.529188131974,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21129912.0,21129912.0,293.38982144,288.16373074041877,0.5751113999999999,475.8236394196744,1.0,1.0,1.0,3.0,0.5619933539596295,283.15,283.15,283.1499898609207,285.8379850210967,3.9682539682539675,1.8697451814091395,55506.3897576381,286.0622142719999,286.0166115332573,2.064546097129437,0.8686852512203889,0.8758233016971465,0.6605412665467184,0.44409619021722935,0.25757748894023713,0.2586906431807003,0.24374774634649493,0.24480867506298998,0.24189783388356145,0.2422003025194203,297.15,293.15,297.22125001905727,297.5597204748485,297.16170911112016,297.27733235410705,297.2992993541521,297.303862262657,0.0,2432.6126665419197,205.83866722884795,564.5598989781801,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21129948.0,21129948.0,293.37164815999995,288.153125180882,0.575474975,475.0732711733678,1.0,1.0,1.0,3.0,0.5618585369097673,283.15,283.15,283.14999000159213,285.874444736179,3.9682539682539675,1.834591949650815,55438.22242240858,286.08402220799996,286.0421182408091,2.0684678206464358,0.8702632929149717,0.8774189327282524,0.6620425240642599,0.44516150121916337,0.2577931926979735,0.25890839760272577,0.24428468678186877,0.24534634037017322,0.2424109801836144,0.242712800448538,297.15,293.15,297.22248220910535,297.56188150770186,297.1639743499562,297.2788457904444,297.30185346475525,297.3058074643927,0.0,2428.4583763875435,201.68483285289494,568.0074944286391,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21129984.0,21129984.0,293.35328192,288.1424111260578,0.5758432,474.3968527733545,1.0,1.0,1.0,3.0,0.5617244876288758,283.15,283.15,283.1499901709506,285.91044938223666,3.9682539682539675,1.8008722029525985,55367.21414875187,286.1060616959999,286.0674892514014,2.0726273669844795,0.8718629697069686,0.8790480120239731,0.663511730057547,0.44640880035210856,0.25801498069710327,0.2591345425154442,0.2448281636459485,0.24589287147859293,0.24292868404582463,0.24323147819583155,297.15,293.15,297.2237201629947,297.56357406375275,297.1662265551787,297.28037747239955,297.3043802933002,297.3076557095252,0.0,2424.376706027425,197.68989877771486,571.7985028960367,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21130020.0,21130020.0,293.33473999999995,288.1315970385331,0.576215625,473.7963254848947,1.0,1.0,1.0,3.0,0.5615911590570171,283.15,283.15,283.14999024429744,285.94605191381135,3.9682539682539675,1.7683700111160592,55295.794429052796,286.12831199999994,286.0927366507678,2.0769961487762076,0.8734799693958668,0.8807048021197085,0.6649496553114532,0.4478181971260548,0.25824200586337054,0.25936791150896904,0.24537728197443873,0.24644710388230884,0.24345044555033393,0.243755605040073,297.15,293.15,297.2249549489771,297.5648285730333,297.1684595086832,297.2819186692698,297.3068772303709,297.30940778606686,0.0,2420.3464583921264,193.83845067384502,575.8993444744445,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21130056.0,21130056.0,293.31603967999996,288.12069140819005,0.5765918,473.27363057324834,1.0,1.0,1.0,3.0,0.5614585130928144,283.15,283.15,283.1499903218086,285.9813079463047,3.9682539682539675,1.7369651277502725,55225.282802739646,286.15075238399993,286.1178906459672,2.0815483660930445,0.8751110453298071,0.8823845700305827,0.6663575479679007,0.44937078094934674,0.25847378405999377,0.25960766219618736,0.24593144582995424,0.24700812140680917,0.24397603685869684,0.2442846940352615,297.15,293.15,297.22618039254183,297.56568047192434,297.1706712489814,297.28346415506746,297.30934554147336,297.3110683619977,0.0,2416.3578875682215,190.121286495331,580.2794827178703,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21130092.0,21130092.0,293.29719824,288.1097027528908,0.576971275,472.8307093036757,1.0,1.0,1.0,3.0,0.5613265211788037,283.15,283.15,283.14999048328514,286.01616798506427,3.9682539682539675,1.7064221996102145,55157.85251624591,286.1733621119999,286.1429161753616,2.0862686248219138,0.8767542809336408,0.8840847063384084,0.6677364316621412,0.4510550426479328,0.25870993941007525,0.25985330566322823,0.24649023485200763,0.2475753856476269,0.24450522767437155,0.24481844613190434,297.15,293.15,297.2273932820014,297.5661533459748,297.1728601127987,297.2850105461544,297.3117850643361,297.31264047025314,0.0,2412.422873598686,186.51916485031214,584.9216816640118,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21130128.0,21130128.0,293.27823295999997,288.0986396190798,0.5773536,472.46950294143664,1.0,1.0,1.0,3.0,0.5611953698257316,283.15,283.15,283.14999051790153,286.05055027866655,3.9682539682539675,1.6772106780187208,55092.61985323863,286.19612044799993,286.1677681528255,2.091190907790897,0.8784105967839081,0.8858078704588563,0.6690775385160699,0.45289900962793145,0.2589512690547737,0.2601060158110533,0.24705449428105972,0.24815013029834013,0.24503878337922713,0.24535792075372154,297.15,293.15,297.2285833816523,297.5661513467387,297.17501349815404,297.2865513210729,297.3141830833626,297.3140965261961,0.0,2408.538302865317,183.0798885311555,589.8803390194297,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21130164.0,21130164.0,293.25916112,288.08751058230536,0.577738325,472.19195275179135,1.0,1.0,1.0,3.0,0.5610649371683469,283.15,283.15,283.14999054259755,286.08464659787313,3.9682539682539675,1.6491455127099173,55029.27488525002,286.2190066559999,286.1925526142464,2.0962694928859165,0.8800761792940712,0.8875477053500995,0.6703867841111707,0.4548671125119141,0.2591969338247238,0.26036438609015017,0.24762318581641915,0.2487307757731064,0.24557611677804483,0.24590211887091434,297.15,293.15,297.2297496053865,297.5657696759771,297.1771359628383,297.2880838659579,297.31654703823267,297.3154572296785,0.0,2404.6736102558693,179.781117346584,595.0946967561202,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21130200.0,21130200.0,293.23999999999995,288.07632424766007,0.578125,472.0,1.0,1.0,1.0,3.0,0.5609350830976779,283.15,283.15,283.1499905079889,286.1185757204644,3.9682539682539675,1.6220166654937438,54967.5647290115,286.24199999999996,286.2173323987391,2.101462779390367,0.8817487105320032,0.8892996841239516,0.6716713340022933,0.4569256043909037,0.2594461818064375,0.26062722427480295,0.24819538691497062,0.2493159623973808,0.24611659624677637,0.2464500996964218,297.15,293.15,297.2308960129183,297.5651059391857,297.1792355572446,297.2896092511529,297.3188861988334,297.316746591867,0.0,2400.8013065811165,176.59815683390875,600.5086228557069,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21130236.0,21130236.0,293.22076688,288.0650892501409,0.578513175,471.908146388336,1.0,1.0,1.0,3.0,0.5608060775441454,283.15,283.15,283.14999071687583,286.1518774924942,3.9682539682539675,1.5953788829671194,54914.693978939904,286.26507974399993,286.2418354967245,2.1068176897326505,0.8834292716944085,0.8910676817209026,0.6729188960225334,0.45911268994320076,0.2597000357163875,0.26089626538172667,0.24877222100583518,0.24990746299828528,0.246661258330309,0.2470034282423748,297.15,293.15,297.2320076962877,297.56403291241526,297.1812924158223,297.29111681921,297.3211808286902,297.31792613448516,0.0,2397.0215084809283,173.50442157465977,606.1946837028694,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21130272.0,21130272.0,293.20147904,288.0538142549285,0.5789024,471.9279118356334,1.0,1.0,1.0,3.0,0.560677735091782,283.15,283.15,283.1499906384171,286.1850118240435,3.9682539682539675,1.5696630117372028,54864.133197688265,286.28822515199994,286.2663069825635,2.112286464298041,0.8851154256001037,0.892846594125763,0.6741387278014287,0.4613900095940469,0.25995755686910066,0.2611699462880814,0.24935257500757635,0.2505035782360944,0.2472093148522777,0.24756084605230266,297.15,293.15,297.23309176974846,297.5626703312058,297.18331816491036,297.29260978529703,297.3234441708738,297.31902684440706,0.0,2393.2250531227996,170.52512378263182,612.085792445212,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21130308.0,21130308.0,293.18215376,288.04250795758765,0.579292225,472.0567649319931,1.0,1.0,1.0,3.0,0.5605499313402545,283.15,283.15,283.1499906264027,286.21796201016156,3.9682539682539675,1.5446163773755883,54816.55854244367,286.3114154879999,286.29074695171016,2.1178418544106563,0.8868059427203869,0.8946338964935416,0.6753367002672819,0.4637353214914719,0.26021810881096397,0.261447374945927,0.24993575964919584,0.25110335028125497,0.24776020363610193,0.24812160318472934,297.15,293.15,297.2341535489794,297.5610880241508,297.18531986953997,297.2940907593216,297.3256838621351,297.32006721282534,0.0,2389.4342517730047,167.63400549902613,618.1440282410509,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21130344.0,21130344.0,293.16280831999995,288.031179084187,0.5796822,472.2921742675159,1.0,1.0,1.0,3.0,0.56042291548544,283.15,283.15,283.1499907444462,286.2504618806403,3.9682539682539675,1.5204329660401965,54772.65044789144,286.33463001599995,286.3150629796558,2.123512963642045,0.8885021983456995,0.8964322315738091,0.6765033548812946,0.4661707738417519,0.26048296402513044,0.2617301202010579,0.2505228965850582,0.2517082093823981,0.2483152076433925,0.24868719507375295,297.15,293.15,297.2351817099073,297.5592060274757,297.1872848591265,297.29555168024626,297.32788840590194,297.32102253653153,0.0,2385.690637016266,164.85367726110758,624.418065607741,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21130380.0,21130380.0,293.14346,288.01983639134136,0.580071875,472.6316084323027,1.0,1.0,1.0,3.0,0.5602965937805063,283.15,283.15,283.14999082487236,286.28251227738326,3.9682539682539675,1.4971279883154633,54731.152392356424,286.3578479999999,286.3393000461149,2.129282798963904,0.890203028079066,0.8982397938136234,0.6776426454286292,0.46868304243219433,0.2607515206824197,0.2620174842244843,0.2511133910627829,0.25231743359422576,0.24887384969283255,0.24925706286798172,297.15,293.15,297.2361793508398,297.5570733572692,297.18921613013737,297.2969930368827,297.33006173259963,297.32190472154576,0.0,2382.0043897678343,162.18125204371216,630.8821985131262,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21130416.0,21130416.0,293.12412608,288.0084886661735,0.5804608,473.07253601645436,1.0,1.0,1.0,3.0,0.5601709195603468,283.15,283.15,283.1499919172557,286.31199740838457,3.9682539682539675,1.4778236928838417,54667.86344136717,286.3810487039999,286.36388457371385,2.135153611996051,0.8919117775695219,0.9000584512501907,0.6787533791930549,0.47126934202351295,0.26102555233965874,0.2623106818230336,0.25170845804058745,0.25293184786517264,0.24943773625528562,0.24983237505193048,297.15,293.15,297.2371498977777,297.554705134025,297.1911247055693,297.2984206216893,297.3322167140273,297.3227234146177,0.0,2378.949209835787,159.88569065629406,637.5417172878496,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21130452.0,21130452.0,293.10482384,287.99714472619945,0.580848525,473.6124256100717,1.0,1.0,1.0,3.0,0.5600454656643606,283.15,283.15,283.14999491824057,286.33967559294075,3.9682539682539675,1.461983901779903,54578.452066854166,286.4042113919999,286.3889423917747,2.141065032364499,0.893624520680729,0.9018822248291645,0.679853240943578,0.4738842594391764,0.26130211851323154,0.26260643615252843,0.252305568343051,0.25354849900859205,0.2500040053473507,0.25041006073065264,297.15,293.15,297.2381116721502,297.5522526980977,297.1930281888426,297.29984495181077,297.3343684662801,297.3235211954363,0.0,2376.39014954065,157.89676279720683,644.3056486239814,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21130488.0,21130488.0,293.08557055999995,287.9858134191345,0.5812346,474.2487458032555,1.0,1.0,1.0,3.0,0.559920395269179,283.15,283.15,283.1499948164487,286.36486979445954,3.9682539682539675,1.446054910232313,54502.29059403273,286.42731532799996,286.41338729786975,2.1470559237597753,0.895344481788038,0.9037165490228649,0.6809300068057781,0.47655341657237504,0.26158339750697396,0.2629076462262676,0.2529065472153975,0.25416980722068905,0.25057486902043197,0.25099283973457687,297.15,293.15,297.2390517060595,297.54962552251465,297.1949120026302,297.3012564289119,297.33650530579257,297.32427019318175,0.0,2374.3560766274313,155.94220123016856,651.2348046382863,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21130524.0,21130524.0,293.06638352,287.97450362262265,0.581618575,474.9789651861067,1.0,1.0,1.0,3.0,0.5597957786106847,283.15,283.15,283.1499945327269,286.3903593641043,3.9682539682539675,1.43010650928045,54436.404613651335,286.4503397759999,286.43739455000235,2.153125895255157,0.897068744464194,0.9055601526703382,0.6819809372476,0.47927814518921885,0.2618687516363505,0.2632141200245481,0.25351076662295,0.25479553434878943,0.2511499031430768,0.2515806756208318,297.15,293.15,297.2399598827597,297.5468112126018,297.19676126021693,297.30264234056995,297.33861220932084,297.32495738109384,0.0,2372.1815449894193,154.01989287601413,658.3301976983877,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21130560.0,21130560.0,293.04728,287.9632242438882,0.5820000000000001,475.8005523487261,1.0,1.0,1.0,3.0,0.5596715746936686,283.15,283.15,283.149994578138,286.41549465625525,3.9682539682539675,1.4148207305473885,54373.42200134508,286.4732639999999,286.46116736343066,2.159259897489458,0.8987962716214394,0.9074107649593293,0.6830088986976006,0.48204759220931404,0.26215850101393223,0.2635253981180512,0.2541177341711285,0.255424867992303,0.2517287062749873,0.25217285373529,297.15,293.15,297.24083839321224,297.5438413350563,297.1985884296849,297.3040031488931,297.34069193647906,297.3255926486651,0.0,2370.0315837858157,152.18207247795996,665.5735503726995,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21130596.0,21130596.0,293.02827728,287.95198421931104,0.582378425,476.7109758812146,1.0,1.0,1.0,3.0,0.5595476057002086,283.15,283.15,283.1499924504883,286.44165363336054,3.9682539682539675,1.3966134772263274,54336.11432880361,286.4960672639999,286.48423240263486,2.162637158590832,0.9005240280964569,0.9091383404180415,0.6841058989561203,0.48223626574020034,0.26244869708411633,0.2638131807554727,0.2547223662132178,0.25602811592988456,0.25230848644951304,0.25274713230999973,297.15,293.15,297.2417014272663,297.54176395090406,297.20038786768873,297.30531070008476,297.34274965384395,297.32638271995756,0.0,2367.308871995584,150.10328688045635,668.0607464979325,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21130632.0,21130632.0,293.00939264,287.9407925139256,0.5827534,477.70770437367304,1.0,1.0,1.0,3.0,0.5594241654334294,283.15,283.15,283.1499908765406,286.46902451250276,3.9682539682539675,1.3773493860715882,54309.76186863636,286.5187288319999,286.506948955838,2.164518741479611,0.9022627970961,0.9108036386302427,0.6853350201002013,0.4810160270455989,0.2627415088881877,0.26409002851115265,0.2553240952529406,0.2566159707837391,0.25289171447693615,0.25331389563125545,297.15,293.15,297.24256125460107,297.54135880555566,297.20215534001454,297.3065357520903,297.34478917333433,297.3274800651192,0.0,2363.911190818689,147.9431538029178,667.9381508465234,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21130668.0,21130668.0,292.99064336,287.92965812084293,0.583124475,478.78820641620223,1.0,1.0,1.0,3.0,0.5593013366677511,283.15,283.15,283.1499897001834,286.49702247645746,3.9682539682539675,1.3576071103662317,54288.397691695194,286.54122796799993,286.52944323026855,2.16541385373382,0.9040198526573204,0.9124365674064807,0.6867157605546282,0.4788575674249357,0.26303710361229915,0.2643605721030602,0.2559224788185317,0.25719185877732986,0.2534789649749981,0.25387721488601805,297.15,293.15,297.2434366072105,297.54278847786867,297.2038948538742,297.30767687106317,297.34682120350055,297.3289236027034,0.0,2360.0688705864363,145.74714130883441,666.08731594455,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21130704.0,21130704.0,292.97204672,287.9185900605982,0.5834912,479.94995059890306,1.0,1.0,1.0,3.0,0.5591792614265468,283.15,283.15,283.14999022688676,286.52503131289114,3.9682539682539675,1.339144570911269,54258.5012164659,286.5635439359999,286.55200823897866,2.1668203478628096,0.9058039968379079,0.9141115977074564,0.6882500900570122,0.47715277512915655,0.2633367086145916,0.26463895892349476,0.25651825876932455,0.2577692483870814,0.25407157906813044,0.2544486182752922,297.15,293.15,297.24434369711156,297.54601883409555,297.205611084379,297.3087375588953,297.3488542571535,297.33071308632697,0.0,2356.0643448462347,143.66887202235165,665.1009793759689,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21130740.0,21130740.0,292.95362,287.9075973804217,0.583853125,481.19040551187635,1.0,1.0,1.0,3.0,0.559057979926455,283.15,283.15,283.1499911882471,286.5514329685258,3.9682539682539675,1.3227217264909685,54217.893512678216,286.5856559999999,286.5746048347137,2.1697613322921976,0.9076172353617017,0.915882729058337,0.6898299462991333,0.4768475643685738,0.26364139515757873,0.2649355712802365,0.2571151074117864,0.2583596499298704,0.2546702995445975,0.25503649710177606,297.15,293.15,297.24527928359424,297.54965049962686,297.20730573749057,297.3097575019556,297.35088511145415,297.3325756268243,0.0,2352.5756228394994,141.78538686017004,666.7349134970154,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21130776.0,21130776.0,292.93538048,287.89668915343526,0.5842098,482.5070397452229,1.0,1.0,1.0,3.0,0.5589373584062697,283.15,283.15,283.1499917154343,286.5769487498024,3.9682539682539675,1.3070190116313194,54177.313258176146,286.6075434239999,286.59695401639897,2.1731108070128307,0.9094507315117097,0.9176942701907609,0.6914138833499501,0.4768931393825024,0.2639498524093177,0.2652396248860265,0.25771344572603505,0.25895434723328986,0.25527402805889965,0.25563223872936724,297.15,293.15,297.24622341639633,297.55316733783167,297.2089712588445,297.31074924341345,297.35290501143925,297.3344032535851,0.0,2349.339980578827,139.9826632173516,669.046791948468,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21130812.0,21130812.0,292.91734543999996,287.88587447777394,0.584560775,483.8973218890437,1.0,1.0,1.0,3.0,0.5588171913799688,283.15,283.15,283.149992141956,286.6018979521325,3.9682539682539675,1.292176971054036,54133.95082581206,286.62918547199996,286.6191097060681,2.176716131945904,0.91129666926573,0.919531037526065,0.6929934766304535,0.47715757946598353,0.26426079230080596,0.2655484860807696,0.2583129457390162,0.25955212845471615,0.2558812328021857,0.2562332213273465,297.15,293.15,297.2471680088295,297.5565163338706,297.2106134199881,297.3117223310065,297.3549150306973,297.33618702487837,0.0,2346.253066936352,138.2684180021483,671.7858981128013,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21130848.0,21130848.0,292.89953216,287.87516247563286,0.5849056,485.3587205334395,1.0,1.0,1.0,3.0,0.5586976262871732,283.15,283.15,283.14999250983084,286.6260466973662,3.9682539682539675,1.277931521811133,54092.331008565554,286.65056140799993,286.640940691176,2.1806440153951354,0.9131556518823107,0.9213972200899244,0.6945560024378816,0.4776997792165296,0.26457471593419957,0.26586332177920663,0.25891406404780687,0.2601542004737917,0.25649305666727495,0.2568410602070341,297.15,293.15,297.24810180982666,297.55951032686625,297.21221745654293,297.31266994898647,297.3569068283362,297.33788127411174,0.0,2343.347200003934,136.6257038435297,675.0689672464454,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21130884.0,21130884.0,292.88195792,287.8645622922396,0.585243825,486.88870426851116,1.0,1.0,1.0,3.0,0.5585784983815414,283.15,283.15,283.14999284312006,286.64961246825925,3.9682539682539675,1.2645079439287863,54049.01572994026,286.6716504959999,286.6625168464512,2.184799180671642,0.9150221532633585,0.9232825663319262,0.6961010050551854,0.4784390323927832,0.2648907040888612,0.26618231975884366,0.25951640621140615,0.26075944356262265,0.25710828825109894,0.2574538690264245,297.15,293.15,297.2490215944355,297.56219024331835,297.213790849752,297.31359873955614,297.358883368413,297.33949695909496,0.0,2340.567094992337,135.06979343259812,678.7423864530475,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21130920.0,21130920.0,292.86463999999995,287.854083094753,0.585575,488.4847416843595,1.0,1.0,1.0,3.0,0.5584598024027135,283.15,283.15,283.14999317792666,286.67254948679215,3.9682539682539675,1.2518098718858317,54005.05868786032,286.69243199999994,286.6837944835731,2.1891732801707597,0.916894396297997,0.9251850181879754,0.6976248248221889,0.4793692799314732,0.2652086262559005,0.26650529374637444,0.26011994791609294,0.261367834284784,0.2577269133608334,0.25807159485998526,297.15,293.15,297.2499222805793,297.56451904473613,297.2153311672304,297.31450797300215,297.36084270502437,297.3410246341145,0.0,2337.9165389045584,133.59283976797636,682.7972030281286,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21130956.0,21130956.0,292.84759568,287.8437340710876,0.585898675,490.1443013710855,1.0,1.0,1.0,3.0,0.5583416165529401,283.15,283.15,283.1499935407095,286.6946245691155,3.9682539682539675,1.2394819080887496,53964.91683399881,286.7128851839999,286.704644917866,2.193791166376385,0.918769974631608,0.9271038468165468,0.6991181324779275,0.4805147812990584,0.26552844141085763,0.2668325648773674,0.26072467738996047,0.26197974876642927,0.25834950683822794,0.2586950672299633,297.15,293.15,297.25079019175615,297.56638173008224,297.2168247570321,297.3153897539189,297.36277606893844,297.3424325003456,0.0,2335.4327586862632,132.16748776070733,687.2879112525077,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21130992.0,21130992.0,292.83084224,287.8335244286646,0.5862144,491.8648519187898,1.0,1.0,1.0,3.0,0.5582237909619546,283.15,283.15,283.1499938134626,286.7161319591903,3.9682539682539675,1.2279622566619515,53923.20595688536,286.7329893119999,286.7251850574077,2.1985785232473347,0.9206460962611007,0.9290324021839189,0.7005871714291274,0.481811635461268,0.2658494524851105,0.26716271702982425,0.261330143847774,0.26259407071620844,0.2589749382016441,0.2593226168038247,297.15,293.15,297.25162983485376,297.56789248180246,297.21828229128295,297.3162501732896,297.3646890391951,297.34374876408475,0.0,2333.0506891745604,130.82723880279326,692.0879916188316,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21131028.0,21131028.0,292.81439695999995,287.82346339308924,0.586521725,493.6438619175734,1.0,1.0,1.0,3.0,0.5581063120152581,283.15,283.15,283.14999412573854,286.7370416115328,3.9682539682539675,1.217211670090906,53880.282275865786,286.75272364799997,286.7453871926759,2.2035240770356412,0.9225215015039998,0.9309689507287638,0.7020311446503887,0.48325082885998283,0.2661715211169214,0.26749551837820146,0.2619362380906141,0.26321062063782497,0.2596031184781891,0.2599540921105584,297.15,293.15,297.25243876081663,297.56905098043035,297.2197029806067,297.3170884875718,297.3665807231709,297.3449723865193,0.0,2330.780681440592,129.56862387304287,697.1850408800997,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21131064.0,21131064.0,292.79827711999997,287.81356020675497,0.5868202,495.47879995753715,1.0,1.0,1.0,3.0,0.5579893070701685,283.15,283.15,283.1499944201097,286.75704136136414,3.9682539682539675,1.2066650740172222,53842.843635868456,286.77206745599995,286.76507220646243,2.2086716337361376,0.9243923460064059,0.9329123686412976,0.7034370561516227,0.48487523246524383,0.2664946579158264,0.2678315152535639,0.2625428282488587,0.2638298317397403,0.2602350748560086,0.26059090619403513,297.15,293.15,297.253195946225,297.5697043697141,297.2210658465213,297.3178907104303,297.36843789415616,297.3460589534094,0.0,2328.67244384835,128.34703492224733,702.6687789795903,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21131100.0,21131100.0,292.78249999999997,287.80382412737373,0.587109375,497.36713462878186,1.0,1.0,1.0,3.0,0.5578725427786212,283.15,283.15,283.1499947524604,286.7765175445593,3.9682539682539675,1.1970555605214384,53801.93980662682,286.79099999999994,286.7844326262002,2.213921483529201,0.92625960809747,0.9348582706747101,0.7048224257119379,0.4865946197994189,0.2668181244437976,0.26816901081182104,0.2631494711676183,0.2644502845948337,0.26086892890527746,0.2612304610462983,297.15,293.15,297.2539234576797,297.57009399694044,297.2223957228007,297.3186717049779,297.3702751824611,297.347072012972,0.0,2326.655765150649,127.21925620122225,708.3626926156859,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21131136.0,21131136.0,292.76708288,287.7942644264338,0.5873888,499.30633452140836,1.0,1.0,1.0,3.0,0.5577561443052229,283.15,283.15,283.1499950843972,286.7951450334879,3.9682539682539675,1.187555285340484,53766.124717617815,286.80950054399995,286.80324696346025,2.2193181478745365,0.928118947134484,0.936805122533447,0.7061740296980045,0.48845318505006297,0.26714189539765054,0.26850848309045366,0.2637559243971092,0.26507228725748655,0.26150569244947824,0.26187416229210775,297.15,293.15,297.2545993557405,297.5700683189052,297.22367101407883,297.31941619205554,297.3720782812031,297.34796663239666,0.0,2324.7859278163455,126.11688379072447,714.3577579169029,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21131172.0,21131172.0,292.75204304,287.7848903875837,0.587658025,501.29386822551754,1.0,1.0,1.0,3.0,0.5576400245271002,283.15,283.15,283.14999528436294,286.8132374921282,3.9682539682539675,1.179207565017351,53726.171623061935,286.8275483519999,286.8217196843448,2.2248243711207185,0.9299711003411383,0.9387514705214897,0.7074989302993954,0.4904169466196343,0.26746579086497096,0.26884934342366945,0.2643620997366527,0.2656953333487484,0.26214473226111507,0.2625210478088176,297.15,293.15,297.2552332495428,297.5697242340666,297.22490279169847,297.3201310392971,297.37385450005735,297.3487691629325,0.0,2322.997456392522,125.12951067292195,720.588137027442,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
