,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21131208.0,21131208.0,292.73739775999996,287.77571130494346,0.5879166,503.3272043312102,1.0,1.0,1.0,3.0,0.557524214226563,283.15,283.15,283.1499956594064,286.83045218637784,3.9682539682539675,1.1708416193566178,53691.85850771901,286.84512268799995,286.8395929993052,2.2304452066366243,0.931812267955899,0.940694377500308,0.7087915011575894,0.4924942398443274,0.2677892972763051,0.2691913218279452,0.2649674133830161,0.26631908213459854,0.26278625527932364,0.26317148668298923,297.15,293.15,297.2558126202482,297.56901187620434,297.2260770791744,297.32080513380885,297.37559462743263,297.3494602673737,0.0,2321.3688724611616,124.1547608116298,727.0760833148107,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21131244.0,21131244.0,292.72316431999997,287.76673648134266,0.588164075,505.40381142858723,1.0,1.0,1.0,3.0,0.5574086431706475,283.15,283.15,283.14999598418797,286.84697408789583,3.9682539682539675,1.1629840941378495,53658.20796017215,286.8622028159999,286.8569675200637,2.2361528087471045,0.9336426257594647,0.9426325031763233,0.710056889589576,0.4946601184512024,0.268112250981024,0.2695339213851479,0.26557171681955255,0.2669430648964324,0.2634297073527475,0.26382471272667857,297.15,293.15,297.2563440689034,297.56800367627596,297.22720199801597,297.3214428893114,297.37730270359305,297.35005906721995,0.0,2319.8547854406547,123.23706437096071,733.7724199742516,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21131280.0,21131280.0,292.70935999999995,287.7579752264848,0.5883999999999999,507.52115810774944,1.0,1.0,1.0,3.0,0.5572932389329149,283.15,283.15,283.149996322443,286.86290649693484,3.9682539682539675,1.1559930401196294,53621.52167062543,286.878768,286.87390766863166,2.2419207518971827,0.935464001799085,0.9445661501436956,0.711304224450474,0.496888539726,0.2684341912691848,0.2698765895676832,0.266174663671401,0.2675668161467963,0.26407627133242534,0.26448089407622183,297.15,293.15,297.2568383023916,297.56680772627794,297.2282832396909,297.3220469422163,297.3790137269454,297.3505979875044,0.0,2318.44021394306,122.40596317709621,740.6292207661216,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21131316.0,21131316.0,292.69600207999997,287.74943685503877,0.588623925,509.6767129587978,1.0,1.0,1.0,3.0,0.5571781255425504,283.15,283.15,283.14999663940387,286.8778635515275,3.9682539682539675,1.1490338489458045,53590.86073111085,286.89479750399994,286.89017987721496,2.24778725098963,0.9372678787131841,0.9464893584734779,0.7125210701897511,0.499221995439369,0.26875364788400047,0.27021860506455414,0.2667744077853922,0.2681892962843383,0.264730320483062,0.26514381248727553,297.15,293.15,297.2572636718233,297.56531152713336,297.2292784401216,297.3225823207311,297.3807574215446,297.3510386762708,0.0,2317.182985415587,121.59313832846173,747.7333422847498,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21131352.0,21131352.0,292.68310784,287.74113068465664,0.5888354,511.867944571833,1.0,1.0,1.0,3.0,0.5570631795365715,283.15,283.15,283.1499969164482,286.89222687189323,3.9682539682539675,1.1430740535874202,53556.703129715635,286.9102705919999,286.90599197589313,2.25371173123074,0.9390594695974216,0.9484047179559782,0.7137201818370562,0.5016186879777768,0.2690709921241212,0.27055967219588933,0.26737150356450273,0.2688103688116658,0.2653903459069785,0.26581220311503584,297.15,293.15,297.2576440774121,297.5636539851163,297.2302140722294,297.3230683742137,297.3825396488305,297.3514240315604,0.0,2316.02041093369,120.87976103326268,755.0019331540742,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21131388.0,21131388.0,292.67069455999996,287.73306603391785,0.589033975,514.092321536956,1.0,1.0,1.0,3.0,0.5569484129112897,283.15,283.15,283.1499972477374,286.90583489618336,3.9682539682539675,1.13754679354164,53523.814840461244,286.9251665279999,286.92120991325703,2.259695844821927,0.9408357032824402,0.95030958518544,0.7148971044070326,0.5040830893062678,0.26938591080462637,0.2708993035917561,0.2679654335679494,0.2694293872768365,0.2660561123724826,0.26648708748241273,297.15,293.15,297.25797091637116,297.5617971186052,297.23108243639007,297.3234975588557,297.38434441976295,297.35173848999705,0.0,2314.989150462231,120.21617599516729,762.4470525354388,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21131424.0,21131424.0,292.65877952,287.7252522202,0.5892192,516.3473124442676,1.0,1.0,1.0,3.0,0.5568337858937886,283.15,283.15,283.1499962266034,286.91932442985046,3.9682539682539675,1.1311527522583156,53499.900994379714,286.9394645759999,286.9356368924055,2.264135264130314,0.9425979995144999,0.9521305432149925,0.716089763762619,0.5051198887233422,0.26969812461098996,0.2712225823838179,0.26855499632957847,0.27003043542942456,0.26672488251937343,0.26715462428805387,297.15,293.15,297.25825289794136,297.56019299493687,297.23189055162305,297.3238613396246,297.3861433383804,297.3520682245013,0.0,2313.7945257206698,119.48134113935504,767.0154205717442,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21131460.0,21131460.0,292.64738,287.7176985574744,0.589390625,518.6303858838686,1.0,1.0,1.0,3.0,0.5567194093424188,283.15,283.15,283.1499947044834,286.93389292077575,3.9682539682539675,1.122819379933999,53490.5093248717,286.9531439999999,286.9491618480752,2.2662506434643257,0.9443525053819517,0.9538319047510981,0.7174035237066606,0.5040039919552248,0.27000676714902033,0.2715212030127593,0.2691359809904529,0.2706029195614854,0.26739668003468026,0.26780874482898404,297.15,293.15,297.258506291958,297.5600953683477,297.2326286844475,297.3241104112266,297.3879377589916,297.35265570299424,0.0,2311.941178357201,118.57335257100539,767.184273649983,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21131496.0,21131496.0,292.63651328,287.71041435402884,0.5895478,520.9390104458599,1.0,1.0,1.0,3.0,0.5566053414431952,283.15,283.15,283.1499938727917,286.94880714107444,3.9682539682539675,1.1144192660455547,53482.379706743755,286.96618406399995,286.9620756261904,2.26737333915983,0.9461037637555748,0.9554793026685612,0.7188430111532292,0.5019759550066032,0.2703123883804257,0.27180752062541774,0.26970823489085316,0.2711582993833771,0.268071830082546,0.2684593318485239,297.15,293.15,297.25874278249523,297.56152292412617,297.2333031995836,297.32424533021174,297.3897260680944,297.3535080609022,0.0,2309.759862686744,117.66145975973048,765.4844284566395,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21131532.0,21131532.0,292.62619664,287.70340891011426,0.5896902749999999,523.2706547203423,1.0,1.0,1.0,3.0,0.5564917003953269,283.15,283.15,283.1499937982562,286.96367340229335,3.9682539682539675,1.1061445266072223,53474.08232871577,286.9785640319999,286.9743898860794,2.268087477280948,0.9478581713345877,0.9571062024277442,0.7204389635570467,0.4995771298933533,0.2706146073807083,0.2720865488823676,0.2702698880824068,0.27169955460286577,0.2687507765268231,0.2691110219602485,297.15,293.15,297.2589776146495,297.5647577457639,297.2339076697653,297.32424838026293,297.3915032785456,297.3546789377975,0.0,2307.3888970763855,116.76288621033949,763.0303955917485,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21131568.0,21131568.0,292.61644736,287.69669151551705,0.5898176,525.6227872974168,1.0,1.0,1.0,3.0,0.5563784606716433,283.15,283.15,283.149995343095,286.97680774476197,3.9682539682539675,1.1001415300574124,53452.81584783457,286.9902631679999,286.9863445362888,2.270675771282694,0.9496144800567943,0.9588204878007012,0.7220981904488502,0.49893511424400083,0.27091408896016983,0.27237976688637,0.2708242218220532,0.2722496556554489,0.269434137831129,0.2697810512582472,297.15,293.15,297.25920588474713,297.5686295543712,297.23444708712145,297.3241609400707,297.39326644720734,297.35594198270354,0.0,2305.5519564611523,116.07779080438914,764.142981166833,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21131604.0,21131604.0,292.60728272,287.6902714470558,0.5899293250000001,527.9928767671842,1.0,1.0,1.0,3.0,0.5562654896346625,283.15,283.15,283.1499963005992,286.9883926500997,3.9682539682539675,1.0962349814674037,53420.313779828546,287.0012607359999,286.99752113648117,2.2737354448319276,0.9513657671905844,0.9605561959984065,0.7237586031616752,0.4987404316035698,0.2712099736749572,0.2726743276665481,0.2713730642151547,0.2727978987939885,0.27011976922759307,0.2704575721339142,297.15,293.15,297.2594118420958,297.57235100841586,297.23491842808284,297.32401174141745,297.3949913513835,297.3571368742791,0.0,2304.132915531897,115.59146767349584,766.1629871232465,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21131640.0,21131640.0,292.59871999999996,287.68415796600175,0.590025,530.3783917197452,1.0,1.0,1.0,3.0,0.5561527155185224,283.15,283.15,283.1499972341043,286.99828479530345,3.9682539682539675,1.0957003889617674,53368.22433454817,287.0115359999999,287.0075158493527,2.277119284984502,0.9531050867756541,0.962300761621897,0.7254044033949588,0.4988624265306388,0.2715009405354178,0.27296798799070726,0.2719160260908927,0.27334344445093633,0.27080645349064303,0.2711384795803055,297.15,293.15,297.2595789067617,297.57573902853187,297.235307862196,297.32379881383724,297.3966594682557,297.35821681591653,0.0,2303.102486595529,115.42089976126212,768.8213322837694,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21131676.0,21131676.0,292.59077648,287.67836031542316,0.590104175,532.7768007452008,1.0,1.0,1.0,3.0,0.5560398068145103,283.15,283.15,283.15000182049687,286.99903684296714,3.9682539682539675,1.0952492053389864,53324.28182711906,287.0210682239999,287.00937128754236,2.280664508812252,0.9548080965340213,0.9640380475241218,0.7270240781107464,0.49916427463248436,0.27177792518496696,0.27325677130991305,0.2724479994081298,0.27388466327839556,0.2714853381853868,0.27181859358577065,297.15,293.15,297.25964901336346,297.5787234426093,297.2355090552788,297.3234583803511,297.3981567768194,297.35909933368447,0.0,2304.0694948601704,115.2770742318085,771.830029735898,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21131712.0,21131712.0,292.58346944,287.67288771745166,0.5901664,535.1855724336518,1.0,1.0,1.0,3.0,0.5559268263260153,283.15,283.15,283.15000052020486,286.999408057298,3.9682539682539675,1.094857237029627,53286.12121784937,287.02983667199993,287.0111237535709,2.284439940533932,0.9564567518963667,0.9657464892989904,0.7285990623899059,0.4997553959793595,0.27203666287989037,0.27353265565337975,0.27296474418182226,0.2744154304355424,0.2721551058866305,0.2724937431293705,297.15,293.15,297.25957854369943,297.581042297549,297.23547102066436,297.3229498837857,297.3994414232878,297.3596966337972,0.0,2304.3086450886485,115.15222141506415,775.3800416408685,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21131748.0,21131748.0,292.57681615999996,287.66774937047234,0.590211225,537.6021753751991,1.0,1.0,1.0,3.0,0.5558138315914308,283.15,283.15,283.15000014375096,287.0004740546166,3.9682539682539675,1.0945037847876358,53251.72210484551,287.03782060799995,287.0137805326476,2.2883652887274253,0.9580722401041806,0.9674301050168025,0.7301416933124872,0.5005427365245144,0.27228632767943173,0.27379941969725863,0.27347304307616355,0.2749385962089314,0.27282136710254423,0.2731654430746331,297.15,293.15,297.2594259187845,297.5828963654401,297.23531890116914,297.3223556973604,297.40062773952684,297.3601249244562,0.0,2304.4025891435504,115.03971387796923,779.2989800689594,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21131784.0,21131784.0,292.57083392,287.662954446234,0.5902382,540.0240781599434,1.0,1.0,1.0,3.0,0.5557008201476961,283.15,283.15,283.1500002488984,287.00222111197814,3.9682539682539675,1.0941978303496689,53221.954599715886,287.0449992959999,287.01727193174867,2.2924840225883187,0.9596480690084889,0.9690820289462717,0.7316400024244143,0.5015774921691097,0.2725272191057827,0.27405667158270625,0.27397214840568007,0.2754531139089759,0.2734855695028362,0.2738346293341516,297.15,293.15,297.2591796361267,297.584136164853,297.2350625792078,297.32167737660694,297.4017281835708,297.3603567880731,0.0,2304.493213781158,114.9423842078931,783.687840646345,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21131820.0,21131820.0,292.56554,287.65851208688065,0.590246875,542.4487493779857,1.0,1.0,1.0,3.0,0.5555877815467037,283.15,283.15,283.1500004401318,287.004394820654,3.9682539682539675,1.0939287345570248,53195.78009528341,287.0513519999999,287.021304123392,2.2967639627373018,0.9611936944355965,0.9707097914924316,0.7330990689951877,0.5028094705360333,0.27276330749670197,0.2743087914601434,0.27446511628767334,0.2759620199969939,0.27415016666515735,0.27450405765055413,297.15,293.15,297.2588671045064,297.58485746327193,297.2347560056245,297.32095281777447,297.4027909063965,297.3604448595148,0.0,2304.6533073057617,114.85682504634968,788.4641258927817,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21131856.0,21131856.0,292.56095167999996,287.65443140190354,0.5902368,544.8736576194268,1.0,1.0,1.0,3.0,0.5554747149290511,283.15,283.15,283.1500006508178,287.00686829032315,3.9682539682539675,1.0936851404384569,53172.09164830815,287.0568579839999,287.02571988441787,2.3011605474434047,0.9627186415792177,0.9723212604966444,0.7345289758047345,0.5041802721023261,0.2729968569672497,0.2745583110280136,0.27495422444708334,0.27646753105773764,0.27481580067586625,0.2751745692586733,297.15,293.15,297.25851146132067,297.5852041222898,297.23442646265096,297.3202038279853,297.40383785747645,297.36043674634465,0.0,2304.875534653942,114.7794105489227,793.5238928886131,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21131892.0,21131892.0,292.55708624,287.6507214650116,0.5902075250000001,547.2962714743675,1.0,1.0,1.0,3.0,0.5553615741258612,283.15,283.15,283.15000085851165,287.00982288249617,3.9682539682539675,1.0934789873035018,53152.04829235014,287.0614965119999,287.0307545307612,2.305740039208413,0.9642136733948892,0.9739096344224958,0.7359107053354084,0.505759986205399,0.27322849865944887,0.27480627537992386,0.27543859329753806,0.27696922166508386,0.2754849974116004,0.27584902906076575,297.15,293.15,297.25809999344415,297.58496417296965,297.2340903972682,297.3194380727204,297.40488684130054,297.3602958955406,0.0,2305.2062062927976,114.71392185175354,799.0124194177176,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21131928.0,21131928.0,292.55396096,287.6473913109201,0.5901586,549.7140595329088,1.0,1.0,1.0,3.0,0.5552483625836029,283.15,283.15,283.1500010495885,287.0131245626831,3.9682539682539675,1.0933014325053192,53134.78845450573,287.0652468479999,287.0362474805874,2.3104649669741213,0.9656857983934495,0.9754807598731422,0.7372536777364429,0.5075026942774276,0.27345911696490866,0.27505375211134353,0.2759195813084597,0.27746838997595163,0.2761576464644413,0.2765273580465236,297.15,293.15,297.2576482081249,297.5842648045206,297.23375603901246,297.3186652927225,297.4059454970015,297.3600559682764,0.0,2305.620292127177,114.65753783711205,804.845483745987,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21131964.0,21131964.0,292.55159311999995,287.64444993205706,0.590089575,552.1244903851513,1.0,1.0,1.0,3.0,0.5551350418594501,283.15,283.15,283.15000123567364,287.0168425039526,3.9682539682539675,1.093148427544882,53119.91731817607,287.06808825599995,287.0422527105435,2.3153264680735828,0.9671390383179743,0.9770380931337708,0.7385576026537304,0.5093903173002176,0.2736908021923157,0.2753029823395745,0.27639863812408194,0.2779665286356213,0.2768355362166379,0.2772115096157597,297.15,293.15,297.25717134451577,297.58314125628084,297.2334508143435,297.31790678680096,297.4070367442448,297.35974138923723,0.0,2306.1241993681447,114.60896455896102,811.0006948097066,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21132000.0,21132000.0,292.54999999999995,287.6419062751852,0.59,554.525032621196,1.0,1.0,1.0,3.0,0.5550216447675207,283.15,283.15,283.15000141933984,287.0208184659207,3.9682539682539675,1.0930086680488245,53106.33537796314,287.06999999999994,287.0485692574971,2.320265868406786,0.9685824712620555,0.9785886033628481,0.7398389813166347,0.5113581208518034,0.2739235919367964,0.27555376432526285,0.27687689520386016,0.27846443449840186,0.2775169218011865,0.27789952309163257,297.15,293.15,297.2566840608548,297.5817844016257,297.2331682586864,297.3171611126261,297.408151749413,297.35938991664125,0.0,2306.68227713885,114.56460812844124,817.3510144053137,297.00550830208033,296.88719780523775,297.4874749804012,297.61761868250795,297.05559010011575,3238.5978996726053,4515.526051192615,0.5327128635527396,0.3548
21132000.0,21132000.0,292.54999999999995,287.6419062751852,0.59,554.525032621196,1.0,1.0,1.0,3.0,0.5550216447675207,283.15,283.15,283.15000141933984,287.0208184659207,3.9682539682539675,1.0930086680488245,53106.33537796314,287.06999999999994,287.0485692574971,2.320265868406786,0.9685824712620555,0.9785886033628481,0.7398389813166347,0.5113581208518034,0.2739235919367964,0.27555376432526285,0.27687689520386016,0.27846443449840186,0.2775169218011865,0.27789952309163257,297.15,293.15,297.2566840608548,297.5817844016257,297.2331682586864,297.3171611126261,297.408151749413,297.35938991664125,0.0,2306.68227713885,114.56460812844124,817.3510144053137,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21132036.0,21132036.0,292.5490558273684,287.6396597762074,0.5898904660000001,556.9131548311439,1.0,1.0,1.0,3.0,0.5549081885349465,283.15,283.15,283.1500016102101,287.025025728044,3.9682539682539675,1.092879310942601,53093.76589785656,287.0711330071578,287.0551563615364,2.3252659533709794,0.9700182214121652,0.9801338214170457,0.741102961954716,0.5133882846351949,0.2741572726306388,0.2758057770957398,0.2773545397762103,0.27896217794330513,0.27820117073757544,0.27859060967133614,297.15,293.15,297.2561885813875,297.58024736387154,297.23290388286154,297.3164256633036,297.4092876391251,297.35901062610986,0.0,2307.28523383312,114.52356331143218,823.8629830489629,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21132072.0,21132072.0,292.54861588210525,287.63760093448843,0.589762128,559.2863256050955,1.0,1.0,1.0,3.0,0.5547946180219404,283.15,283.15,283.1500017956731,287.0295937010505,3.9682539682539675,1.0927654582219921,53082.70419183542,287.07166094147357,287.06217133375543,2.330359701863123,0.9714432643508122,0.9816716546360944,0.7423390311991357,0.5155120076564245,0.27439305995970326,0.27606040596883574,0.27783154094866713,0.27945999336107447,0.27889061427141937,0.2792872819668809,297.15,293.15,297.25568572106755,297.5784369725147,297.2326765690723,297.3157116832266,297.4104627150707,297.35859473219034,0.0,2307.9619784865445,114.48744607398085,830.6079516522449,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21132108.0,21132108.0,292.54866902315786,287.635725235543,0.589615382,561.642013533152,1.0,1.0,1.0,3.0,0.5546809416444697,283.15,283.15,283.15000196463944,287.034426512942,3.9682539682539675,1.0926634913164934,53072.79826644168,287.0715971722105,287.0695044886786,2.3355290239755195,0.9728604755475503,0.9832044845363973,0.7435523681245145,0.5177091182264824,0.27463087717205703,0.27631758492755487,0.27830818204488633,0.279958098827513,0.2795846474203154,0.279988935705688,297.15,293.15,297.2551800811074,297.5764140857895,297.2324827825928,297.3150176866492,297.41167270430407,297.35815346808863,0.0,2308.6968770628087,114.45510575222119,837.5466134914061,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21132144.0,21132144.0,292.54920410947364,287.6340281397411,0.589450624,563.977687205414,1.0,1.0,1.0,3.0,0.5545671245448724,283.15,283.15,283.1500021135026,287.039548203135,3.9682539682539675,1.0925744422115775,53064.14804130461,287.0709550686315,287.0771854492546,2.340783666373058,0.9742695838072222,0.9847324315816859,0.7447397988862612,0.5199867526975843,0.27487136159592873,0.2765781111901888,0.2787845371657739,0.2804567029180852,0.28028497185466883,0.28069713038080013,297.15,293.15,297.25467496859716,297.574164160719,297.2323307869951,297.31434915769455,297.4129344567728,297.3576907061557,0.0,2309.495839976118,114.4268674540819,844.7000760423907,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21132180.0,21132180.0,292.55021,287.6325050843738,0.58926825,566.2908152119825,1.0,1.0,1.0,3.0,0.5544531405994819,283.15,283.15,283.15000224456605,287.0449460417409,3.9682539682539675,1.09249739448875,53056.664198640734,287.0697479999999,287.08520046510245,2.3461237319385506,0.9756719572248531,0.9862566856784695,0.7459064828992593,0.5223398406510655,0.2751147308518926,0.27684233362991245,0.2792605956841383,0.2809558824448479,0.28099730748710205,0.28141540696144546,297.15,293.15,297.25417566570354,297.57176794235926,297.2322218250266,297.31370720395404,297.41433258898314,297.35724104520534,0.0,2310.3552812229123,114.40243863017524,852.0651488442386,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21132216.0,21132216.0,292.55167555368416,287.63115148567204,0.589068656,568.5788661429583,1.0,1.0,1.0,3.0,0.5543390514608852,283.15,283.15,283.1500023677124,287.0505081818702,3.9682539682539675,1.0924270302819368,53049.83000409388,287.0679893355789,287.0934127985332,2.3515140116532938,0.9770709075213234,0.9877794665058488,0.7470618901927107,0.5247355077863979,0.2753599055199283,0.2771088763876067,0.2797365050900467,0.2814554725038606,0.2817175856047569,0.28214049022172166,297.15,293.15,297.253681475332,297.5693013755983,297.23213897436483,297.31308130273624,297.41582243090653,297.35680511178754,0.0,2311.249874644241,114.380131906758,859.5701575310952,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21132252.0,21132252.0,292.55358962947366,287.62996274077767,0.588852238,570.8393085884421,1.0,1.0,1.0,3.0,0.5542248049287524,283.15,283.15,283.150002447005,287.0562231435909,3.9682539682539675,1.0923648803599215,53043.79399634368,287.0656924446315,287.1015980863297,2.356375998161539,0.97846540136981,0.9892718510503877,0.748210544219093,0.5266323169549149,0.27560734811564375,0.27737280564213623,0.2802116566531102,0.281949359561045,0.282448806382687,0.28287197537989195,297.15,293.15,297.2531950931963,297.5668519531359,297.2320877144772,297.3124703676952,297.41743168760576,297.3564073632221,0.0,2312.1867954985023,114.36043165645002,866.023081669251,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21132288.0,21132288.0,292.5559410863158,287.6289342296668,0.588619392,573.069611138535,1.0,1.0,1.0,3.0,0.5541103604884152,283.15,283.15,283.1500049498288,287.0587399940678,3.9682539682539675,1.0923254954902768,53039.969110926264,287.06287069642093,287.1048637314284,2.3584335235684115,0.9798420721435553,0.9906172608318764,0.7494480135601339,0.525925926822645,0.2758487756514412,0.2776086967126647,0.2806767827780926,0.28241032396755134,0.28318652496447494,0.2835914091177941,297.15,293.15,297.2526830096181,297.565573708472,297.23196250554395,297.31176311384615,297.4190848869906,297.3562134448942,0.0,2313.6161595338926,114.3479486243527,866.7144634608755,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21132324.0,21132324.0,292.5587187831579,287.6280613170277,0.5883705140000001,575.2672423833378,1.0,1.0,1.0,3.0,0.5539954461226557,283.15,283.15,283.1500085212316,287.04848127912163,3.9682539682539675,1.1061017937432953,52947.33211865858,287.05953746021044,287.0949613482835,2.3592852789251353,0.9811619957896475,0.9918789925170427,0.7507895178900555,0.5241428452098895,0.276065248697476,0.2778226335400582,0.2811175856243717,0.2828466185046571,0.28391446054617236,0.28430366839891724,297.15,293.15,297.25204478715386,297.56560230024235,297.2315231120143,297.3107871599461,297.4205156089937,297.3560945936701,0.0,2317.08871934831,115.59690593917675,864.9823551805139,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21132360.0,21132360.0,292.56191157894733,287.6273393540914,0.588106,577.4296709129512,1.0,1.0,1.0,3.0,0.5538800829854834,283.15,283.15,283.15000432293647,287.0366085369495,3.9682539682539675,1.1106656646424493,52924.32079941605,287.0557061052631,287.08290436261615,2.359043074445133,0.9824052727271005,0.9930345033461607,0.7522469087477986,0.5214517964719617,0.27624886035729035,0.27800191853549405,0.281526596046198,0.283247966151381,0.28462656755613436,0.2849990622878685,297.15,293.15,297.25123651415083,297.5670307085744,297.2306830554478,297.309465515694,297.42163129020366,297.3560094168142,0.0,2319.212092467652,116.02659172026605,861.1593277327082,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21132396.0,21132396.0,292.56550833263157,287.6267636804177,0.587826246,579.5543653174761,1.0,1.0,1.0,3.0,0.5537643878789625,283.15,283.15,283.15000488788894,287.02563829774306,3.9682539682539675,1.117119576204357,52892.10563848866,287.051390000842,287.07279395230853,2.3605199537169534,0.9835895756879405,0.994213261610167,0.7537675462268026,0.520485187797687,0.27640868372037175,0.27817103012297184,0.28191089572926414,0.2836401061194506,0.2853290967673172,0.2856963686978337,297.15,293.15,297.25031147746745,297.56916122326083,297.2295752967839,297.30790013952253,297.42254443432716,297.3558985142724,0.0,2321.0170671957844,116.63427611040366,861.0378960562085,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21132432.0,21132432.0,292.56949790315787,287.6263296256346,0.587531648,581.6387941870134,1.0,1.0,1.0,3.0,0.5536483903618837,283.15,283.15,283.15000525377286,287.0147360005181,3.9682539682539675,1.1237599518166936,52862.31071378279,287.04660251621044,287.06356187478383,2.362650124576333,0.9847293206427157,0.9953779651236228,0.7552807771328317,0.5202177455136269,0.2765541882517366,0.27832825630515823,0.28227951048610633,0.28401998105338,0.28602673629121955,0.2863917358129186,297.15,293.15,297.2493060901703,297.57112548404,297.2283251174108,297.3062013774333,297.4233449516933,297.3556606041496,0.0,2322.991759763481,117.26620934534004,862.3827678932514,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21132468.0,21132468.0,292.57386914947364,287.62603251113364,0.587222602,583.680426111664,1.0,1.0,1.0,3.0,0.553532066697889,283.15,283.15,283.1500055408082,287.00405715623333,3.9682539682539675,1.1304608042138442,52835.41647076921,287.04135702063155,287.0548641449791,2.3650217193191936,0.9858291522678521,0.9965139434173232,0.7567739304247673,0.5202486520752806,0.27668900474192987,0.2784743983098404,0.28263522645101985,0.28438737400120817,0.2867214887078581,0.28708467461060355,297.15,293.15,297.24823559523804,297.5727792375111,297.2269843661742,297.3044083729206,297.42406988755204,297.35529549187913,0.0,2325.0775935569254,117.91029800965237,864.3254954487193,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21132504.0,21132504.0,292.5786109305263,287.62586765172,0.586899504,585.6767296815287,1.0,1.0,1.0,3.0,0.5534152671420631,283.15,283.15,283.1500057506392,286.9936799265125,3.9682539682539675,1.1371500367025398,52812.84845341649,287.0356668833684,287.0467622022226,2.3676851983519605,0.986878694283276,0.9976132976494881,0.75823073628478,0.5206373600273485,0.27681229735709273,0.278609178788315,0.2829757662779555,0.2847406132996368,0.2874141846839432,0.28777638976291364,297.15,293.15,297.24709121082907,297.57391630470045,297.22556466162433,297.3025224625777,297.42472547459323,297.35476402286497,0.0,2327.289268823097,118.56230565210463,866.9881239855661,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21132540.0,21132540.0,292.58371210526315,287.62583035721826,0.58656275,587.6251734867083,1.0,1.0,1.0,3.0,0.5532980655053933,283.15,283.15,283.1500060610402,286.9833894604111,3.9682539682539675,1.14432241428385,52789.998962033365,287.0295454736841,287.0389718409106,2.3705693464259534,0.9878903253619835,0.998685495053357,0.7596536688811976,0.5212919978298843,0.27692800236340764,0.27873704890648776,0.2833055529768118,0.28508426138525966,0.2881062340387781,0.2884684071780593,297.15,293.15,297.2458962380196,297.5745950611592,297.2241054503024,297.30058252999476,297.4253432933928,297.3541045145738,0.0,2329.622536259726,119.26387052283577,870.1932719109815,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21132576.0,21132576.0,292.5891615326316,287.6259159340338,0.586212736,589.5232261173036,1.0,1.0,1.0,3.0,0.5531804189926636,283.15,283.15,283.150006396994,286.97289592744244,3.9682539682539675,1.1517105270847208,52768.63565559633,287.023006160842,287.03119557260214,2.373646559223539,0.988866394330254,0.9997327733455497,0.7610360239392802,0.5221764258618149,0.27703797159578253,0.2788606443939003,0.2836262571498768,0.285420484607561,0.28879837646569206,0.28916198172611235,297.15,293.15,297.2446603614321,297.574762362707,297.22263342889187,297.29861301334415,297.4259375383983,297.3533213409547,0.0,2332.09894758805,119.99090556346283,873.8741050995467,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21132612.0,21132612.0,292.5949480715789,287.62611968667045,0.585849858,591.3683561634157,1.0,1.0,1.0,3.0,0.5530623436916063,283.15,283.15,283.15000669845296,286.962135928696,3.9682539682539675,1.159504598528783,52747.00078116427,287.01606231410517,287.02334559723727,2.3768819735019813,0.9898104103175704,1.0007574883894728,0.7623796379835284,0.523251035460066,0.27714308953244404,0.2789809158840797,0.2839391615474955,0.2857505184920734,0.2894905955534193,0.2898570473299581,297.15,293.15,297.24338957555483,297.57446150096473,297.2211548814603,297.2966232622091,297.4265110817934,297.35242806039645,0.0,2334.6990579570106,120.75935997026286,877.9522751168896,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21132648.0,21132648.0,292.6010605810526,287.62643691920385,0.585474512,593.1580322151451,1.0,1.0,1.0,3.0,0.5529436057588365,283.15,283.15,283.15000697475165,286.95099401392883,3.9682539682539675,1.1673967224777622,52728.5294993947,287.00872730273676,287.01538779084245,2.3803240029414603,0.9907077504762909,1.0017484789050293,0.7636650901567084,0.5245785919436492,0.2772414698788406,0.2790967042333044,0.28424121717921613,0.28607199411626577,0.2901831968329495,0.29055440838334473,297.15,293.15,297.2420711443427,297.5734883938126,297.219672425083,297.2946128474375,297.42705962872213,297.3513808878796,0.0,2337.4561067828863,121.54486203934673,882.5571603140024,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21132684.0,21132684.0,292.60748792,287.62686293671175,0.585087094,594.8897228625929,1.0,1.0,1.0,3.0,0.5528244308958813,283.15,283.15,283.150007261053,286.93951514894655,3.9682539682539675,1.1759649949335167,52707.43673908111,287.0010144959999,287.00726550184464,2.3838736099240045,0.9915760459074741,1.0027179222474945,0.7649138529015851,0.5260429245483659,0.2773357337368692,0.2792097947834169,0.2845367244194353,0.2863883603811932,0.29087576070429216,0.29125295185191713,297.15,293.15,297.2407244094608,297.57211450757654,297.21818825387743,297.2925921952765,297.4275892806887,297.350241729376,0.0,2340.316906701673,122.39464669739408,887.4533456042999,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21132720.0,21132720.0,292.6142189473684,287.62739304666,0.584688,596.5608966958599,1.0,1.0,1.0,3.0,0.5527048479794967,283.15,283.15,283.15000754629267,286.9277071349628,3.9682539682539675,1.1852069519978852,52683.44692819688,286.99293726315784,286.9989667500663,2.3875137744463593,0.9924177058506471,1.003667365886994,0.7661291608236032,0.5276249514012157,0.2774262152669613,0.2793203808358972,0.2848262555935478,0.28670005482768735,0.29156816384644957,0.2919524331671469,297.15,293.15,297.23935200914326,297.5703837198958,297.2167020988649,297.29056223497196,297.4281001364318,297.34902003986156,0.0,2343.272213447347,123.30760383904726,892.6038629149649,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21132756.0,21132756.0,292.62124252210526,287.6280225602462,0.584277626,598.1690223050468,1.0,1.0,1.0,3.0,0.5525845527504084,283.15,283.15,283.15000783446516,286.9153269275539,3.9682539682539675,1.1941353760487936,52665.37730970606,286.98450897347357,286.9903180164193,2.3912817997888025,0.9932142891943121,1.004581820537902,0.7672889926909043,0.529382314517345,0.27751028143262746,0.27942653423578573,0.2851058012796165,0.2870037956667113,0.29226023907188037,0.2926531839876583,297.15,293.15,297.2379372148426,297.56808807207784,297.21521159427317,297.2885174183248,297.4285799441525,297.34766684873415,0.0,2346.375774776004,124.20099456528261,898.1248666631998,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21132792.0,21132792.0,292.62854750315785,287.6287467936989,0.5838563680000001,599.7115682802548,1.0,1.0,1.0,3.0,0.5524638587671836,283.15,283.15,283.15000802413454,286.9027068661087,3.9682539682539675,1.204105817869256,52641.28345320956,286.9757429962105,286.981547566833,2.3951152820875063,0.9939861406521031,1.0054769049768455,0.768418463798011,0.5312314072331835,0.27759082833961185,0.2795302338097806,0.28537989638876793,0.2873031769093224,0.29295208041140025,0.2933545569237553,297.15,293.15,297.2364998179073,297.5654916697457,297.2137188229721,297.2864650739144,297.42904227836425,297.3462435325808,0.0,2349.539168624406,125.1885967704378,903.849335119825,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21132828.0,21132828.0,292.63612274947366,287.6295610695344,0.583424622,601.1860032115844,1.0,1.0,1.0,3.0,0.5523423010480533,283.15,283.15,283.15000824572974,286.8894575646946,3.9682539682539675,1.2138914807187424,52622.76736098109,286.9666527006315,286.9724041918129,2.3990531317671753,0.9947065499086121,1.0063299698778756,0.7694860936437037,0.5332423980396346,0.2776639762595847,0.279628436593494,0.2856425962524679,0.2875931651942414,0.29364296906012527,0.29405658123391537,297.15,293.15,297.23501744774836,297.5623211403747,297.212219835398,297.28439621472194,297.42946334080347,297.3446835958093,0.0,2352.8459314901897,126.16948706687853,909.913846635255,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21132864.0,21132864.0,292.64395712,287.63046071777006,0.582982784,602.5897956891366,1.0,1.0,1.0,3.0,0.5522205224627088,283.15,283.15,283.15000848053137,286.87602906048915,3.9682539682539675,1.2246014695409875,52597.922021385515,286.95725145599994,286.96312562136933,2.4030133341899944,0.9954139788099814,1.0071726188586512,0.7705385840108296,0.5352900524214765,0.27773524586604537,0.2797252769188269,0.28590241584659176,0.28788082071342,0.29433364112798405,0.2947587600560631,297.15,293.15,297.2335237570606,297.5590150176518,297.21071886399517,297.28232281512925,297.42987479119586,297.3430910490065,0.0,2356.1945525347496,127.23113983546496,916.0757018377594,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21132900.0,21132900.0,292.65203947368417,287.6314410770942,0.58253125,603.9204143030122,1.0,1.0,1.0,3.0,0.5520977295428358,283.15,283.15,283.15000865085347,286.8619584349937,3.9682539682539675,1.2350481222788277,52579.647252110764,286.9475526315789,286.95345137605483,2.407056841297748,0.9960635692424964,1.0079663431409591,0.7715238933047138,0.5374885058117375,0.2777981150087454,0.2798155294362324,0.28614931848563396,0.28815750235892007,0.2950230601677085,0.2954611508412369,297.15,293.15,297.23198238221215,297.555134628688,297.2092096994198,297.2802299662367,297.4302404176535,297.34135941884205,0.0,2359.671622742191,128.28045842809559,922.551941627809,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21132936.0,21132936.0,292.6603586694737,287.6324974959937,0.582070416,605.1753276433121,1.0,1.0,1.0,3.0,0.5519745251301773,283.15,283.15,283.15000879301834,286.84764214631167,3.9682539682539675,1.2462919686959852,52556.78865967016,286.9375695966315,286.9436217640764,2.411124582880227,0.9966905424564323,1.0087407833288378,0.77248331979154,0.539738013254103,0.27785767885221574,0.27990315762648094,0.286391096649465,0.2884298054025269,0.29571183187846967,0.29616346666087195,297.15,293.15,297.2304234992754,297.5510472424464,297.20769733390307,297.27812918449905,297.43058663138663,297.33957677830216,0.0,2363.198067758089,129.4012083627927,929.1523447174576,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21132972.0,21132972.0,292.66890356631575,287.633625333837,0.581600678,606.3520043001372,1.0,1.0,1.0,3.0,0.5518509938793601,283.15,283.15,283.15000843083027,286.83323233062237,3.9682539682539675,1.2573769621395472,52536.04509210907,286.927315720421,286.93348753402006,2.414595761504308,0.997298419020773,1.0094686607466843,0.7734315977395354,0.54145755122531,0.27791412960707673,0.2799824069501355,0.28662809125709765,0.2886919431113624,0.29639992574461876,0.2968609013267885,297.15,293.15,297.22884825503763,297.5469109626035,297.20617665966,297.2760140813781,297.4309145133724,297.3377728944103,0.0,2366.694168271589,130.5097445820078,934.526971400803,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21133008.0,21133008.0,292.6776630231579,287.6348199619159,0.581122432,607.4479128635882,1.0,1.0,1.0,3.0,0.5517270090530468,283.15,283.15,283.1500064996879,286.82026632553976,3.9682539682539675,1.2655547117640704,52537.49722517561,286.91680437221044,286.92263160254976,2.415263227548099,0.9978774813734503,1.010027742074062,0.7744580127072405,0.5406172363845304,0.27796295560349277,0.2800280919422416,0.28685284623296575,0.28891572829812584,0.297086867590496,0.29753577475591403,297.15,293.15,297.22725387160267,297.54386147812517,297.2046113387531,297.27382388811685,297.4312122902629,297.33615257337215,0.0,2369.4909177963327,131.36931189129282,933.8927607642314,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21133044.0,21133044.0,292.68662589894734,287.63607676444195,0.5806360740000001,608.460521923766,1.0,1.0,1.0,3.0,0.551602645960349,283.15,283.15,283.15000539646417,286.8082703601723,3.9682539682539675,1.2732492562570779,52541.94895304588,286.9060489212631,286.9115373610187,2.41482608808519,0.9984371262123932,1.0105081602547805,0.7755904035369449,0.5387913895046905,0.27800461640037344,0.28005647047155835,0.28706520596469454,0.28911732083541225,0.2977735461971277,0.29820165121053793,297.15,293.15,297.22566489433643,297.5421987581773,297.20300865845496,297.2715591890086,297.4314955187032,297.3347854037361,0.0,2371.8391149291956,132.1860275582104,930.925461564528,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21133080.0,21133080.0,292.69578105263156,287.6373911395014,0.580142,609.3873000707714,1.0,1.0,1.0,3.0,0.5514779489137054,283.15,283.15,283.1500045129935,286.7969001037461,3.9682539682539675,1.280256009062021,52550.36640025431,286.895062736842,286.900191775805,2.4134362858797362,0.9989835564346499,1.010924333027179,0.7768538404190317,0.5361171729282275,0.27803854186138993,0.2800682228894214,0.2872638192752225,0.28929627165437777,0.29846031649033106,0.2988602354352026,297.15,293.15,297.2241012297734,297.54215972125087,297.2013679311084,297.2692140712179,297.43176976585556,297.33372254384125,0.0,2373.8451071636186,132.94104832488068,925.9664598264981,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21133116.0,21133116.0,292.7051173431579,287.6387584999656,0.579640606,610.2257158947054,1.0,1.0,1.0,3.0,0.5513527467268153,283.15,283.15,283.1500057729404,286.78483749032375,3.9682539682539675,1.2893047962725737,52542.96058048215,286.8838591882104,286.88906168435574,2.4137353607582965,0.9995146764100069,1.0114050060372044,0.7782014023704865,0.5350537535177238,0.27806519670422913,0.28008843615098233,0.2874486814852019,0.2894776699962128,0.29914804627565267,0.2995324525822332,297.15,293.15,297.2225766362514,297.5431648235629,297.19971558808743,297.2668180785749,297.43204591788447,297.3328642088722,0.0,2376.0635060805494,133.8695617414836,924.7129564825474,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21133152.0,21133152.0,292.71462362947364,287.6401742743585,0.579132288,610.9732379856689,1.0,1.0,1.0,3.0,0.5512270666083392,283.15,283.15,283.1500065221445,286.7716299458311,3.9682539682539675,1.2992197269768193,52530.103040889604,286.87245164463155,286.87784586201144,2.4147787325180246,1.0000308622129501,1.0119113088440852,0.7795440487101448,0.5347092317596571,0.27808699526623926,0.2801106295422523,0.2876246620264109,0.2896565092886041,0.2998360614292568,0.300211211456918,297.15,293.15,297.22107725866636,297.54406895472755,297.19807018998745,297.26441458953747,297.4323152718482,297.3319892529534,0.0,2378.665585671379,134.87445853451655,925.102325369742,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21133188.0,21133188.0,292.7242887705263,287.6416339076805,0.578617442,611.6273349337624,1.0,1.0,1.0,3.0,0.5511007381763463,283.15,283.15,283.15000694699904,286.75770616068405,3.9682539682539675,1.3095985355342006,52515.79238215007,286.86085347536834,286.86645066296956,2.416205760209258,1.0005234526594688,1.0124180975749553,0.780856474251017,0.5347559770505492,0.27810301523161907,0.28013093662236666,0.2877906348213603,0.2898288910380384,0.3005237466395805,0.3008932746262434,297.15,293.15,297.21959343991574,297.54457129051036,297.1964344708064,297.2620120247733,297.4325659984758,297.3310354448963,0.0,2381.497952992009,135.92371035220043,926.367206200449,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21133224.0,21133224.0,292.7341016252631,287.64313286218805,0.578096464,612.185475329087,1.0,1.0,1.0,3.0,0.5509740248520884,283.15,283.15,283.15000730976476,286.7434219275638,3.9682539682539675,1.3205472418895436,52498.084473423194,286.8490780496841,286.8549468130527,2.417822292609949,1.0010012532200063,1.0129222163942095,0.7821469312326286,0.5349995592082757,0.2781158627718131,0.2801500696663302,0.2879511996649219,0.2899977611239112,0.3012112283297882,0.30157686272652257,297.15,293.15,297.21811449748634,297.5447962906302,297.1948052538227,297.2596129981171,297.4328062978894,297.3300270675891,0.0,2384.441329456242,137.0231786093189,928.0707621610297,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21133260.0,21133260.0,292.74405105263156,287.64466661813054,0.57756975,612.6451277617437,1.0,1.0,1.0,3.0,0.5508466069662231,283.15,283.15,283.15000759803627,286.72857506185557,3.9682539682539675,1.3319297361390583,52479.60039357096,286.837138736842,286.84327069168467,2.4197347679447527,1.0014506941705161,1.0134171641852505,0.7833917358278785,0.5355565370271468,0.2781232853726615,0.28016702270032673,0.28810265835085236,0.29016070337612765,0.3018981392937926,0.302262658908157,297.15,293.15,297.2166375559411,297.54446920455325,297.193188596478,297.2572242432239,297.4330255964336,297.328909039326,0.0,2387.546146046036,138.16531817393727,930.4694996019042,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
