,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21133296.0,21133296.0,292.7541259115789,287.6462306744418,0.577037696,613.003760821833,1.0,1.0,1.0,3.0,0.5507185838756349,283.15,283.15,283.1500078553139,286.7133020637825,3.9682539682539675,1.343770799176282,52459.7286911906,286.8250489061052,286.83145625987,2.4218541174295325,1.0018746656024555,1.0139004078538338,0.7845940865023286,0.5363392944614481,0.27812638402087736,0.28018203194144825,0.2882469313335324,0.2903188663097094,0.30258421357746623,0.3029496941883949,297.15,293.15,297.2151563462665,297.54365508887463,297.1915828618823,297.2548462355187,297.43322279362235,297.32769266523286,0.0,2390.7645066851587,139.35099607257365,933.3672645859723,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21133332.0,21133332.0,292.7643150610526,287.6478205493888,0.576500698,613.258843099456,1.0,1.0,1.0,3.0,0.5505902201539168,283.15,283.15,283.1500080885776,286.6977911406248,3.9682539682539675,1.3560576584934603,52437.173266715254,286.8128219267367,286.819559407071,2.4240799107693225,1.0022841339834692,1.0143763871787037,0.7857724178327988,0.5372398621251063,0.2781271456280163,0.2801959431048206,0.2883872732528149,0.2904743780523474,0.3032697872812332,0.30363729250263355,297.15,293.15,297.21367173548543,297.54257179147817,297.18998361398985,297.25247440741765,297.43340750830595,297.32642181133536,0.0,2394.044028436877,140.5752353427012,936.529064766453,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21133368.0,21133368.0,292.77460736,287.6494317811747,0.575959152,613.4078431847134,1.0,1.0,1.0,3.0,0.550460874316193,283.15,283.15,283.15000828360337,286.6817154418364,3.9682539682539675,1.3687287123150922,52415.715326854144,286.8004711679999,286.807481303559,2.426569171508872,1.0026510786397747,1.0148279910640328,0.7868808012782426,0.5384399843862576,0.2781215512150459,0.28020664476112844,0.2885169132959903,0.2906224518328239,0.3039539447780479,0.30432613023485666,297.15,293.15,297.2121730399012,297.5407335675386,297.188404007448,297.2501226040883,297.433558316133,297.3249983070219,0.0,2397.462173843565,141.8416713322568,940.3496227968326,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21133404.0,21133404.0,292.7849916673684,287.65105992849817,0.575413454,613.4482296677062,1.0,1.0,1.0,3.0,0.5503310567980598,283.15,283.15,283.15000845916074,286.6654063325292,3.9682539682539675,1.3818235898098978,52392.28342173918,286.78800999915785,286.79533043280054,2.4291597844195345,1.002997454133768,1.0152663209161372,0.7879559169807555,0.5397604827830578,0.27811310041595116,0.28021578785642254,0.28864169213456226,0.2907670328636905,0.3046372117291255,0.30501520904497387,297.15,293.15,297.2106659979551,297.5385567268077,297.1868339522424,297.2477805250034,297.4336906810107,297.3235055766039,0.0,2400.938118008003,143.14603155248759,944.4392338041473,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21133440.0,21133440.0,292.79545684210524,287.652700571068,0.574864,613.3774711385352,1.0,1.0,1.0,3.0,0.5502007106480694,283.15,283.15,283.1500086169982,286.6488380043768,3.9682539682539675,1.395267303439914,52367.714972390735,286.7754517894736,286.7830983426336,2.4318608668525363,1.003320764714309,1.0156896051369297,0.788993805118783,0.541212951989875,0.27810147266042723,0.2802231834593776,0.28876105430245014,0.29090770918797343,0.30531945643285485,0.30570451957518524,297.15,293.15,297.2091494335799,297.5360034317508,297.1852746327654,297.2454493432583,297.4338021340162,297.3219357950741,0.0,2404.4770763989522,144.48261239404593,948.8249724305011,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21133476.0,21133476.0,292.80599174315785,287.65434931007235,0.574311186,613.193036187301,1.0,1.0,1.0,3.0,0.5500695212369473,283.15,283.15,283.15000873115713,286.6319145083752,3.9682539682539675,1.409113556941591,52343.23484660394,286.7628099082105,286.77076183233356,2.434701543738705,1.0036076337587623,1.0160869316371655,0.7899744127099251,0.5428413370970766,0.278085248374285,0.2802278112567598,0.288872248955322,0.2910422120507307,0.30600015337656805,0.3063938372169403,297.15,293.15,297.2076171938612,297.53290582438694,297.1837349124703,297.24313658256256,297.43388369045607,297.3202556407474,0.0,2408.0860212461203,145.8603312708343,953.6000369782556,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21133512.0,21133512.0,292.8165852294737,287.6560017686029,0.573755408,612.8923934041048,1.0,1.0,1.0,3.0,0.5499377466130209,283.15,283.15,283.15000886269803,286.6147798468398,3.9682539682539675,1.423267144487242,52318.067627132,286.7500977246315,286.758363627849,2.437630043631368,1.0038693936175185,1.0164659697184109,0.7909158830414107,0.544582960056232,0.2780658865199597,0.28023055231112837,0.2889778862321031,0.2911724857083765,0.30667966285917453,0.3070830420584702,297.15,293.15,297.2060742076535,297.5294480237891,297.1822083654245,297.24083654453955,297.43394334836205,297.31850209795374,0.0,2411.748179479664,147.26701185371653,958.630753355713,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21133548.0,21133548.0,292.82722615999995,287.6576535920335,0.573197062,612.4730113790473,1.0,1.0,1.0,3.0,0.5498050323292837,283.15,283.15,283.15000894273885,286.59734747986244,3.9682539682539675,1.437831202208166,52293.107706353185,286.7373286079999,286.7458906557661,2.440672574435403,1.0040915369266867,1.0168145754129951,0.7917963844839441,0.5464808069815735,0.27804177319094825,0.28023022966050626,0.28907486879469746,0.2912959468661475,0.30735703194586184,0.3077716413652357,297.15,293.15,297.2045150388364,297.5254601508675,297.1807038952441,297.2385567274723,297.4339659965653,297.31664036179717,0.0,2415.4665160239792,148.71588550397328,964.0073525487538,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21133584.0,21133584.0,292.8379033936842,287.65930044835414,0.572636544,611.9323587022294,1.0,1.0,1.0,3.0,0.5496718377460513,283.15,283.15,283.1500090134775,286.579790847903,3.9682539682539675,1.4526364749755614,52267.16309746739,286.72451592757886,286.73339284544545,2.4437617471264477,1.0042943577960357,1.0171477566358857,0.7926494619177302,0.5484445488249701,0.2780158411440532,0.28022868406935064,0.28916803256160256,0.29141625805082544,0.3080357246823878,0.30846135771090544,297.15,293.15,297.20294960490384,297.5212598103775,297.17921667197385,297.2362924522075,297.4340088071198,297.3147454693165,0.0,2419.210971588732,150.18581555293008,969.5420389904798,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21133620.0,21133620.0,292.84860578947365,287.6609380284571,0.57207425,611.2679039637519,1.0,1.0,1.0,3.0,0.549537902977,283.15,283.15,283.1500090707106,286.5620419562196,3.9682539682539675,1.4677417052414,52242.12878437695,286.7116730526315,286.7208575749954,2.4469230023811877,1.0044673652011216,1.017457018750014,0.7934600482241484,0.5505103611798171,0.27798706934226436,0.2802252091775784,0.28925526628506404,0.29153166795293106,0.3087162904264334,0.30915270939202766,297.15,293.15,297.2013744404088,297.5167287481252,297.17775562913835,297.2340516680623,297.43407996709726,297.31279809056645,0.0,2422.9907856914365,151.6883543213064,975.3127475804588,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21133656.0,21133656.0,292.85932220631577,287.662562046379,0.571510576,610.4771157537156,1.0,1.0,1.0,3.0,0.549403245368466,283.15,283.15,283.1500091137305,286.54414697657177,3.9682539682539675,1.4831472400769012,52219.255467798794,286.698813352421,286.70830464273564,2.4501386175596216,1.004612722233663,1.017743292632592,0.7942314776092279,0.552658066469818,0.2779558827909828,0.2802201345645691,0.2893370556958457,0.29164254885862145,0.30939877999233145,0.3098463679989417,297.15,293.15,297.19979302587024,297.5119208070257,297.17632190538404,297.2318349244383,297.43417848388253,297.3108098293202,0.0,2426.7943674153353,153.2272826393123,981.2770470623933,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21133692.0,21133692.0,292.8700415031579,287.6641682394951,0.570945918,609.5574626622214,1.0,1.0,1.0,3.0,0.5492679492224247,283.15,283.15,283.1500091712895,286.52613114703405,3.9682539682539675,1.4987571363804726,52198.920609799854,286.6859501962104,286.69574016885366,2.453399238492904,1.004733949509455,1.0180094578769177,0.7949684855690098,0.5548749781022878,0.2779225921953673,0.2802136795759515,0.28941408039806094,0.2917494649356434,0.3100827154024575,0.3105419102498289,297.15,293.15,297.1982067684361,297.50687355669135,297.17491218965114,297.2296394435899,297.4342968889375,297.3087857694613,0.0,2430.6208127080663,154.7938968056973,987.4098790952912,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21133728.0,21133728.0,292.8807525389473,287.6657523686673,0.570380672,608.5064132793702,1.0,1.0,1.0,3.0,0.5491316728791371,283.15,283.15,283.1500091672749,286.5079814517112,3.9682539682539675,1.5148142310196477,52179.8412099664,286.6730969532631,286.68319142554947,2.4567138844181677,1.004819618728637,1.0182451201394525,0.7956533327512888,0.5571832842251259,0.27788623325996487,0.28020515761304937,0.2894839646274552,0.2918503472156466,0.31076737519930275,0.3112395277500419,297.15,293.15,297.19661647391547,297.50148384788486,297.17353883458946,297.2274760402511,297.43442054073796,297.3067071474758,0.0,2434.458434730346,156.40984308590023,993.7559297910516,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21133764.0,21133764.0,292.89144417263157,287.6673102183459,0.569815234,607.3214361952628,1.0,1.0,1.0,3.0,0.54899511090471,283.15,283.15,283.1500091613262,286.48980658727845,3.9682539682539675,1.5308131132609117,52163.66335715179,286.660266992842,286.6706540254255,2.4600395368843886,1.0048953720466587,1.0184724542225982,0.7963231275170009,0.5595131661351652,0.27784902044948745,0.2801961113043323,0.2895517858819717,0.2919495332409036,0.3114517953017778,0.3119373683380168,297.15,293.15,297.19502601846165,297.49600177761613,297.1721757813529,297.2253214145589,297.4345385924865,297.30461271689524,0.0,2438.3044848002924,158.0275795560415,1000.1730571723731,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21133800.0,21133800.0,292.90210526315786,287.66883759662255,0.56925,606.0,1.0,1.0,1.0,3.0,0.5488574771481003,283.15,283.15,283.1500091481204,286.47153728005094,3.9682539682539675,1.5472511654537984,52148.456973426684,286.64747368421047,286.65815918865707,2.4634077830196053,1.0049339251334155,1.0186672750552863,0.7969364483697488,0.5619271218512513,0.2778086046070951,0.280184844562631,0.28961186933016986,0.2920420884254631,0.3121353159062974,0.3126358868540445,297.15,293.15,297.1934349787547,297.4901732324659,297.1708513968853,297.2231997646556,297.4346356295574,297.30245900046384,0.0,2442.151407475564,159.6932398499376,1006.7864968080358,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21133836.0,21133836.0,292.9127246694737,287.6703303352377,0.568685366,604.5943039419195,1.0,1.0,1.0,3.0,0.548719929280092,283.15,283.15,283.1500071001066,286.45460231991456,3.9682539682539675,1.5602072459399376,52160.78820663807,286.6347303966315,286.6450381001062,2.4640701514782073,1.0049719758568938,1.0187219683142692,0.7976234985599097,0.5618377091529113,0.27776529978136255,0.28014457396707576,0.28966879769410275,0.2921041499356326,0.31281843445285135,0.31331243490491856,297.15,293.15,297.19184021777596,297.48523034669836,297.16948811951215,297.22103659339314,297.4347261956135,297.3004642945986,0.0,2445.444297062932,161.08115769967603,1007.2401375026735,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21133872.0,21133872.0,292.9232912505263,287.67178428953855,0.568121728,603.1586345365432,1.0,1.0,1.0,3.0,0.5485819057958096,283.15,283.15,283.1500056877145,286.4393120916311,3.9682539682539675,1.5718857470363432,52181.7538493725,286.62205049936836,286.63183900009284,2.4632800828804933,1.0049961845266686,1.0186827153859515,0.7984159781923759,0.5604329654188526,0.2777162527029762,0.2800848801450516,0.289716285978569,0.2921427561374761,0.3135012094670559,0.3139770747754779,297.15,293.15,297.19026773843154,297.4817408611442,297.16810091112757,297.2188373088251,297.43480789161936,297.29875094222956,0.0,2448.077414391002,162.3637447206991,1004.4210265310352,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21133908.0,21133908.0,292.9337938652631,287.67319533839054,0.567559482,601.693591274749,1.0,1.0,1.0,3.0,0.5484435020938049,283.15,283.15,283.1500046211846,286.42502237010814,3.9682539682539675,1.5825251637492372,52208.18065276946,286.60944736168415,286.6186554257658,2.4615353731946024,1.0050153133460669,1.0185841142161485,0.7993348206918538,0.5581678835852548,0.2776614844513693,0.28001017146382884,0.2897541145592627,0.2921621456449416,0.31418369341354,0.31463390385689427,297.15,293.15,297.18873930911263,297.47988756455703,297.1666918947964,297.21660216248745,297.43488193345337,297.29736057288136,0.0,2450.278332188353,163.55627372285377,999.4742495519247,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21133944.0,21133944.0,292.94422137263155,287.6745593840392,0.566999024,600.1997736474144,1.0,1.0,1.0,3.0,0.5483046633442656,283.15,283.15,283.1500050080834,286.4111937554974,3.9682539682539675,1.5938580239667341,52225.99992045376,286.596934352842,286.6059038664557,2.460311585077652,1.005033013910408,1.0185047265740486,0.8003723439377698,0.5564080940347544,0.27760168491846116,0.2799351366502285,0.2897823342459356,0.292177076144155,0.3148663290783329,0.31529493713715256,297.15,293.15,297.1872735642434,297.4795616202377,297.16527948527255,297.21434697623596,297.4349552513493,297.2962833794678,0.0,2452.2836780591915,164.79504107477945,995.7575387053666,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21133980.0,21133980.0,292.95456263157894,287.6758723519242,0.56644075,598.6777811454173,1.0,1.0,1.0,3.0,0.5481652539277401,283.15,283.15,283.1500057614118,286.3963297900067,3.9682539682539675,1.6069405546899862,52229.359182088636,286.58452484210517,286.5936768977395,2.4605636828870043,1.0050489741310864,1.0184998940496808,0.8014222119969774,0.5560308311328893,0.2775400414260879,0.279871526061297,0.28980390363070696,0.29219921195367543,0.3155483560526223,0.3159677632767791,297.15,293.15,297.1858763773223,297.4794140785451,297.16391351612737,297.21212350273726,297.4350149351194,297.2952684819703,0.0,2454.7119394280103,166.1710572937589,995.4133101131553,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21134016.0,21134016.0,292.96480650105264,287.6771301904446,0.5658850559999999,597.1282132596351,1.0,1.0,1.0,3.0,0.5480252716379129,283.15,283.15,283.15000609848903,286.3811479458539,3.9682539682539675,1.6204422688726763,52229.76571459201,286.57223219873674,286.5816253141057,2.4612029893055576,1.0050584955270947,1.018512047635335,0.8024477381849215,0.5560251431927771,0.2774769641705488,0.2798100664411631,0.2898199590680373,0.29221943313345794,0.3162277576467185,0.3166421733654692,297.15,293.15,297.184526354836,297.4789853282776,297.1625914803155,297.20993536001475,297.435029871052,297.29421367889915,0.0,2457.315882068144,167.5816027843184,995.9654744784043,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21134052.0,21134052.0,292.97494184,287.67832887067465,0.565332338,595.5516694809457,1.0,1.0,1.0,3.0,0.5478848551886897,283.15,283.15,283.15000632671996,286.3658334828367,3.9682539682539675,1.6340675963917166,52229.79503677704,286.5600697919999,286.5697032214217,2.462080794985883,1.0050617887307987,1.0185326868553948,0.8034486185020406,0.5562512570612078,0.2774128979710273,0.27974999970795955,0.2898321258338672,0.2922381779804821,0.31690471356441896,0.3173167723549971,297.15,293.15,297.18320596320336,297.47827501409387,297.1613014014056,297.2077741074846,297.43500455104333,297.2931122074462,0.0,2460.011352506745,169.0039875882538,997.0743820230506,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21134088.0,21134088.0,292.9849575073684,287.6794643860305,0.564782992,593.9487493002267,1.0,1.0,1.0,3.0,0.5477437264705272,283.15,283.15,283.1500064847724,286.35039767884854,3.9682539682539675,1.6483021567029759,52226.01224258874,286.5480509911578,286.55800028705005,2.463280776959509,1.005052488469534,1.0185605554683368,0.8043992172517084,0.5567964864712336,0.2773475395108999,0.2796920138987868,0.28983807526110883,0.2922543804934963,0.317577200811425,0.31799025357078825,297.15,293.15,297.18192289791887,297.47701104957656,297.16006227325727,297.2056519754231,297.434909484271,297.29191153608934,0.0,2462.801081005206,170.47759595340824,998.9458083327235,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21134124.0,21134124.0,292.99484236210526,287.6805327518871,0.5642374139999999,592.3200522083558,1.0,1.0,1.0,3.0,0.5476022601211117,283.15,283.15,283.1500065926729,286.3349463848732,3.9682539682539675,1.662469577131108,52223.50372838543,286.53618916547356,286.54641934767074,2.4646157640002566,1.005036535039376,1.018590149603694,0.8053242346837208,0.5574771797619386,0.2772816733759845,0.2796349553233202,0.2898412018967088,0.2922693273866307,0.31824763738293715,0.31866298317476516,297.15,293.15,297.1806545467071,297.4754739373826,297.15884707659103,297.20354814111477,297.434783695542,297.29066147946753,0.0,2465.62196129934,171.94835680627244,1001.1418866963674,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21134160.0,21134160.0,293.0045852631579,287.68153000514553,0.563696,590.6661776962108,1.0,1.0,1.0,3.0,0.5474600883735595,283.15,283.15,283.1500067024919,286.3194357650647,3.9682539682539675,1.6771027531929275,52218.513678817195,286.5244976842104,286.53505153319696,2.466207468873081,1.0050055322910216,1.0186208743443816,0.8061940011219492,0.5584181581330271,0.27721484561098936,0.27957972314995566,0.2898387220338201,0.2922816104599309,0.3189140516940796,0.31933397567081034,297.15,293.15,297.17941220156837,297.47335989644404,297.1576807917283,297.2014833841287,297.4345997625125,297.2893072072764,0.0,2468.505803639331,173.4594572319734,1003.9596544697125,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21134196.0,21134196.0,293.01417506947365,287.6824522037498,0.563159146,588.9877252546692,1.0,1.0,1.0,3.0,0.547317346627852,283.15,283.15,283.15000676483226,286.3039475465646,3.9682539682539675,1.6919736060374995,52212.69911204692,286.5129899166315,286.523880092599,2.4679715031837666,1.0049611536038956,1.018649162120548,0.8070188276180428,0.5595366320316698,0.2771476892462448,0.2795259709894831,0.2898325056270359,0.29229198304477183,0.31957857688674096,0.32000413383538695,297.15,293.15,297.17818564289274,297.4708036484913,297.1565562186863,297.19945596323436,297.434393164844,297.2878789276297,0.0,2471.4156771032604,174.99245698003153,1007.2033675653283,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21134232.0,21134232.0,293.02360064,287.68329542615396,0.562627248,587.2852943746086,1.0,1.0,1.0,3.0,0.5471742331810115,283.15,283.15,283.15000682076925,286.2884692837242,3.9682539682539675,1.7066203445197599,52209.32533748943,286.5016792319999,286.51282971680007,2.4698447073685963,1.004907947345552,1.018675650061681,0.8078143017017678,0.56076776353323,0.27708030991440763,0.2794731881418825,0.2898238672072584,0.29230113834831395,0.32024186251545717,0.32067378997836254,297.15,293.15,297.1769689300948,297.4679611649892,297.155458381989,297.1974526764221,297.43417177390484,297.28640258548,0.0,2474.3475542590704,176.51017834012518,1010.7216847532806,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21134268.0,21134268.0,293.03285083368417,287.68405577073753,0.562100702,585.559484546907,1.0,1.0,1.0,3.0,0.5470302911859937,283.15,283.15,283.1500068397253,286.27307945711624,3.9682539682539675,1.7218381899213189,52202.74139191909,286.4905789995789,286.5020691840983,2.471926779223997,1.0048342781201662,1.0186950029292197,0.808544806596003,0.5622177743189044,0.27701271216987955,0.279422498339112,0.2898103622599956,0.29230776334683295,0.32090302887626554,0.32134282702325806,297.15,293.15,297.17577041462874,297.4645184278371,297.1544198502559,297.19550553534697,297.4339292864125,297.2848287028962,0.0,2477.296073896237,178.07646535465557,1014.766983421778,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21134304.0,21134304.0,293.04191450947366,287.68472935517156,0.561579904,583.8108952624419,1.0,1.0,1.0,3.0,0.546886068332021,283.15,283.15,283.15000677288344,286.25781731574705,3.9682539682539675,1.7368423339288448,52198.16410638008,286.4797025886315,286.4914784997604,2.474069392105551,1.0047538998217223,1.0187114427965855,0.8092537699936955,0.563731743393574,0.2769452982444156,0.2793726078846807,0.28979545953792407,0.292313649261218,0.3215638629009486,0.3220118800439254,297.15,293.15,297.1745783916685,297.46088905811234,297.15340361846705,297.19357949780124,297.4336862115562,297.2832273555211,0.0,2480.2309845155446,179.6271526920609,1018.9757205459364,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21134340.0,21134340.0,293.05078052631575,287.68531231573246,0.56106525,582.0401260120912,1.0,1.0,1.0,3.0,0.5467409927812553,283.15,283.15,283.15000680768026,286.2426680441891,3.9682539682539675,1.7523394776052186,52190.84697921929,286.469063368421,286.4811841691576,2.47638742189102,1.0046527309689757,1.0187181644386298,0.8098978201223465,0.5654322390230578,0.2768782366861534,0.27932504333633373,0.28977630013594846,0.2923172901982164,0.3222234860062547,0.3226810432526605,297.15,293.15,297.1734041578636,297.4567085954278,297.1524507607097,297.1917153657358,297.43343800449605,297.2815433768466,0.0,2483.1808946368415,181.21962224286983,1023.6393782749176,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21134376.0,21134376.0,293.0594377431579,287.6858008065654,0.560557136,580.2477762867321,1.0,1.0,1.0,3.0,0.5465954989252432,283.15,283.15,283.1500068086129,286.22763669847353,3.9682539682539675,1.7675331629007578,52186.194470727874,286.4586747082104,286.47105982681586,2.4787761895246065,1.0045415325299203,1.0187194822756582,0.8105108265461815,0.5672093210239968,0.2768114519478615,0.27927862169144585,0.2897552137450201,0.29231989942227216,0.32288259142126735,0.32335033107263905,297.15,293.15,297.1722385670677,297.4522860827087,297.15152820325676,297.18988154011646,297.43318867782926,297.2798246141958,0.0,2486.12269787279,182.78951173628488,1028.499634493971,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21134412.0,21134412.0,293.06787501894735,287.6861909988956,0.5600559580000001,578.4344455772427,1.0,1.0,1.0,3.0,0.5464495163676851,283.15,283.15,283.1500063242214,286.2128976175233,3.9682539682539675,1.7818589775268767,52188.37728491408,286.4485499772631,286.46095415931364,2.4806341531094414,1.0044176908949738,1.0186819633495587,0.8110973670024731,0.5685094215521129,0.2767444261008063,0.2792269651548237,0.28973130919639295,0.29231436629559227,0.3235409226385035,0.3240147101960249,297.15,293.15,297.17108115244224,297.44770201523716,297.15063417711633,297.1880769453448,297.43293533367915,297.2780859247639,0.0,2488.979147370015,184.29294616406852,1032.166514468501,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21134448.0,21134448.0,293.07608121263155,287.6864790801891,0.559562112,576.6007333745007,1.0,1.0,1.0,3.0,0.5463033829044023,283.15,283.15,283.1500042719386,286.2000660830912,3.9682539682539675,1.792387494657861,52216.88163672062,286.43870254484204,286.45024924305665,2.47976603558509,1.0042885474600647,1.0184952512828989,0.8117760832868516,0.56729829563155,0.27667320704256476,0.2791449735613694,0.2897021294274322,0.29227573733820095,0.3241984827727301,0.3246562638875048,297.15,293.15,297.1699313569942,297.44431264034586,297.1497033128355,297.1862416041674,297.43267405317374,297.2765725935034,0.0,2491.0819904880327,185.49414835546042,1029.5225607943858,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21134484.0,21134484.0,293.08404518315785,287.68666125326075,0.5590759940000001,574.7472391693835,1.0,1.0,1.0,3.0,0.5461569668947273,283.15,283.15,283.15000299456494,286.18872884099375,3.9682539682539675,1.8015127310231767,52252.14402780088,286.4291457802105,286.4397015003493,2.477858647628584,1.0041577932487917,1.018247345641797,0.812560302197264,0.5651399026703966,0.2765982149717308,0.2790493201624642,0.28966685763405975,0.292220518912615,0.3248560273060579,0.3252888931987674,297.15,293.15,297.1688169925891,297.44231730739887,297.14875634274983,297.18439558685685,297.43242151460754,297.27534154884046,0.0,2492.6244421449815,186.57418821348264,1024.5012602321713,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21134520.0,21134520.0,293.09175578947367,287.68673373533096,0.558598,572.874562452769,1.0,1.0,1.0,3.0,0.5460103582852599,283.15,283.15,283.15000192101166,286.1785815217056,3.9682539682539675,1.80913877215014,52293.317764708074,286.4198930526315,286.4293635325677,2.4750641750807083,1.0040342411957561,1.0179553180761738,0.8134805472590658,0.5621676789726372,0.2765192700963073,0.27894075239753413,0.2896249690153836,0.2921492814429811,0.3255143053019238,0.3259146693229701,297.15,293.15,297.16776249975106,297.44201244742084,297.1477954952515,297.1825403063881,297.4321902488799,297.2744601995383,0.0,2493.719552429051,187.52002308475184,1017.4700052720794,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21134556.0,21134556.0,293.0992018905263,287.68669275703024,0.558128526,570.9833027155349,1.0,1.0,1.0,3.0,0.5458634311038836,283.15,283.15,283.15000276731143,286.16864951398423,3.9682539682539675,1.8186497101013661,52314.67271579872,286.41095773136834,286.4201771866969,2.474016338031974,1.0039222916724486,1.0177585738876105,0.8144837170976356,0.5608160469721465,0.2764395909693518,0.27884731879394403,0.289578405882826,0.29209053606719604,0.3261748199653128,0.32655558786771954,297.15,293.15,297.1667910328491,297.44275773849716,297.1468726650373,297.18072052641645,297.43200735750725,297.2738298640615,0.0,2494.8402741236587,188.59269907770673,1014.4776816335676,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21134592.0,21134592.0,293.10637234526314,287.68653456135183,0.5576679680000001,569.0740594485587,1.0,1.0,1.0,3.0,0.545716220106253,283.15,283.15,283.15000332034043,286.1582641713289,3.9682539682539675,1.8287844894491674,52328.61803113681,286.40235318568415,286.4115663696602,2.4737677599976116,1.0038198970842755,1.0176136765514765,0.8154820010085874,0.5601963453129801,0.27636193740901754,0.2787623589321836,0.28953018782473067,0.29203726966172483,0.3268373621520078,0.3272048424927692,297.15,293.15,297.1658840213379,297.44341302676236,297.1460137187414,297.17895646170274,297.43186494573837,297.27322643485655,0.0,2496.2690659460027,189.70456951467972,1013.3126567345047,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21134628.0,21134628.0,293.11325601263155,287.6862554025518,0.557216722,567.1474321427183,1.0,1.0,1.0,3.0,0.545568622912576,283.15,283.15,283.1500035751283,286.14793094981,3.9682539682539675,1.8392174612761523,52337.97407476854,286.39409278484203,286.4034130029126,2.473964842446036,1.0037241523249834,1.0175005107391897,0.8164510315499702,0.5599792125412473,0.2762870805313469,0.2786839948212732,0.2894805278594762,0.2919866223409047,0.32750173973136043,0.32785966198521926,297.15,293.15,297.1650380113479,297.44369059569806,297.14523165115514,297.17726180496936,297.4317588651954,297.27259618567314,0.0,2497.8429902432963,190.83147932487108,1013.1541322522454,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21134664.0,21134664.0,293.1198417515789,287.6858515449975,0.556775184,565.2040202888913,1.0,1.0,1.0,3.0,0.5454208182893158,283.15,283.15,283.15000373209597,286.1376993328843,3.9682539682539675,1.8492773555139852,52349.11577102885,286.3861898981052,286.3955192431594,2.4743719699872613,1.0036311159384297,1.017401793532615,0.817401306922036,0.5599517019576224,0.2762138494297999,0.2786090972502085,0.28943034038722715,0.29193737846456735,0.3281671505461873,0.32851716228969785,297.15,293.15,297.1642209792692,297.4437343001673,297.1444906799803,297.1756049973692,297.4316724577085,297.2719446828989,0.0,2499.46520634277,191.9263389838508,1013.469324020836,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21134700.0,21134700.0,293.12611842105264,287.6853192619629,0.55634375,563.2444233779553,1.0,1.0,1.0,3.0,0.5452725291360757,283.15,283.15,283.1500038424692,286.1277088491889,3.9682539682539675,1.8598727873818521,52354.120999023144,286.3786578947367,286.3881657305618,2.4751922589634106,1.0035411335665056,1.017329119573206,0.8182995523064414,0.5602978637871612,0.27614456376560836,0.27854199616365466,0.2893794708994478,0.29189144389970545,0.3288346731119426,0.32918009517076646,297.15,293.15,297.16345799522804,297.44316363874003,297.14384071828795,297.1740344398646,297.4316245709306,297.27122427261025,0.0,2501.159671923216,193.05508292374836,1014.7179705211304,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21134736.0,21134736.0,293.13207488,287.6846548343724,0.555922816,561.2692409007881,1.0,1.0,1.0,3.0,0.545123957453768,283.15,283.15,283.1500039047553,286.1179204501968,3.9682539682539675,1.8702528484214815,52359.7622666182,286.3715101439999,286.3811424333896,2.4762181665239664,1.0034515354044602,1.0172681738854044,0.8191645909490973,0.5608304849048249,0.2760776793936447,0.2784792632193152,0.2893284237963732,0.29184738274578853,0.3295032575615687,0.32984576478172456,297.15,293.15,297.16272075196406,297.44222105693336,297.1432416058711,297.17251281139477,297.4315951493797,297.27045827510864,0.0,2502.871385616384,194.1639037141165,1016.4335540037266,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21134772.0,21134772.0,293.1376999873684,287.6838545494918,0.555512778,559.2790723482673,1.0,1.0,1.0,3.0,0.5449751222424185,283.15,283.15,283.1500039360437,286.1083209010339,3.9682539682539675,1.8802987968414941,52367.08135772514,286.3647600151578,286.37442236728555,2.4774311041067967,1.003362123542585,1.0172177391877735,0.8199984153025098,0.5615327250420494,0.27601306083937704,0.27842058509684775,0.28927725802123316,0.29180506647504456,0.3301728635049389,0.3305139462109497,297.15,293.15,297.1620067898446,297.4409317811911,297.1426897632654,297.1710368331639,297.4315833018467,297.26964969386233,0.0,2504.598842971539,195.2442859978131,1018.5755551642983,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21134808.0,21134808.0,293.14298260210523,287.6829146995673,0.5551140320000001,557.2745172112707,1.0,1.0,1.0,3.0,0.5448258163007508,283.15,283.15,283.15000394792327,286.0990996863038,3.9682539682539675,1.8906782676281122,52370.1815750401,286.35842087747363,286.3682419904892,2.478932770029292,1.0032717708375536,1.0171820348392062,0.8207748119216212,0.5624967500477109,0.27595278119181316,0.27836900560536976,0.289226292596991,0.2917658330544866,0.3308444729493394,0.33118635065598856,297.15,293.15,297.1613286371133,297.439039630183,297.1422208346637,297.1696420270737,297.4316038056115,297.26876698692905,0.0,2506.3322650281034,196.34408988155784,1021.3774038845993,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21134844.0,21134844.0,293.14791158315785,287.6818315804119,0.554726974,555.2561749806758,1.0,1.0,1.0,3.0,0.5446762640871095,283.15,283.15,283.150003952209,286.0900930711585,3.9682539682539675,1.9005370922301084,52376.520869167405,286.35250610021046,286.3623430712348,2.480571273671582,1.0031805839274996,1.0171529337607834,0.821520857288192,0.56358476615149,0.27589481094674967,0.2783210847206263,0.289175482261013,0.29172817066568707,0.3315170380998445,0.3318608173708356,297.15,293.15,297.1606676323636,297.43684229566213,297.1417939416288,297.1682885802585,297.4316390324028,297.2678462964632,0.0,2508.0644548554455,197.40176286487127,1024.4964308261433,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21134880.0,21134880.0,293.15247578947367,287.6806014899398,0.5543520000000001,553.2246451473604,1.0,1.0,1.0,3.0,0.5445263789760658,283.15,283.15,283.15000392247293,286.0814009331718,3.9682539682539675,1.910141767081861,52383.6779656178,286.3470290526315,286.35683384722836,2.48238665643982,1.0030881049206126,1.0171321049955304,0.8222257123651968,0.564833028562227,0.27584000514536033,0.2782780773429776,0.28912492626857206,0.2916926032348141,0.3321908703306916,0.3325379944286769,297.15,293.15,297.1600290013002,297.4342387548157,297.1414233498098,297.1669906326635,297.431693359183,297.2668750195545,0.0,2509.78554537238,198.43619888487032,1028.0262067566407,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21134916.0,21134916.0,293.15666408,287.679220726649,0.553989506,551.1805272022023,1.0,1.0,1.0,3.0,0.5443761590764123,283.15,283.15,283.1500038137024,286.07319990377067,3.9682539682539675,1.9197562127931027,52389.22186297941,286.3420031039999,286.3518328657975,2.4843589427998363,1.0029946433334622,1.0171186115830304,0.8228889280100192,0.5662264015590388,0.2757818530962515,0.27823574729092104,0.28907498498242,0.29165922848541553,0.3328664898183322,0.33321803266339617,297.15,293.15,297.15941321278774,297.4312499585856,297.14102689490875,297.1657512335776,297.4317739465763,297.26584304928724,0.0,2511.4594493685345,199.4658119884909,1031.9295837158375,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21134952.0,21134952.0,293.1604653136842,287.6776855880512,0.5536398880000001,549.124420636079,1.0,1.0,1.0,3.0,0.5442255673089349,283.15,283.15,283.15000378837885,286.0653311617114,3.9682539682539675,1.929054457263448,52395.816909105226,286.33744162357885,286.34724209210935,2.4864914729161836,1.002899435061912,1.0171125435906632,0.8235060411399234,0.567772378165478,0.2757125000900832,0.27818946335634054,0.2890256401765956,0.2916282484341457,0.33354381752073636,0.33390115188349145,297.15,293.15,297.15882041706163,297.4278471932138,297.14050816755986,297.16457397570156,297.4318783824053,297.26472562718845,0.0,2513.123143913296,200.46655683447608,1036.2232221993315,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21134988.0,21134988.0,293.16386834947366,287.6759923690507,0.553303542,547.0569249398683,1.0,1.0,1.0,3.0,0.5440746543946443,283.15,283.15,283.15000371674245,286.05789679748887,3.9682539682539675,1.937975234938555,52403.711519142555,286.3333579806315,286.34308586562497,2.4887452573935667,1.0028029016366666,1.017112066020939,0.8240829515080326,0.569435686567411,0.2756361304115106,0.2781378995986752,0.2889769456875987,0.2915993171371623,0.3342226828309265,0.33458686578314284,297.15,293.15,297.1582476316259,297.4241107795557,297.1399239339696,297.16345046009155,297.4320029109076,297.26354714323014,0.0,2514.7420813000085,201.43300468963054,1040.82125263195,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21135024.0,21135024.0,293.16686204631577,287.6741373602712,0.552980864,544.9786396044478,1.0,1.0,1.0,3.0,0.5439234808290596,283.15,283.15,283.1500036394326,286.05083663564443,3.9682539682539675,1.9463607273808978,52414.51279055193,286.329765544421,286.33930266653624,2.49109443620937,1.0027056836385675,1.0171162561732174,0.8246272652009038,0.5711907567421274,0.2755543252208611,0.278082155076833,0.2889289161373888,0.29157212197107923,0.3349030652014502,0.3352748261963274,297.15,293.15,297.15769209065206,297.42011109004477,297.1392909591098,297.1623720305429,297.4321476615313,297.26232276637614,0.0,2516.324175922232,202.35487195158166,1045.6635959824512,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21135060.0,21135060.0,293.1694352631579,287.6721168463312,0.5526722500000001,542.8901641206952,1.0,1.0,1.0,3.0,0.5437720593202313,283.15,283.15,283.1500034757026,286.0442284743118,3.9682539682539675,1.9542512275824837,52427.75704526703,286.32667768421044,286.3359325567372,2.4935311660983324,1.0026082364808826,1.0171249744874493,0.8251403759973084,0.5730294645242188,0.27546826469606556,0.2780225598532588,0.28888166254549347,0.291546656596807,0.33558509018545213,0.3359650588933524,297.15,293.15,297.15715409172407,297.4158689667249,297.1386250851236,297.16133805058433,297.43231423287347,297.2610600854061,0.0,2517.848977642409,203.23468635663008,1050.7326494064814,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21135096.0,21135096.0,293.17157685894733,287.66992710406885,0.552378096,540.7920979794883,1.0,1.0,1.0,3.0,0.5436202886385598,283.15,283.15,283.15000332810627,286.03827328167154,3.9682539682539675,1.9619568997630723,52439.68746260705,286.3241077692631,286.3331652434671,2.4960841079140366,1.0025116547927762,1.017140435463806,0.8256086902424009,0.5749766523455829,0.27537835238215436,0.2779590985874708,0.28883568969296036,0.2915237297985314,0.33626954021994837,0.3366586192734894,297.15,293.15,297.1566438961157,297.4113042732814,297.1379434457488,297.1603684049052,297.4325113329882,297.25975427060797,0.0,2519.2938624584003,204.0904004869197,1056.0963071703231,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21135132.0,21135132.0,293.17327569263153,287.6675644007148,0.5520987980000001,538.6850406717047,1.0,1.0,1.0,3.0,0.5434684000174133,283.15,283.15,283.1500031113825,286.0326303307121,3.9682539682539675,1.9687530358787448,52458.161205264856,286.32206916884206,286.3306600571175,2.4986754347245856,1.0024157772050295,1.0171586014655407,0.8260616312026721,0.5769587774133462,0.27528739258035917,0.27789456973344384,0.2887902482305671,0.29150175700528136,0.33695497143066255,0.3373534074302329,297.15,293.15,297.15614427835106,297.40663297186404,297.13726018096486,297.15942189886835,297.43272103695057,297.2584360733998,0.0,2520.695696465106,204.87664641797932,1061.5703488838215,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21135168.0,21135168.0,293.1745206231579,287.6650249920157,0.5518347520000001,536.569591688222,1.0,1.0,1.0,3.0,0.5433160715537172,283.15,283.15,283.15000297451707,286.02788476975877,3.9682539682539675,1.9756247116588763,52471.33993514866,286.3205752522104,286.3289744712983,2.5014056912145453,1.0023243269501143,1.0171874239167424,0.826456508029182,0.5790637386393545,0.27519441521588683,0.27782798652385143,0.2887471263689647,0.2914834712223506,0.3376444957041837,0.3380531760042769,297.15,293.15,297.1556883867368,297.4015933562961,297.1365971624146,297.15856463170184,297.432981417912,297.2570849910123,0.0,2521.9875145633305,205.65050302969507,1067.3878762113695,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21135204.0,21135204.0,293.1753005094737,287.66230512030654,0.551586354,534.4463505199179,1.0,1.0,1.0,3.0,0.5431636260734697,283.15,283.15,283.1500028680109,286.023385997923,3.9682539682539675,1.9813987362519887,52492.52003835095,286.31963938863146,286.3275117882721,2.5041715502943305,1.0022345952309586,1.017219811504581,0.8268354825130728,0.5811985897337827,0.27510124343218867,0.2777613038435573,0.28870469966597195,0.29146629967414095,0.3383351870123442,0.33875440095111903,297.15,293.15,297.1552454871194,297.39646075588064,297.1359442940196,297.15773199273127,297.433255604497,297.2557276268496,0.0,2523.251881171681,206.34096278411553,1073.308787990073,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21135240.0,21135240.0,293.1756042105263,287.6594010125339,0.551354,532.3159166576703,1.0,1.0,1.0,3.0,0.5430108574202817,283.15,283.15,283.1500026852221,286.01973404898223,3.9682539682539675,1.9868757007182833,52511.63302236749,286.31927494736834,286.3267654367169,2.5070355457800932,1.0021510349520981,1.0172624612616532,0.827169307037531,0.583414481630614,0.2750082734612844,0.27769498786115376,0.28866442373609724,0.2914522455179433,0.3390293760150148,0.3394598037645865,297.15,293.15,297.15484222244993,297.3910811527157,297.13532985182025,297.15697040565806,297.4335702370465,297.2543587739381,0.0,2524.397935204275,206.99249477747367,1079.474712567527,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21135276.0,21135276.0,293.1754205852631,287.65630887822954,0.551138086,530.1788895923567,1.0,1.0,1.0,3.0,0.542858114393674,283.15,283.15,283.15000077385685,286.0172036898657,3.9682539682539675,1.9877919689185761,52567.98007974395,286.31949529768417,286.32507174744836,2.5072003934824347,1.0020655948060038,1.0171595061814642,0.8275745145923086,0.5831400502520203,0.274914424752564,0.27759925685307757,0.2886214155899627,0.2914068053680815,0.3397229711792371,0.3401426193632709,297.15,293.15,297.154436383103,297.3865958481895,297.13470753228086,297.156179831113,297.43387354900665,297.2531586287386,0.0,2525.034722293729,207.3121385377477,1079.1836360579593,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21135312.0,21135312.0,293.17473849263155,287.6530249074345,0.5509390080000001,528.0358688148548,1.0,1.0,1.0,3.0,0.5427053769813258,283.15,283.15,283.1499992203609,286.01711393545327,3.9682539682539675,1.985882283611321,52638.74024945265,286.32031380884206,286.3236516650591,2.5058399982232706,1.0019941836824777,1.0169813459821297,0.8281138565911896,0.5814486081874423,0.27482180227789677,0.2774870038199176,0.28857590284082063,0.2913424363345909,0.3404192034750873,0.3408147474555923,297.15,293.15,297.1540830495645,297.38390968453825,297.1341267191386,297.1553921317465,297.43420715666497,297.25234374833065,0.0,2524.834611315325,207.3911856407165,1075.2224558918153,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21135348.0,21135348.0,293.17354679157893,287.64954526857576,0.550757162,525.8874538160424,1.0,1.0,1.0,3.0,0.542552748318402,283.15,283.15,283.1499980042328,286.01864698906513,3.9682539682539675,1.9816779350923797,52719.30548046954,286.3217438501052,286.322677372594,2.5035792261529437,1.0019420176879235,1.0167673950536615,0.8287858435043706,0.5789110132217987,0.2747314449160905,0.27736617051818063,0.28852850363185467,0.291266025597605,0.3411184802872922,0.34148170793529575,297.15,293.15,297.1537914937962,297.3829219610589,297.13359574657716,297.1546102059801,297.43457843419407,297.2518995683213,0.0,2524.1019540869993,207.2661833320424,1069.1031322306521,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
