,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21135384.0,21135384.0,293.1718343410526,287.6458661062943,0.550592944,523.7342440867969,1.0,1.0,1.0,3.0,0.5424002919583438,283.15,283.15,283.1499978734244,286.0214266581211,3.9682539682539675,1.977167268370903,52791.87917299231,286.32379879073676,286.3228968670196,2.5020717637529857,1.0019170673366826,1.0166126507776776,0.8295669696383775,0.5770456328676274,0.2746449554992765,0.2772556314222101,0.28848108362592206,0.29119657898589013,0.3418222982809541,0.3421580857060553,297.15,293.15,297.1535803138986,297.3832911559357,297.1331338878063,297.15385715652087,297.43501048902067,297.25177460063645,0.0,2523.1037022147675,207.07595049078995,1064.758166118364,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21135420.0,21135420.0,293.16958999999997,287.64198353922603,0.55044675,521.5768391179963,1.0,1.0,1.0,3.0,0.5422480282842624,283.15,283.15,283.14999841196567,286.0244179295513,3.9682539682539675,1.9739000599698922,52843.267691950605,286.3264919999999,286.32471928404,2.5021070310847233,1.0019302905576501,1.016573090772777,0.8303743109328761,0.5765616487361883,0.2745646756263605,0.27716636759925317,0.28843747635357864,0.29114547125226753,0.34253362156452466,0.34285328531358683,297.15,293.15,297.1534756330714,297.3839545478227,297.1327727818703,297.15318656228453,297.4355428180429,297.2517864686184,0.0,2522.3879318808213,206.9327126013747,1064.0158119439172,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21135456.0,21135456.0,293.1668026273684,287.6378936577359,0.550318976,519.4158384005182,1.0,1.0,1.0,3.0,0.542095904312388,283.15,283.15,283.1499985843836,286.02794663555363,3.9682539682539675,1.9702430129706328,52889.96914744063,286.3298368471578,286.3273695503897,2.502575284973364,1.0019740335010392,1.016585936818204,0.8311718455446184,0.576435142213189,0.2744895891672273,0.2770864236818818,0.2883978464177911,0.2911019607865216,0.3432512504914984,0.3435579507857596,297.15,293.15,297.15345191544515,297.3844724295335,297.1324925175357,297.152592783953,297.4361529160616,297.2518325125058,0.0,2521.765433689521,206.7291060957843,1064.2344071783825,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21135492.0,21135492.0,293.16346108210524,287.63359252160615,0.550210018,517.2518414252402,1.0,1.0,1.0,3.0,0.5419438860913297,283.15,283.15,283.1499986319043,286.0319897556854,3.9682539682539675,1.9658744298714088,52936.7466892809,286.3338467014736,286.33065130076176,2.5033365820069586,1.0020408374666634,1.0166365705601115,0.8319547802042797,0.5765462167533858,0.2744185901338281,0.2770133131476672,0.2883615820079304,0.2910643392769181,0.34397380284103846,0.34426965955146305,297.15,293.15,297.15348734282384,297.38479681899577,297.13227380082213,297.1520603933677,297.43682137939027,297.25188794708,0.0,2521.1687275031827,206.4496913690812,1065.0962633473207,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21135528.0,21135528.0,293.1595542231579,287.62907615767904,0.550120272,515.08544768304,1.0,1.0,1.0,3.0,0.5417920112160701,283.15,283.15,283.149998610362,286.0367996414735,3.9682539682539675,1.9612246853352613,52978.387036026514,286.3385349322104,286.3347892797338,2.5044386774039795,1.0021364726356325,1.0167326819914189,0.8327105754581713,0.5769296039697734,0.27435315324178267,0.27694880048995946,0.2883302215631816,0.2910345550277782,0.3447030128887993,0.34499033090040626,297.15,293.15,297.1535928579282,297.38478619816595,297.1321341462618,297.1516101095814,297.43756572940686,297.25193780826885,0.0,2520.5545524552576,206.1195554350643,1066.7010477575998,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21135564.0,21135564.0,293.15507090947364,287.6243405574548,0.550050134,512.9172566647954,1.0,1.0,1.0,3.0,0.5416402528512374,283.15,283.15,283.14999856090736,286.0422077062611,3.9682539682539675,1.9559017802955185,53020.15408476791,286.3439149086315,286.33957850293285,2.505783172634863,1.0022536714471584,1.016862036510007,0.8334423854134696,0.5775045383392466,0.27429208355282375,0.27689078797294253,0.2883028058960535,0.2910108351315423,0.3454372758047102,0.3457177330873376,297.15,293.15,297.1537486068005,297.38449132030007,297.13205403424325,297.151222611561,297.43836491226324,297.25197629703365,0.0,2519.916079152686,205.7176804484094,1068.8327957055146,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21135600.0,21135600.0,293.15,287.61938167464615,0.55,510.747867861384,1.0,1.0,1.0,3.0,0.5414886091643464,283.15,283.15,283.1499984813329,286.04815367639293,3.9682539682539675,1.9497360854597852,53063.92021011544,286.3499999999999,286.3449518571814,2.507344701789025,1.002390784835291,1.0170217740471006,0.8341492595837506,0.5782496039121016,0.27423515619709743,0.2768388473081552,0.28827911465754413,0.2909928096048391,0.3461762665913025,0.34645139448243956,297.15,293.15,297.15394892528604,297.383910719834,297.1320285118182,297.1508926692143,297.43921281728916,297.25199872868836,0.0,2519.253711179273,205.23315323824,1071.4364011762168,297.1245711255805,297.03775379645975,297.2731289056221,297.6509550144431,297.24174843626713,3795.92326559373,4632.089810264465,0.5193203055688972,0.3548
21135600.0,21135600.0,293.15,287.61938167464615,0.55,510.747867861384,1.0,1.0,1.0,3.0,0.5414886091643464,283.15,283.15,283.1499984813329,286.04815367639293,3.9682539682539675,1.9497360854597852,53063.92021011544,286.3499999999999,286.3449518571814,2.507344701789025,1.002390784835291,1.0170217740471006,0.8341492595837506,0.5782496039121016,0.27423515619709743,0.2768388473081552,0.28827911465754413,0.2909928096048391,0.3461762665913025,0.34645139448243956,297.15,293.15,297.15394892528604,297.383910719834,297.1320285118182,297.1508926692143,297.43921281728916,297.25199872868836,0.0,2519.253711179273,205.23315323824,1071.4364011762168,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21135636.0,21135636.0,293.1446140605263,287.6143802439498,0.549966261,508.5778807636835,1.0,1.0,1.0,3.0,0.5413370974770773,283.15,283.15,283.1499984368396,286.05464481616343,3.9682539682539675,1.943619681359504,53101.552742178144,286.35646312736833,286.35093342195273,2.5091334925483726,1.0025497286327547,1.0172141573400535,0.8348278550090897,0.5791708615647405,0.27418293808669647,0.2767936009314746,0.2882597092551705,0.2909811303388039,0.3469207602111284,0.3471920184689518,297.15,293.15,297.1541968950015,297.3830120866978,297.13206352733874,297.1506267616489,297.4401178709662,297.2520034283306,0.0,2518.5670160596983,204.7290478755406,1074.5341364980616,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21135672.0,21135672.0,293.1391935368421,287.6095179250609,0.549944888,506.40789486257154,1.0,1.0,1.0,3.0,0.5411857624186324,283.15,283.15,283.1499985722746,286.0612032728826,3.9682539682539675,1.9379315658021308,53129.22417674295,286.3629677557894,286.3572548563342,2.5112270069871565,1.00273644438149,1.0174505029933691,0.8354584770057379,0.5803282198262097,0.27413642236901425,0.27675736044764854,0.2882450977823854,0.2909777765866233,0.3476720222934486,0.3479420908093678,297.15,293.15,297.15449905036223,297.38160414616624,297.13216675778835,297.1504322471771,297.4410779493148,297.25195603016175,0.0,2517.97333036083,204.23113505946557,1078.2947403832854,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21135708.0,21135708.0,293.1337391078947,287.6047920278139,0.549935647,504.23850964892586,1.0,1.0,1.0,3.0,0.541034499424976,283.15,283.15,283.1499986997198,286.06775881630705,3.9682539682539675,1.9323192140691872,53153.898461819335,286.36951307052624,286.3636805756756,2.5134453065247797,1.0029338358086295,1.0177045888233445,0.83606557124176,0.5815830655345283,0.2740919941385654,0.2767246748654928,0.2882320154707019,0.2909775463170342,0.34842586503076806,0.34869593195750054,297.15,293.15,297.15481931073714,297.3799593320108,297.1322928893908,297.15026090411925,297.4420527874596,297.25187704474354,0.0,2517.417860179541,203.72913129879583,1082.3352278462494,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21135744.0,21135744.0,293.12825145263156,287.6001998601927,0.549938304,502.0703246136241,1.0,1.0,1.0,3.0,0.5408833216822431,283.15,283.15,283.14999882322496,286.07430177305906,3.9682539682539675,1.926811012905114,53174.95898556564,286.376098256842,286.370222555481,2.5158109406135654,1.003143924594477,1.0179796912057897,0.8366447469953158,0.582952862369139,0.2740500540465681,0.2766962009525627,0.28822076399994845,0.29098101436544405,0.34918290473972735,0.3494542953723508,297.15,293.15,297.155161054372,297.37803413251254,297.13244627304573,297.1501172226681,297.4430471912742,297.2517611747745,0.0,2516.909257361911,203.22380176001928,1086.7072844750674,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21135780.0,21135780.0,293.12273124999996,287.59573872859016,0.5499526250000001,499.903939247544,1.0,1.0,1.0,3.0,0.540732278659122,283.15,283.15,283.14999892643044,286.0807808600013,3.9682539682539675,1.9216195981296396,53189.8559983265,286.38272249999994,286.37691457552586,2.518410646552107,1.0033727064059939,1.0182869791484666,0.8371704926646034,0.5845078888664954,0.2740115769403425,0.27667397686983375,0.288211531643284,0.2909895163594109,0.3499448338719824,0.3502197468829067,297.15,293.15,297.1555276387748,297.37560816043293,297.1326324990858,297.150005557558,297.4440578692118,297.2515663450127,0.0,2516.474299819014,202.72815638481197,1091.607910402086,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21135816.0,21135816.0,293.11717917894737,287.5914059380624,0.549978376,497.73995304156324,1.0,1.0,1.0,3.0,0.5405812584366445,283.15,283.15,283.14999902722565,286.08724932752835,3.9682539682539675,1.9163657958066669,53204.57812058437,286.38938498526306,286.3836321603367,2.521050079677508,1.0036046188223493,1.0185998912698304,0.8376870126655113,0.5860941552108347,0.2739736760846154,0.276652842598258,0.28820262024299437,0.2909988947666446,0.35070757505116523,0.35098640741165926,297.15,293.15,297.15589823949847,297.373096447655,297.1328240825322,297.14989905095683,297.4450708262343,297.2513577293754,0.0,2516.0520299657014,202.2249038129789,1096.6106896249423,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21135852.0,21135852.0,293.111595918421,287.58719879257774,0.550015323,495.5789654865594,1.0,1.0,1.0,3.0,0.5404303511434841,283.15,283.15,283.1499987214665,286.0937612141936,3.9682539682539675,1.9107192748725523,53220.0297220769,286.3960848978947,286.39024181469415,2.5232698369672866,1.003849438934636,1.0189046130572041,0.8381629140286586,0.5872713892579922,0.27393798443293527,0.276629772451668,0.28819409038198457,0.29100454620611294,0.35147380779284243,0.3517534302012655,297.15,293.15,297.1562788832015,297.3702649642269,297.13303144516067,297.1498028603939,297.4460799350535,297.2510916176073,0.0,2515.622461473261,201.68229360867528,1100.5764492226836,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21135888.0,21135888.0,293.1059821473684,287.58311459526084,0.550063232,493.42157607341034,1.0,1.0,1.0,3.0,0.5402795592262711,283.15,283.15,283.14999698777564,286.1018177005147,3.9682539682539675,1.9010712462502433,53264.26468030462,286.4028214231578,286.39585800575475,2.5227328461742244,1.0040953153306018,1.0190609578430603,0.8387476468644729,0.5859042997311761,0.27390182477945496,0.27657672878248446,0.2881821920624632,0.2909773735675284,0.3522394855111177,0.35249718999324053,297.15,293.15,297.1566603090989,297.36875707813164,297.1332319889068,297.14966684163034,297.44707440851647,297.25107812525687,0.0,2514.504224569516,200.8219704444049,1097.8481644923997,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21135924.0,21135924.0,293.1003385447368,287.57915064863073,0.550121869,491.26838429299363,1.0,1.0,1.0,3.0,0.5401290904107368,283.15,283.15,283.14999588977037,286.11130668623724,3.9682539682539675,1.8898134039208125,53313.87984684046,286.4095937463157,286.40143491705436,2.5210437158356713,1.0043599652385105,1.0191682535410354,0.8394690268742437,0.5834583564162545,0.273867914815911,0.2765128250837885,0.28816704197578247,0.290934512726019,0.35300762660378887,0.35323336530103167,297.15,293.15,297.15707360585753,297.3689555769361,297.13345275898547,297.1494973368111,297.4480679168335,297.25140943908474,0.0,2512.7972420753144,199.8084778413244,1092.3120563294628,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21135960.0,21135960.0,293.09466578947365,287.575304254835,0.550191,489.119989636187,1.0,1.0,1.0,3.0,0.5399790598190837,283.15,283.15,283.14999502590587,286.1218859307534,3.9682539682539675,1.8770912721362596,53366.632072875625,286.4164010526315,286.407060185101,2.51839956268471,1.0046501324662078,1.019244325940012,0.8403493440685502,0.580108210724517,0.27383695865063906,0.27644097717464244,0.28814862505320354,0.2908776126993491,0.3537788396946745,0.3539641412519979,297.15,293.15,297.15753372932943,297.37105242830785,297.1337013838564,297.14929591413426,297.449068722632,297.252130435652,0.0,2510.6482632532275,198.64816036774434,1084.4656613151903,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21135996.0,21135996.0,293.0889645605263,287.5715727158769,0.5502703910000001,486.9769915938681,1.0,1.0,1.0,3.0,0.5398293843625166,283.15,283.15,283.1499958523251,286.13210462585647,3.9682539682539675,1.8669827582546947,53393.39513111231,286.42324252736836,286.4137419507684,2.5178872257336744,1.0049675980775783,1.019456592859972,0.8412770425923717,0.5787003800245686,0.27380973298318234,0.2763946975670857,0.28813069202689623,0.290843227206286,0.354554402152868,0.35471574267623235,297.15,293.15,297.1580462157715,297.3736390074905,297.1339881501305,297.14910771315965,297.4501038774013,297.2529769927907,0.0,2508.7448137928563,197.66798690871525,1081.7226965583818,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21136032.0,21136032.0,293.0832355368421,287.56795333383883,0.550359808,484.8399896569146,1.0,1.0,1.0,3.0,0.539680039224716,283.15,283.15,283.14999653075097,286.14160252462966,3.9682539682539675,1.8579974198429752,53408.22857642756,286.4301173557894,286.4208142307628,2.518192060242977,1.0053093679827683,1.0197371265407,0.8422037033356667,0.5780173178280409,0.2737855528059404,0.27636019439340914,0.2881134995303315,0.29081758633757754,0.3553341738983614,0.3554780137534209,297.15,293.15,297.15859873498397,297.3761049160262,297.1343013828777,297.1489362206401,297.4511641878705,297.2538210884797,0.0,2507.204043926577,196.76269716585145,1080.8981964842774,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21136068.0,21136068.0,293.0774793973684,287.5644434110994,0.550459017,482.7095833162042,1.0,1.0,1.0,3.0,0.539531016193834,283.15,283.15,283.1499969251243,286.1507276383831,3.9682539682539675,1.849575192419858,53416.707739246835,286.43702472315783,286.4280210130254,2.5189577771855904,1.0056731524094198,1.0200660248818196,0.8431062516130996,0.577729472482261,0.27376386516520534,0.2763333350842921,0.28809700090401974,0.2907972768447243,0.35611786861944567,0.35624815833729956,297.15,293.15,297.1591793772353,297.3781665225358,297.13463048468975,297.1487812239961,297.45223598388134,297.2545987184677,0.0,2505.8853830634084,195.89370279706154,1081.1308828313163,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21136104.0,21136104.0,293.0716968210526,287.5610402505456,0.550567784,480.5863720626147,1.0,1.0,1.0,3.0,0.5393821750121077,283.15,283.15,283.14999723998864,286.15966895700547,3.9682539682539675,1.841463165864917,53421.93144430139,286.4439638147367,286.4353016470401,2.519978032157414,1.0060487859153657,1.0204213464588232,0.8439890239947023,0.5776600449962475,0.27374349605752835,0.2763106042460504,0.28808095790670174,0.29078002250845364,0.35690388859608363,0.35702273530730594,297.15,293.15,297.1597724118973,297.37992770560885,297.13496628184504,297.1486364158134,297.4533130640549,297.25532317584396,0.0,2504.6751802299627,195.04568221926698,1081.9474808215512,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21136140.0,21136140.0,293.0658884868421,287.55774115577975,0.550685875,478.47095538702365,1.0,1.0,1.0,3.0,0.5392336057908079,283.15,283.15,283.1499974973108,286.16829957144637,3.9682539682539675,1.833953517055859,53422.12684724858,286.45093381578937,286.4426638879077,2.5213809108026672,1.0064402677464508,1.020814533053116,0.8448290071481587,0.5779209646476249,0.27372483094851296,0.276293781648282,0.28806560393845215,0.2907674842755018,0.3576933357016669,0.3578039910924891,297.15,293.15,297.16037448733226,297.38109584232194,297.1353060518645,297.1485070913292,297.454389777801,297.2559346501298,0.0,2503.616832468507,194.24355421316363,1083.64650293879,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21136176.0,21136176.0,293.06005507368417,287.55454343132095,0.550813056,476.36393278030874,1.0,1.0,1.0,3.0,0.5390851942547766,283.15,283.15,283.14999772923517,286.1767382855311,3.9682539682539675,1.8267676255710243,53419.979252362275,286.4579339115789,286.450064880988,2.5230064459437065,1.0068398458323378,1.0212286990770107,0.8456380734992615,0.5783753685613583,0.27370701522879526,0.2762802559982826,0.2880506237977085,0.2907577105179076,0.3584846759362897,0.3585890724770016,297.15,293.15,297.16097667480426,297.3818594600531,297.13564507215483,297.1483865077087,297.4554608882416,297.25646572059253,0.0,2502.644181053325,193.46753344387557,1085.863108970983,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21136212.0,21136212.0,293.0541972605263,287.5514443828009,0.550949093,474.2659037333477,1.0,1.0,1.0,3.0,0.5389369199378208,283.15,283.15,283.1499979494691,286.1850013856691,3.9682539682539675,1.8198487560370071,53416.04223093472,286.46496328736833,286.45749338322736,2.5248256397674806,1.0072461368983323,1.0216608114542545,0.8464183656825697,0.5789983980312494,0.2736899017829049,0.2762695607473978,0.2880359646532652,0.29075035085183143,0.35927769137719695,0.35937748223851484,297.15,293.15,297.1615773620569,297.38225293289617,297.1359825593712,297.14827350433893,297.4565263393987,297.25692253961245,0.0,2501.7469818433456,192.71365647183816,1088.5333200588802,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21136248.0,21136248.0,293.04831572631576,287.54844131715527,0.551093752,472.1774677370182,1.0,1.0,1.0,3.0,0.5387888631954156,283.15,283.15,283.14999812745816,286.1929591500643,3.9682539682539675,1.81344223300386,53409.32858566672,286.472021128421,286.4649438304594,2.5269521708945017,1.007660969718942,1.0221193598813392,0.8471428178743575,0.579891235642785,0.2736736731003514,0.27626313116153284,0.2880217585542875,0.290746816505373,0.3600734931348492,0.36017128083876115,297.15,293.15,297.1621659713681,297.38197198051967,297.1363123254713,297.1481720263561,297.45757713007043,297.2572398867571,0.0,2500.9661356306865,192.00463697770232,1091.9285187395692,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21136284.0,21136284.0,293.04241114999996,287.5455315428085,0.551246799,470.09922428219795,1.0,1.0,1.0,3.0,0.538640903633169,283.15,283.15,283.1499982932419,286.2007804962403,3.9682539682539675,1.8072218832971334,53401.89339008863,286.4791066199999,286.4724046921554,2.5292159200832725,1.0080789380866313,1.0225891018971716,0.8478392103855957,0.5809052324704398,0.2736577696041982,0.27625855105658853,0.28800772618863973,0.2907449908523202,0.3608704761430259,0.3609674658965716,297.15,293.15,297.16274612564337,297.3813667303144,297.13663702286055,297.1480754210908,297.458617769956,297.25748861397307,0.0,2500.2362449306174,191.31310820932651,1095.6539113855513,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21136320.0,21136320.0,293.0364842105263,287.54271236985426,0.551408,468.03177285976466,1.0,1.0,1.0,3.0,0.5384930793619764,283.15,283.15,283.14999844367776,286.2084081992622,3.9682539682539675,1.8013276823997317,53393.12906198506,286.48621894736834,286.4798782167796,2.531670015972024,1.0085007547646674,1.0230738735661924,0.8484941451700162,0.5820878664490321,0.2736422689869165,0.27625648811190634,0.2879939137335128,0.2907455264299171,0.3616690748644851,0.3617669597124511,297.15,293.15,297.1633121577229,297.3802928555184,297.1369534617946,297.14798539262785,297.4596417948674,297.2576371325062,0.0,2499.576955846522,190.65185846573388,1099.8389871010977,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21136356.0,21136356.0,293.03053558684206,287.5399811102303,0.551577121,465.97571296059596,1.0,1.0,1.0,3.0,0.538345363889401,283.15,283.15,283.1499985841882,286.2158644474261,3.9682539682539675,1.7956436912259146,53383.97181756573,286.4933572957894,286.4873491886236,2.5342747018734104,1.0089249167349439,1.0235697727340152,0.8491114862577676,0.5834044115769231,0.2736273868796133,0.276256585162389,0.28798026500650215,0.29074792796779136,0.3624692331590315,0.3625692259236858,297.15,293.15,297.16386296367114,297.37881821780235,297.1372657363897,297.1479006362187,297.4606525445941,297.2577000197352,0.0,2498.9755417158426,190.01188233208904,1104.3960681845492,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21136392.0,21136392.0,293.0245659578947,287.5373350778876,0.551753928,463.93164407556947,1.0,1.0,1.0,3.0,0.5381977789056299,283.15,283.15,283.14999870301966,286.2231223153024,3.9682539682539675,1.7902748082664277,53374.04820518283,286.50052085052624,286.49482219305196,2.5370612866420443,1.0093512266032219,1.024078484793036,0.8496807495387814,0.5848830826257514,0.273613673447676,0.2762595519670305,0.2879667560678324,0.29075255736740024,0.3632711136747129,0.36337482770926066,297.15,293.15,297.16439256299367,297.3768467425766,297.1375774932486,297.1478216173786,297.4616421084512,297.2576561049297,0.0,2498.4400250635895,189.40304815365218,1109.4013074361649,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21136428.0,21136428.0,293.01857600263156,287.5347715889544,0.5519381870000001,461.900165695563,1.0,1.0,1.0,3.0,0.5380502754304561,283.15,283.15,283.14999881127,286.2302574905905,3.9682539682539675,1.7850812008370638,53364.02440628852,286.507708796842,286.50229788575473,2.539959398999408,1.0097782310402157,1.0245944523457742,0.8502161282030167,0.5864613740528345,0.2736010443454159,0.27626467884751776,0.28795329201151243,0.290758538677314,0.3640740621889318,0.3641825038632627,297.15,293.15,297.1649056392668,297.37455011894474,297.1378917665815,297.147745837757,297.4626143955923,297.25754155162844,0.0,2497.944371600202,188.812800933389,1114.6909348591525,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21136464.0,21136464.0,293.01256639999997,287.5322879618951,0.552129664,459.88187731145416,1.0,1.0,1.0,3.0,0.5379028380726488,283.15,283.15,283.1499989149465,286.2372887703205,3.9682539682539675,1.779995874015549,53354.174816664134,286.51492031999993,286.5097712624365,2.542947627349878,1.01020591007179,1.0251164290062058,0.8507242132384041,0.588119996044251,0.2735891419568469,0.2762714979577406,0.2879398904697079,0.29076564055337695,0.3648780125779365,0.3649919238814719,297.15,293.15,297.1654056417518,297.3719906932761,297.1382062077556,297.1476729955401,297.46357500858926,297.2573701093826,0.0,2497.4823871477015,188.2349544684373,1120.215856591187,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21136500.0,21136500.0,293.00653782894733,287.5298815176636,0.5523281250000001,457.8773784141207,1.0,1.0,1.0,3.0,0.53775553481492,283.15,283.15,283.14999899640134,286.2441150942748,3.9682539682539675,1.7752583629284697,53344.02355236927,286.5221546052631,286.51724474180435,2.546113289796543,1.0106341017110227,1.0256491535237648,0.8511699001574844,0.5899379057785629,0.27357819465209965,0.27628142735369826,0.2879265195021452,0.2907748547836813,0.36568412476853407,0.36580504414166076,297.15,293.15,297.16587408710694,297.36888161090593,297.13851162035724,297.14760527952933,297.4645062377442,297.2570757671287,0.0,2497.082347105743,187.693373762494,1126.1936335369128,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21136536.0,21136536.0,293.00049096842105,287.52754957985127,0.552533336,455.88726849444026,1.0,1.0,1.0,3.0,0.5376082630859602,283.15,283.15,283.14999907487123,286.250894982842,3.9682539682539675,1.770528543024737,53334.42325294623,286.52941083789466,286.52471774276177,2.5493194310756397,1.0110622853869478,1.0261844403310494,0.8515993757281617,0.5917920044883352,0.2735674224477638,0.2762920698601985,0.2879131191170241,0.29078457531567736,0.36649073549558137,0.36661905310389065,297.15,293.15,297.1663342354256,297.3656420682004,297.1388137599549,297.14753842720097,297.4654287316848,297.2567514444934,0.0,2496.696403101579,187.1547647565899,1132.2910323529493,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21136572.0,21136572.0,292.9944264973684,287.5252894748295,0.552745063,453.9121470432905,1.0,1.0,1.0,3.0,0.5374610715873206,283.15,283.15,283.1499991453564,286.2575550541789,3.9682539682539675,1.7659769364341689,53324.99567879015,286.5366882031578,286.53219166205986,2.552628250538372,1.0114905003901622,1.026725821205367,0.8519882644221839,0.5937384140364133,0.2735571072032363,0.27630446627028,0.28789967353341694,0.29079550656727216,0.3672986596415082,0.3674352936170305,297.15,293.15,297.166773607184,297.3620703761751,297.13910788979354,297.14747407655693,297.4663304252111,297.2563512749841,0.0,2496.345918610706,186.63596944394962,1138.6641245810015,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21136608.0,21136608.0,292.9883450947368,287.5230985318875,0.552963072,451.9526135515492,1.0,1.0,1.0,3.0,0.5373139615835177,283.15,283.15,283.14999920308895,286.2641009285895,3.9682539682539675,1.7616096489660464,53315.8242275737,286.54398588631574,286.5396689749582,2.556035208524432,1.0119188430364714,1.0272729943118155,0.8523319414205398,0.5957727773867121,0.27354715699070054,0.27631844650325116,0.2878861976679606,0.29080759806323603,0.3681083489740634,0.3682540986836635,297.15,293.15,297.16719071048726,297.35816527228144,297.13939130321876,297.147412681191,297.46721308139405,297.25587460971445,0.0,2496.0273648589437,186.13791555464067,1145.3051891402097,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21136644.0,21136644.0,292.98224743947367,287.5209740833642,0.553187129,450.0092675100939,1.0,1.0,1.0,3.0,0.5371668783253564,283.15,283.15,283.1499992564487,286.27060950458906,3.9682539682539675,1.7572510216037267,53307.13364715193,286.55130307263147,286.54714803644964,2.559474795687719,1.012347212594672,1.0278223620729927,0.8526609709740289,0.5978360443174442,0.2735373265331177,0.2763330104677371,0.2878727019308015,0.2908201295767244,0.36891855851093575,0.36907374514022484,297.15,293.15,297.1676005412589,297.3541503195154,297.1396712656363,297.1473521242037,297.4680887885475,297.2553726078324,0.0,2495.719398610991,185.64264200285922,1152.0524992894282,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21136680.0,21136680.0,292.9761342105263,287.5189134647748,0.553417,448.0827084098024,1.0,1.0,1.0,3.0,0.5370198621753786,283.15,283.15,283.14999930237155,286.2770322059042,3.9682539682539675,1.7530363238024114,53298.74991991138,286.5586389473683,286.5546329302058,2.5629890586201434,1.01277579628566,1.0283763433666444,0.8529499516722717,0.5999660057242892,0.2735277358179087,0.2763487525629511,0.2878591115852136,0.29083351640102345,0.36973012838668234,0.3698954542193269,297.15,293.15,297.1679915352465,297.3498684292653,297.13994088660445,297.14729334815496,297.4689441410999,297.25480766807425,0.0,2495.4341035449293,185.16394851677217,1159.0134051455836,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21136716.0,21136716.0,292.9700060868421,287.51691401493264,0.553652451,446.1735357415524,1.0,1.0,1.0,3.0,0.5368729086765172,283.15,283.15,283.14999756728577,286.28471120224714,3.9682539682539675,1.7452149317086993,53316.39154673694,286.56599269578936,286.5612918585087,2.5638054423764443,1.0132018436570034,1.0287804507955818,0.85331329457256,0.5996123318405134,0.27351737190823755,0.2763344427909193,0.2878433776996602,0.29081479541623667,0.3705408762962389,0.37069372785126015,297.15,293.15,297.1683756921713,297.34648237839093,297.14020045992174,297.14720865093057,297.46978563126686,297.2544105625363,0.0,2494.61528021692,184.39152097412492,1159.200576546543,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21136752.0,21136752.0,292.9638637473684,287.51497307606525,0.553893248,444.2823489962215,1.0,1.0,1.0,3.0,0.5367261825737896,283.15,283.15,283.1499962322043,286.2939389030282,3.9682539682539675,1.7356886346122917,53344.0245859705,286.5733635031578,286.56776670294715,2.5632571348504523,1.0136342153944788,1.0291106145594848,0.8537846858167437,0.5979991857613417,0.27350778583510804,0.2763051625674934,0.28782557994342406,0.2907784885043498,0.3713526987406788,0.37148095866417025,297.15,293.15,297.1687621762832,297.34452406937334,297.14046062452536,297.1471020840222,297.4706144578663,297.25429268241413,0.0,2493.1791978021206,183.47129772140786,1155.949325758979,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21136788.0,21136788.0,292.9577078710526,287.51308799392524,0.5541391569999999,442.4097476646875,1.0,1.0,1.0,3.0,0.5365797691273826,283.15,283.15,283.1499952506414,286.3041600768826,3.9682539682539675,1.7250828239733893,53376.07432751235,286.58075055473677,286.57425012494724,2.5618245104647945,1.0140789518986422,1.0293992481871879,0.8543812538737802,0.5955629721815769,0.2734998550888815,0.27626704203241104,0.28780614282258016,0.2907301444756181,0.37216628921505174,0.3722618162197713,297.15,293.15,297.1691662051981,297.3441408917631,297.14073246460686,297.1469795851229,297.47144251924567,297.25449233318733,0.0,2491.3269618038544,182.45005460287783,1150.4765175860798,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21136824.0,21136824.0,292.9515391368421,287.5112561178962,0.554389944,440.5563312378279,1.0,1.0,1.0,3.0,0.5364337730235291,283.15,283.15,283.1499956269611,286.3148024599032,3.9682539682539675,1.7152171468186506,53397.96493017109,286.5881530357894,286.5812243875784,2.560999266017495,1.014544806596664,1.0297351713948113,0.8551034793883713,0.5936695675869875,0.2734949410079327,0.27623744688735025,0.2877861418675781,0.2906871043563764,0.372983136409799,0.3730499599150018,297.15,293.15,297.16960656292434,297.34528868223094,297.1410309663809,297.14685563906215,297.47228817365544,297.2550140048508,0.0,2489.319641154355,181.47184550807617,1146.509789532035,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21136860.0,21136860.0,292.9453582236842,287.50947480109295,0.554645375,438.7226992065206,1.0,1.0,1.0,3.0,0.5362881579331653,283.15,283.15,283.14999642801604,286.3243936674184,3.9682539682539675,1.707244697145977,53403.63816632028,286.5955701315789,286.58874895916455,2.5616753963491985,1.0150326691134741,1.0301734569335146,0.8558462017317753,0.593135178190724,0.2734931039174049,0.2762270892869444,0.28776744753951244,0.2906612523572012,0.3738042079913878,0.37385440370222955,297.15,293.15,297.1700811315554,297.3466445004117,297.14135376451094,297.1467532102179,297.47316083300564,297.25559868794033,0.0,2487.7525294465772,180.63988127086634,1146.258410114207,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21136896.0,21136896.0,292.9391658105263,287.50774140045695,0.554905216,436.90945106164304,1.0,1.0,1.0,3.0,0.536142843355623,283.15,283.15,283.14999684824136,286.3335461270884,3.9682539682539675,1.6997109118462261,53405.58783117845,286.60300102736835,286.5963580402573,2.562777259622871,1.0155357910121094,1.030651788225285,0.8565751425861847,0.5929710014786753,0.2734930663302995,0.2762234705959313,0.28774975627919486,0.29064091189160074,0.3746283233185469,0.37466562008497345,297.15,293.15,297.1705724669136,297.3477763441831,297.1416844958834,297.14666727168526,297.4740430580767,297.25614872734843,0.0,2486.404617571548,179.8420111304166,1147.0339362297354,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21136932.0,21136932.0,292.9329625763158,287.5060532768462,0.555169233,435.1171862940732,1.0,1.0,1.0,3.0,0.5359977571618275,283.15,283.15,283.1499971585026,286.3424370536598,3.9682539682539675,1.692546061451955,53404.796441539715,286.61044490842096,286.6040245878904,2.564179098462628,1.016049755690956,1.031158435390687,0.8572841616000069,0.593067224597503,0.273494255616526,0.27622450721836933,0.2877329039563725,0.29062463167760794,0.3754547738261578,0.37548177408042,297.15,293.15,297.17107237978445,297.34862674808033,297.1420180524676,297.14659464433544,297.4749294291079,297.2566482507552,0.0,2485.190912464614,179.07427077339668,1148.532595480473,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21136968.0,21136968.0,292.92674919999996,287.5044077951202,0.555437192,433.3465043946885,1.0,1.0,1.0,3.0,0.5358529059196179,283.15,283.15,283.14999740890124,286.3510513325057,3.9682539682539675,1.6858146312020554,53401.31286822306,286.61790095999993,286.61173507220906,2.5658867830767784,1.0165734964015078,1.0316926022810131,0.8579603597594754,0.5934302088731184,0.27349651628357563,0.27623004993646594,0.2877170717860217,0.29061268191398315,0.37628382774626923,0.37630309860674604,297.15,293.15,297.1715743857449,297.34905423997435,297.1423501073684,297.14653720324634,297.4758179937091,297.2570667860086,0.0,2484.10014679317,178.34381945586327,1150.772526328856,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21137004.0,21137004.0,292.9205263605263,287.5028023242195,0.555708859,431.5980048543669,1.0,1.0,1.0,3.0,0.5357082092930958,283.15,283.15,283.14999763505307,286.3594759414905,3.9682539682539675,1.679349914649882,53396.4063714369,286.6253683673683,286.6194676393495,2.567795057723257,1.0171031017821792,1.0322443200255147,0.8586111902691741,0.593968692630451,0.273499404004916,0.27623847566159754,0.2877019222122924,0.2906036190094669,0.3771145222644384,0.37712780230850884,297.15,293.15,297.17207527293886,297.34916603429303,297.14267954345974,297.1464897183066,297.4767049495761,297.25742310371487,0.0,2483.0889608786815,177.63720380932824,1153.5020118929267,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21137040.0,21137040.0,292.91429473684207,287.5012342372402,0.555984,429.87228716398573,1.0,1.0,1.0,3.0,0.5355637075825107,283.15,283.15,283.1499978318149,286.36765452169914,3.9682539682539675,1.6732669383054777,53389.61129940156,286.63284631578944,286.6272215537801,2.569954490720117,1.017639186803211,1.0328171996769524,0.8592242160469131,0.5947277743872633,0.2735029678371993,0.27625039944478036,0.28768767541725815,0.29059824612883345,0.3779472472413567,0.37795674242249583,297.15,293.15,297.17257076655875,297.34882406828115,297.1430032182026,297.14645500309945,297.47758627622994,297.2576878664744,0.0,2482.1743994125713,176.96519143316118,1156.8478266992322,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21137076.0,21137076.0,292.9080550078947,287.4997009115035,0.556262381,428.169950814423,1.0,1.0,1.0,3.0,0.5354193630937506,283.15,283.15,283.14999801511937,286.3756156874007,3.9682539682539675,1.6674463381022757,53381.99039169832,286.64033399052624,286.63497506980406,2.5723125208330706,1.018179451696696,1.0334058728654067,0.8598004440324211,0.5956620818869157,0.2735069481508483,0.2762649722071894,0.28767426589886885,0.2905959152315352,0.378781890489548,0.3787892152111032,297.15,293.15,297.1730572683945,297.3480643311802,297.1433194122587,297.1464314587567,297.47846367840424,297.2578672297988,0.0,2481.3384263992893,176.31862554057213,1160.688491339174,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21137112.0,21137112.0,292.9018078526316,287.49819972861974,0.556543768,426.49159529655617,1.0,1.0,1.0,3.0,0.5352751722909237,283.15,283.15,283.14999817257063,286.38337079269905,3.9682539682539675,1.661916965247712,53373.41018285998,286.647830576842,286.6427316371304,2.5748645921970215,1.0187232958542403,1.0340095481735998,0.8603381338445416,0.5967680120699582,0.273511275032636,0.27628208562636547,0.2876616631829718,0.2905965917632725,0.3796183043861477,0.3796251514850762,297.15,293.15,297.17353291570765,297.3468764403114,297.1436270571068,297.1464184867007,297.47933385425046,297.2579577508154,0.0,2480.5748501625326,175.70015571746072,1165.0142735894683,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21137148.0,21137148.0,292.89555394999996,287.4967280745473,0.5568279270000001,424.8378201012631,1.0,1.0,1.0,3.0,0.5351311185024149,283.15,283.15,283.1499983141949,286.3909340988822,3.9682539682539675,1.656639519106365,53364.33624124562,286.65533525999996,286.65048323451106,2.577584484653995,1.019269234316348,1.0346252279929726,0.8608355661266754,0.5980233210004003,0.27351578324918946,0.2763012880999345,0.2876498313874154,0.2905999712669418,0.38045628679049553,0.38046415093063934,297.15,293.15,297.1739942368851,297.34527001540295,297.14392433811685,297.1464149904745,297.4801930888861,297.2579593339531,0.0,2479.8750971089185,175.10714058830874,1169.767473718744,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21137184.0,21137184.0,292.88929397894736,287.4952833396474,0.557114624,423.20922471942134,1.0,1.0,1.0,3.0,0.5349871572626071,283.15,283.15,283.1499984481817,286.39836748784546,3.9682539682539675,1.6515195011737505,53355.058766818256,286.6628472252631,286.65823088028,2.5804179792359205,1.0198165866305353,1.0352490803385759,0.8613056391777458,0.5993796010411558,0.27352041992562315,0.2763219194313775,0.2876385524786673,0.29060521087266894,0.38129547466170016,0.3813052873163803,297.15,293.15,297.17444580779073,297.3433802848439,297.14421465125383,297.14641825885394,297.4810471410133,297.25790122875117,0.0,2479.218686608335,174.5304566001806,1174.8154815014784,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21137220.0,21137220.0,292.883028618421,287.493862918732,0.5574036250000001,421.6064086419087,1.0,1.0,1.0,3.0,0.5348433714253761,283.15,283.15,283.1499985606197,286.40555102669254,3.9682539682539675,1.646734985760415,53345.379678419384,286.6703656578947,286.66596463187653,2.583458305864684,1.0203654515738279,1.0358865707788876,0.8617165081573,0.6009206190670631,0.27352516254522774,0.27634500601680223,0.28762844837413004,0.2906140097335767,0.3821371167173974,0.3821506516865912,297.15,293.15,297.1748736354696,297.34092144888996,297.1444886195589,297.1464348937452,297.48188767243767,297.2577212540202,0.0,2478.640000626526,173.98843645044116,1180.3972325440661,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21137256.0,21137256.0,292.8767585473684,287.4924642111089,0.557694696,420.0299713596027,1.0,1.0,1.0,3.0,0.534699610302399,283.15,283.15,283.1499986706854,286.4126993519722,3.9682539682539675,1.641966594850755,53335.94521939702,286.6778897431578,286.67369639640754,2.5865281853150712,1.0209145149337853,1.0365261896795588,0.8621189508064216,0.6024877926199927,0.27352991807542804,0.2763684814596115,0.2876185090421933,0.2906233577393341,0.3829790943943151,0.3829966250165862,297.15,293.15,297.17529805742134,297.33838216446406,297.14476024538254,297.14645338968063,297.48272605923756,297.2575239832372,0.0,2478.072492006807,173.44913788837408,1186.0695171877458,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21137292.0,21137292.0,292.8704844447368,287.49108462061935,0.5579876029999999,418.4805123633812,1.0,1.0,1.0,3.0,0.5345560029576185,283.15,283.15,283.14999826533926,286.41981794773494,3.9682539682539675,1.6367384223380532,53332.06950923463,286.68541866631574,286.68124502286275,2.5891607548246127,1.021463064614423,1.0371423290552753,0.8624754186101573,0.603648740063521,0.27353446227446343,0.27638711220359463,0.2876092781245504,0.2906286098689731,0.38382295925181587,0.38384092212300375,297.15,293.15,297.17569621720764,297.3354653671061,297.1450132253473,297.14647875364136,297.48354472109816,297.25723965688013,0.0,2477.486823612562,172.87916916737944,1190.6374099267105,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21137328.0,21137328.0,292.86420698947364,287.489721555673,0.558282112,416.9586311441218,1.0,1.0,1.0,3.0,0.5344125199029982,283.15,283.15,283.14999647887674,286.42877810199604,3.9682539682539675,1.6279592314369231,53353.489953888406,286.69295161263153,286.68812065174546,2.5890484556364664,1.022011594539246,1.0376054145505185,0.8629381705341107,0.6022825948755028,0.2735386861032167,0.2763749692598926,0.28759783147598933,0.2906007079952844,0.38466641213966196,0.38466133413522063,297.15,293.15,297.17609231012227,297.3338388687977,297.1452609029179,297.1464775457769,297.4843526858579,297.2572044626945,0.0,2476.1702874866783,172.0129350393183,1188.1825020748836,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21137364.0,21137364.0,292.8579268605263,287.4883724292764,0.558577989,415.46492719270213,1.0,1.0,1.0,3.0,0.5342693178113076,283.15,283.15,283.14999537161975,286.4389383965236,3.9682539682539675,1.6182198803030978,53379.77516040701,286.7004877673684,286.69496880035126,2.5879515037165994,1.0225683674155948,1.0380172478763212,0.8635075899511079,0.6000044430318986,0.2735440583188843,0.27635222052736225,0.2875855899461425,0.2905604823265751,0.38551155142093047,0.38547438945884366,297.15,293.15,297.1764957611331,297.33355803689795,297.14551466818114,297.1464667792312,297.48516038957666,297.25743912700403,0.0,2474.3752426816973,171.05929090945193,1183.2108391605814,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21137400.0,21137400.0,292.8516447368421,287.4870346590567,0.558875,414.0,1.0,1.0,1.0,3.0,0.5341265034017358,283.15,283.15,283.149994484708,286.44997365600193,3.9682539682539675,1.6075488873117316,53409.897489975556,286.70802631578937,286.7018182355826,2.586031601744261,1.023139360293023,1.0383934213407002,0.8642076233012014,0.5969553116560827,0.2735513795511779,0.2763216617145446,0.2875728161173583,0.29050994895508747,0.38635907296435495,0.38628224327373906,297.15,293.15,297.176920152691,297.3348447420068,297.1457835976693,297.146450043746,297.4859769783104,297.2579951028847,0.0,2472.214833266059,170.01757556363455,1176.1462361485317,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
