,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21137436.0,21137436.0,292.8453612973684,287.4857056672807,0.559172911,412.55155966968863,1.0,1.0,1.0,3.0,0.5339841497174951,283.15,283.15,283.14999557534367,286.46058942560944,3.9682539682539675,1.599170660577616,53418.88934817712,286.7155664431578,286.7093613552049,2.5858967049686385,1.0237327796986593,1.0388833957387167,0.8649952651163244,0.5955300395634396,0.27356205584697346,0.2763129353366532,0.2875616689794664,0.2904800375792605,0.38721109782728386,0.38710849848269235,297.15,293.15,297.177380858207,297.33715074572643,297.1460820303254,297.1464536127272,297.4868267148673,297.2587787923707,0.0,2470.222940740298,169.15211973221832,1173.5923481012373,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21137472.0,21137472.0,292.8390772210526,287.4843828808692,0.559471488,411.10685623019316,1.0,1.0,1.0,3.0,0.5338421330645923,283.15,283.15,283.14999626208777,286.47027294128395,3.9682539682539675,1.5916484179451436,53420.74662106566,286.72310733473677,286.71707539925274,2.5865717933807004,1.0243416131203875,1.0394343294229458,0.8657830497977779,0.5948293397889144,0.2735746130086848,0.27631529702364466,0.2875523451665214,0.290460670869239,0.38806656220648716,0.38794503458904633,297.15,293.15,297.1778613246489,297.33936204387675,297.14639176538697,297.14647887737004,297.4876968958386,297.2595581814243,0.0,2468.6013642518387,168.35515533831602,1173.0596289857604,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21137508.0,21137508.0,292.8327931868421,287.48306373140593,0.559770497,409.66579905951914,1.0,1.0,1.0,3.0,0.5337004523872442,283.15,283.15,283.1499966565129,286.47947489477536,3.9682539682539675,1.5846311595552762,53418.98894306866,286.7306481757894,286.7248357944069,2.587703247321276,1.024963504261673,1.0400251393976288,0.8665472594138605,0.5945280327850034,0.2735884963724444,0.27632431780769645,0.2875449149903161,0.2904482097094946,0.38892525969465525,0.3887888789974891,297.15,293.15,297.1783508901421,297.3411869630697,297.146702899993,297.1465252833515,297.48857637302,297.26026848191526,0.0,2467.198616137693,167.60065838991076,1173.6479075910327,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21137544.0,21137544.0,292.8265098736842,287.4817456551417,0.560069704,408.228297535672,1.0,1.0,1.0,3.0,0.5335589591669702,283.15,283.15,283.1499969786072,286.4884359908022,3.9682539682539675,1.5779251736443294,53415.2920506919,286.73818815157887,286.7326196791022,2.589081955338648,1.0255920897630688,1.0406370596828227,0.8672921233874048,0.5944434955214802,0.2736030202662826,0.2763368080125958,0.2875386501892986,0.29043962176740723,0.3897859048026498,0.38963676253721935,297.15,293.15,297.1788426867581,297.3427243044045,297.1470127781257,297.14658430632414,297.4894610778118,297.26092503068486,0.0,2465.9032733094155,166.87336761383295,1174.844234467973,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21137580.0,21137580.0,292.82022796052627,287.4804260929937,0.560368875,406.7942610366575,1.0,1.0,1.0,3.0,0.5334177546857658,283.15,283.15,283.14999724049994,286.4970129173765,3.9682539682539675,1.5717256341136157,53408.85155851708,286.7457264473684,286.74041890273895,2.590838854159449,1.0262291866116737,1.0412794842918656,0.8679936682334235,0.594692289308766,0.2736182627912924,0.2763542859892689,0.2875343544503105,0.29043719618556746,0.39064957956401675,0.3904909295007608,297.15,293.15,297.1793302007446,297.3436732603097,297.14731556514573,297.1466634217527,297.49034835218663,297.26146616002785,0.0,2464.761039479452,166.1916526457933,1176.9751950791563,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21137616.0,21137616.0,292.8139481263158,287.4791024905405,0.5606677760000001,405.36359894048087,1.0,1.0,1.0,3.0,0.5332767141234661,283.15,283.15,283.1499974783814,286.5053634369542,3.9682539682539675,1.5658179745335854,53401.15739424905,286.753262248421,286.7482191742363,2.5928092368154467,1.0268701404993503,1.0419382111798152,0.8686646848112348,0.5951302050144301,0.27363378169843455,0.27637444422041435,0.28753125095625887,0.2904383572256676,0.3915149254075934,0.39134863676672155,297.15,293.15,297.1798113470343,297.3442302577303,297.14761186660394,297.14675404040537,297.4912332775712,297.261928157869,0.0,2463.703506573906,165.5373511709461,1179.6377976664833,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21137652.0,21137652.0,292.80767104999995,287.4777722980112,0.560966173,403.9362206251478,1.0,1.0,1.0,3.0,0.5331358225326178,283.15,283.15,283.14999770488,286.5135027350575,3.9682539682539675,1.5601729320904085,53392.43812286068,286.76079473999994,286.75601585330304,2.5949728614200893,1.0275142865923428,1.0426114163108144,0.8693060749837083,0.5957395766262544,0.2736495106532181,0.2763969890401209,0.2875292719226029,0.290442810307133,0.3923818344029882,0.3922095681350361,297.15,293.15,297.1802854322662,297.34441312477674,297.1479014941519,297.1468553392621,297.49211580258594,297.26231423860855,0.0,2462.723543571938,164.90807996627805,1182.7851762748887,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21137688.0,21137688.0,292.8013974105263,287.47643297027065,0.561263832,402.5120354686638,1.0,1.0,1.0,3.0,0.5329951671864357,283.15,283.15,283.1499978869413,286.52129503534906,3.9682539682539675,1.554936744427128,53382.55328119674,286.7683231073683,286.76379251724467,2.597438538632585,1.0281615958644235,1.0433054361136764,0.8698904027043495,0.5966184986535426,0.2736653297174343,0.27642302432386623,0.2875292797976612,0.2904526703188524,0.39325149596311515,0.3930758081296044,297.15,293.15,297.1807408418059,297.3439197148814,297.1481760650124,297.1469741750966,297.4929925701598,297.2625606733912,0.0,2461.8613269276916,164.31901377401306,1186.6942995984164,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21137724.0,21137724.0,292.79512788684207,287.4750819667995,0.561560519,401.0909528490343,1.0,1.0,1.0,3.0,0.5328546089257659,283.15,283.15,283.1499980607633,286.5289438765673,3.9682539682539675,1.549879734051353,53372.26080629259,286.7758465357894,286.7715600005162,2.600027815594277,1.0288098185393764,1.044007659148368,0.8704493523377475,0.5976080117677062,0.27368113645885583,0.27645045317180195,0.2875301344163118,0.29046480215334314,0.39412225462877803,0.39394423078953594,297.15,293.15,297.1811870949129,297.3431341985054,297.1484435661665,297.1471001793766,297.4938650824415,297.2627460242806,0.0,2461.0471558459703,163.74801786515962,1190.9216234289402,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21137760.0,21137760.0,292.7888631578947,287.4737167516696,0.561856,399.67288214426486,1.0,1.0,1.0,3.0,0.5327142288980944,283.15,283.15,283.14999821420474,286.53632017235486,3.9682539682539675,1.5451321980426522,53361.57395550673,286.78336421052626,286.7793016276552,2.602838535065841,1.029458430204498,1.0447232951240533,0.8709553116167598,0.5987968797654908,0.2736967587318623,0.2764802131249604,0.28753265996459815,0.2904811789874915,0.3949950193623778,0.39481664676589145,297.15,293.15,297.181611629936,297.34177313551476,297.14869522165935,297.14723918924346,297.4947248151898,297.26280879830864,0.0,2460.3199334287588,163.20901871595754,1195.720096870971,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21137796.0,21137796.0,292.78260390263154,287.4723347935145,0.562150041,398.25773273236103,1.0,1.0,1.0,3.0,0.5325739243391712,283.15,283.15,283.1499983603427,286.5435809613398,3.9682539682539675,1.540525994247461,53350.727868491085,286.79087531684206,286.78703157423894,2.605743067785935,1.0301071435633242,1.0454445889280735,0.8714381482770279,0.6000700076601286,0.2737123011976692,0.27651096809802506,0.2875359706556335,0.2904994233735811,0.39586893608115936,0.3956909112430087,297.15,293.15,297.18202661767185,297.34016575410874,297.1489400540058,297.14738441012236,297.495583362051,297.262820039592,0.0,2459.6294991195437,162.68481070888774,1200.7683353648654,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21137832.0,21137832.0,292.7763508,287.4709335654954,0.562442408,396.8454139913283,1.0,1.0,1.0,3.0,0.5324338053294695,283.15,283.15,283.1499984844417,286.55055186792225,3.9682539682539675,1.5362306525494533,53339.90488228976,286.79837903999993,286.7947260014914,2.6088712811623216,1.0307548689712434,1.04617802748792,0.8718577913471373,0.6015453690208388,0.27372746861159597,0.27654390325108563,0.2875412833344665,0.29052229574370675,0.39674530877383013,0.3965696289109269,297.15,293.15,297.1824134859814,297.33792215229545,297.14916512894433,297.1475439479749,297.49642746488803,297.26269443601683,0.0,2459.0267111180315,162.19400499374026,1206.40363071071,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21137868.0,21137868.0,292.77010452894734,287.4695105452623,0.562732867,395.43583529917225,1.0,1.0,1.0,3.0,0.532293734769282,283.15,283.15,283.1499986029601,286.5574463495771,3.9682539682539675,1.5320319290448603,53329.10639429139,286.8058745652631,286.8024094787875,2.612056482189095,1.0314019981169955,1.046914364303875,0.8722589531838837,0.6030723236882379,0.2737424945058236,0.2765773803429305,0.2875471835414341,0.2905464621786632,0.3976223406842747,0.397449531841698,297.15,293.15,297.18279172338197,297.33550638244697,297.1493843045534,297.147707322693,297.49726623336136,297.2625311932874,0.0,2458.446125031586,161.71376481309917,1212.2019848644456,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21137904.0,21137904.0,292.76386576842106,287.4680632149107,0.563021184,394.0289060338983,1.0,1.0,1.0,3.0,0.5321537665654869,283.15,283.15,283.1499987117897,286.56417841782337,3.9682539682539675,1.5280095539174539,53318.4597987294,286.8133610778946,286.8100692187567,2.615361385377175,1.0320480434998163,1.0476567153391638,0.8726215699611122,0.6047077188458176,0.27375723844395145,0.2766119683067209,0.2875543405905636,0.2905733080669067,0.398500917223704,0.3983319852626588,297.15,293.15,297.183152274501,297.3327280641381,297.14959127500197,297.1478791740447,297.49809668673265,297.2622894948837,0.0,2457.912841161926,161.25295965772852,1218.3277515625114,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21137940.0,21137940.0,292.7576351973684,287.4665890609332,0.563307125,392.62453557351205,1.0,1.0,1.0,3.0,0.5320139422907125,283.15,283.15,283.149998801443,286.57068257569813,3.9682539682539675,1.524206068816776,53308.4319531332,286.8208377631578,286.81769124677834,2.618826979068778,1.0326920048512185,1.048406351092176,0.8729237706862393,0.6064888460327059,0.273771476824884,0.27664790597457745,0.28756350895356975,0.2906040860659027,0.3993819623593005,0.39921831060183044,297.15,293.15,297.1834853465509,297.3294277184657,297.1497792512172,297.1480634605581,297.4989138784524,297.2619339310489,0.0,2457.442411749637,160.81751998397334,1224.8925420056562,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21137976.0,21137976.0,292.7514134947368,287.4650855741667,0.563590456,391.2226332960189,1.0,1.0,1.0,3.0,0.5318741381286894,283.15,283.15,283.14999888953207,286.5771549567123,3.9682539682539675,1.5204677350279279,53298.261230297154,286.8283038063157,286.82530810452516,2.6223157520405884,1.03333566741537,1.0491573040223912,0.873217560498762,0.608290656900054,0.2737856444491635,0.2766840932471621,0.2875729542441464,0.29063547472535395,0.40026333675772824,0.4001051959665183,297.15,293.15,297.18381456523025,297.32605446049376,297.1499645736299,297.14824944864074,297.49972899763793,297.26156240912655,0.0,2456.980831010293,160.3887456310205,1231.5393455021483,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21138012.0,21138012.0,292.7452013394737,287.46355024973514,0.5638709430000001,389.8231085794245,1.0,1.0,1.0,3.0,0.5317344395778039,283.15,283.15,283.14999896863435,286.5834583248924,3.9682539682539675,1.5168876360475925,53288.694311252446,286.8357583926315,286.8328929218184,2.6259167087820137,1.0339774312491101,1.0499129794833957,0.8734625345227274,0.6101942056015255,0.2737993709241828,0.2767211601536161,0.28758407240233863,0.29066990139886417,0.40114659035329786,0.40099496469578066,297.15,293.15,297.18412197532916,297.3222944832436,297.1501348599303,297.14844501835825,297.5005309306647,297.2611054535052,0.0,2456.5636420763117,159.9787975927217,1238.5046695077065,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21138048.0,21138048.0,292.7389994105263,287.4619805869874,0.564148352,388.42587080173433,1.0,1.0,1.0,3.0,0.5315948288470698,283.15,283.15,283.14999903619395,286.58962200383735,3.9682539682539675,1.51343399870477,53279.72929252789,286.84320070736834,286.84044867738936,2.629606378687316,1.0346179245440585,1.0506725361668958,0.873663752655594,0.6121774026465064,0.2738127172991943,0.276758895695186,0.28759677880092543,0.2907069977643363,0.4020318506677745,0.40188746214925714,297.15,293.15,297.18441161089817,297.31821030397316,297.1502924051674,297.1486495211054,297.5013257792211,297.26057792407306,0.0,2456.1815618277747,159.58426651340105,1245.7299066602434,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21138084.0,21138084.0,292.73280838684207,287.4603740894305,0.564422449,387.03082934095386,1.0,1.0,1.0,3.0,0.5314552669257893,283.15,283.15,283.1499990993641,286.595708533546,3.9682539682539675,1.5100772540061398,53270.89981862245,286.8506299357894,286.8479885600249,2.6333458738465985,1.0352576104945204,1.0514344072307666,0.8738405934936334,0.6142051950727762,0.2738258452248165,0.2767970422203742,0.28761034988390927,0.290745617647129,0.402918122817485,0.4027814490328871,297.15,293.15,297.1846910961412,297.31394622176606,297.15044277092693,297.14885873805014,297.50211493345597,297.26001075206807,0.0,2455.8188762655186,159.20058312656482,1253.1135659200713,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21138120.0,21138120.0,292.7266289473684,287.45872826465865,0.564693,385.6378935750887,1.0,1.0,1.0,3.0,0.5313157607215271,283.15,283.15,283.1499991574785,286.60170626814,3.9682539682539675,1.5068091223791433,53262.441372441885,286.8580452631578,286.85550697318126,2.637137406042548,1.035896447484666,1.0521986274540387,0.8739863952270785,0.6162792882628211,0.2738386965371905,0.2768355638471008,0.2876250690292447,0.2907860654598967,0.4038056199168774,0.40367717103352413,297.15,293.15,297.18495881786794,297.3094772978594,297.15058458861296,297.149073739302,297.50289549768445,297.2593979882654,0.0,2455.4768801901932,158.82756560649355,1260.663550817184,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21138156.0,21138156.0,292.7204617710526,287.4570406242773,0.5649597709999999,384.2469728821443,1.0,1.0,1.0,3.0,0.5311763322415853,283.15,283.15,283.1499973158235,286.60910360097535,3.9682539682539675,1.5003148484322177,53280.03247920243,286.86544587473674,286.8623984935647,2.638247724804915,1.0365326770882843,1.052809946624816,0.8741991103912933,0.6158894116574452,0.2738509314964923,0.27684345384056097,0.2876380931828937,0.29079408314043614,0.4046927340259717,0.40454932919538983,297.15,293.15,297.18521770221696,297.3058446453749,297.1507173351208,297.149266914429,297.50366413889964,297.2589421472083,0.0,2454.568890638425,158.18955685164252,1261.1014544385037,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21138192.0,21138192.0,292.71430753684206,287.4553086838228,0.565222528,382.85797664012614,1.0,1.0,1.0,3.0,0.5310371363803998,283.15,283.15,283.1499960305221,286.6180387831549,3.9682539682539675,1.492515032192167,53306.16029171285,286.8728309557894,286.8691646378712,2.6380056035700004,1.0371740418979494,1.0533450455885385,0.8745156876015914,0.6142530673786377,0.27386391236194985,0.27683590028307337,0.28765073588667694,0.29078571450314084,0.4055814744446183,0.4054106865687645,297.15,293.15,297.18548039835207,297.3035979176369,297.15085483489133,297.14944855640925,297.50443179163483,297.2587626997849,0.0,2453.072156077316,157.43761287981982,1257.9374391610781,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21138228.0,21138228.0,292.7081669236842,287.453529962678,0.565481037,381.4708142270398,1.0,1.0,1.0,3.0,0.5308982502449762,283.15,283.15,283.1499950899493,286.62792062778544,3.9682539682539675,1.483859683464465,53336.45309668884,286.88019969157887,286.87591283808837,2.6368884627644547,1.0378254426233713,1.053836240145222,0.8749543281527817,0.6118035195416069,0.2738784438275142,0.2768192313344288,0.2876633450492584,0.29076671805508864,0.40647241146307267,0.4062660075674513,297.15,293.15,297.1857591637651,297.30289942560427,297.1510070653153,297.1496233177919,297.5052078623402,297.25889936696336,0.0,2451.1868001700213,156.60614507808532,1252.4485281347734,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21138264.0,21138264.0,292.7020406105263,287.451701983982,0.565735064,380.0853950208908,1.0,1.0,1.0,3.0,0.530759772576065,283.15,283.15,283.1499956130059,286.6380661205466,3.9682539682539675,1.4761007801625499,53355.235906541115,286.88755126736834,286.8830146616545,2.6363888129564637,1.0384942062061169,1.0543734299505063,0.8755171171622815,0.6099055513372929,0.27389569691277404,0.27681119744336385,0.2876771658333069,0.29075518793546323,0.40736697150435985,0.4071293166491,297.15,293.15,297.18607007326307,297.3037258997641,297.15118733318195,297.1498052525968,297.50600970903383,297.25935965356797,0.0,2449.198011382023,155.835325217526,1248.5777683997835,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21138300.0,21138300.0,292.6959292763158,287.4498222745374,0.5659843750000001,378.70162839968464,1.0,1.0,1.0,3.0,0.5306216562388537,283.15,283.15,283.1499964277592,286.64698498787675,3.9682539682539675,1.469933067828872,53359.15941233665,286.89488486842095,286.89044715217284,2.637383012598293,1.0391793812730108,1.0550101259831783,0.8761015532365939,0.6093601515801975,0.27391512865953344,0.2768221763892979,0.28769378526200734,0.2907630173469256,0.4082656950003533,0.4080094084493105,297.15,293.15,297.18640744220585,297.30479069149055,297.15138643704876,297.15001168035525,297.506839940467,297.25988723831347,0.0,2447.668033826443,155.18995487015883,1248.6203667612779,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21138336.0,21138336.0,292.6898336,287.44788836471116,0.566228736,377.3194237414269,1.0,1.0,1.0,3.0,0.5304838289809608,283.15,283.15,283.14999685086,286.65537734773045,3.9682539682539675,1.464142086610528,53359.66179197584,286.9021996799999,286.89789934982264,2.6388052166896054,1.0398748262094921,1.0556829155310108,0.8766731673816773,0.6091903738647947,0.2739354524648549,0.27683928251436746,0.28771263990691254,0.2907779210315238,0.40916732311754955,0.4088963811729206,297.15,293.15,297.1867550255033,297.30565536157957,297.1515875674419,297.1502351288398,297.50767878098435,297.2603823728698,0.0,2446.356334521881,154.5746620671618,1249.7626070611425,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21138372.0,21138372.0,292.6837542605263,287.4458977883323,0.566467913,375.93869042412297,1.0,1.0,1.0,3.0,0.5303462298935603,283.15,283.15,283.1499971599201,286.6634405918522,3.9682539682539675,1.4587199655486949,53357.067706832604,286.90949488736834,286.9053635985875,2.640540090120107,1.040577446407429,1.0563815588498755,0.877223542665813,0.6092952243586941,0.2739562617036433,0.2768605963080665,0.28773341505472594,0.2907983031340028,0.4100712890179863,0.4097885217210825,297.15,293.15,297.18710651901813,297.30623198740665,297.15178662409204,297.15047238281625,297.5085212796868,297.260823758604,0.0,2445.1830554637186,153.98966657742884,1251.7088437203486,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21138408.0,21138408.0,292.67769193684205,287.44384808258417,0.566701672,374.55933782577847,1.0,1.0,1.0,3.0,0.5302087920486732,283.15,283.15,283.1499974293638,286.67126703980233,3.9682539682539675,1.4535815766045677,53352.39463572361,286.91676967578945,286.91282519881423,2.642494912636863,1.04128444109671,1.057097588188641,0.8777515959667921,0.6095940237872258,0.2739772685321554,0.2768846731670001,0.2877557105163824,0.290822696718302,0.41097709001031973,0.4106843754515643,297.15,293.15,297.1874577739175,297.3065244975297,297.1519818056865,297.15072016337945,297.50936647012713,297.26121014212805,0.0,2444.102220565741,153.42894195397471,1254.2242637425788,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21138444.0,21138444.0,292.6716473078947,287.4417367878934,0.5669297790000001,373.1812753243989,1.0,1.0,1.0,3.0,0.5300715338443395,283.15,283.15,283.1499976664036,286.6788200489698,3.9682539682539675,1.448745763701449,53345.8303948479,286.92402323052625,286.92027442685384,2.644694327136864,1.0419956431312551,1.057832315887577,0.8782493412245037,0.6101091695913389,0.2739983643371303,0.27691168427466073,0.28777978937366494,0.29085167169533876,0.41188482581467367,0.4115843563729951,297.15,293.15,297.18780612474905,297.30644423657344,297.1521706119861,297.1509797057255,297.5102104618578,297.26152222817836,0.0,2443.122043396883,152.8950888280839,1257.376178930359,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21138480.0,21138480.0,292.66562105263154,287.4395614478132,0.567152,371.80441229798976,1.0,1.0,1.0,3.0,0.5299344385554052,283.15,283.15,283.1499978793258,286.6861146545293,3.9682539682539675,1.4441881843876216,53337.874457143946,286.93125473684205,286.9277025077935,2.6471144895225454,1.042709688586445,1.0585829988072992,0.878712308595036,0.6108205228075514,0.27401936565032503,0.27694116125384094,0.2878056225909681,0.29088495772087597,0.41279427630975657,0.412488057281393,297.15,293.15,297.1881480809729,297.3059566771475,297.1523509419805,297.1512499102521,297.51104917618784,297.26175095730815,0.0,2442.231884388782,152.38699303098758,1261.1076615938541,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21138516.0,21138516.0,292.65961384999997,287.4373196089031,0.567368101,370.4286581245566,1.0,1.0,1.0,3.0,0.5297975050731429,283.15,283.15,283.14999807030273,286.69314627198474,3.9682539682539675,1.439906227561201,53328.78591609944,286.9384633799999,286.93510356618737,2.6497529378880613,1.0434259784529725,1.0593488800491737,0.8791360331992113,0.6117263025860691,0.2740401735803375,0.2769729671682475,0.2878333327539663,0.2909226475408789,0.41370572507552417,0.41339559496052397,297.15,293.15,297.18848135027497,297.3050216826305,297.1525212872191,297.15153117056633,297.51188497043063,297.2618880922243,0.0,2441.430642090419,151.90514167572374,1265.4168816860047,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21138552.0,21138552.0,292.65362637894737,287.435008820604,0.567577848,369.0539221821048,1.0,1.0,1.0,3.0,0.5296607497440841,283.15,283.15,283.1499982343377,286.69988163499806,3.9682539682539675,1.4359196779235743,53318.96486521675,286.94564834526307,286.9424670333093,2.652629963423764,1.0441434397146394,1.060130153435887,0.879507682882895,0.6128457160540124,0.2740605483221539,0.27700710306747534,0.2878632638661395,0.29096538669348493,0.41461928954247623,0.4143074090927686,297.15,293.15,297.18880016802336,297.3035227333165,297.1526773940999,297.15182391170515,297.5127109362479,297.2619070286786,0.0,2440.7248025584254,151.45279580052036,1270.3624460694987,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21138588.0,21138588.0,292.647659318421,287.4326266351085,0.567781007,367.68011384864013,1.0,1.0,1.0,3.0,0.5295240886242805,283.15,283.15,283.1499983876536,286.7064493152375,3.9682539682539675,1.4321197516157629,53308.706890388974,286.95280881789466,286.9498022025928,2.6556321009110992,1.0448607346865482,1.0609188072395168,0.8798465895659601,0.6140777884471944,0.27408055897925854,0.2770423427737162,0.2878945146193532,0.2910109515387996,0.41553397071433573,0.4152214942717574,297.15,293.15,297.18910844140174,297.30169054072985,297.1528240775866,297.1521226968176,297.5135282294607,297.2618547971993,0.0,2440.070317397779,151.0192247643093,1275.6512737316607,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21138624.0,21138624.0,292.6417133473684,287.4301706072275,0.567977344,366.3071425021679,1.0,1.0,1.0,3.0,0.5293875135172417,283.15,283.15,283.14999853476206,286.7128626763151,3.9682539682539675,1.4285007973373192,53297.95156216901,286.9599439831578,286.9571110212787,2.6587479904725986,1.0455780002290294,1.061714276333793,0.8801556824772128,0.6154120987987641,0.27410024908564545,0.27707860019244923,0.2879269950128832,0.2910591064430717,0.41644983506161953,0.41613771818207573,297.15,293.15,297.18940742384535,297.2995541968308,297.1529623119304,297.1524273530419,297.51434037568845,297.2617383322674,0.0,2439.46343936575,150.60365205852142,1281.256282853552,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21138660.0,21138660.0,292.6357891447368,287.4276382942521,0.568166625,364.9349175206937,1.0,1.0,1.0,3.0,0.5292510978099264,283.15,283.15,283.14999865569473,286.7189805450059,3.9682539682539675,1.4251000203883533,53287.78440120845,286.96705302631574,286.96436027562055,2.6620713987540845,1.0462940359851076,1.0625208801141746,0.8803993745454136,0.6169337798559366,0.27411910579673754,0.277116447794976,0.2879620866072289,0.2911123659964294,0.4173680791917584,0.41705817104703397,297.15,293.15,297.18968458046794,297.29679715903274,297.1530817050514,297.15274297250846,297.5151385491165,297.2614889932354,0.0,2438.942389058462,150.21311446974852,1287.4328625234452,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21138696.0,21138696.0,292.62988738947365,287.4250272558105,0.568348616,363.5633482822231,1.0,1.0,1.0,3.0,0.5291147026588884,283.15,283.15,283.1499987748149,286.7250597391695,3.9682539682539675,1.4218303830294583,53276.761777697364,286.9741351326315,286.9716013669742,2.6654222591880488,1.047009866113761,1.0633291085723924,0.8806342714242782,0.6184800408696128,0.2741378459980146,0.2771545389736497,0.28799752630287667,0.29116634637530314,0.41828662095400426,0.41797918341474904,297.15,293.15,297.18995875056055,297.2939584360096,297.153198555936,297.1530599876454,297.5159344933275,297.26122204469584,0.0,2438.432357231939,149.83424090545407,1293.7007524381509,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21138732.0,21138732.0,292.6240087605263,287.4223350537217,0.568523083,362.19234416476155,1.0,1.0,1.0,3.0,0.5289784364361001,283.15,283.15,283.14999830041074,286.7311044333058,3.9682539682539675,1.4180173232555247,53272.357140174136,286.98118948736834,286.9786496718226,2.6683265053651932,1.0477228724278893,1.0641103886897945,0.8808200715409551,0.6196144303549533,0.2741555625652379,0.2771867451497141,0.2880348722844749,0.29121722900212127,0.41920679559157126,0.4188981181581052,297.15,293.15,297.19021014555847,297.2907189929713,297.1532960654168,297.15338066636883,297.516710227458,297.26086321955466,0.0,2437.8995162318674,149.41647697013647,1298.7799436125895,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21138768.0,21138768.0,292.6181539368421,287.41955925184396,0.568689792,360.82181454631456,1.0,1.0,1.0,3.0,0.5288422953515833,283.15,283.15,283.14999652243614,286.73904939868584,3.9682539682539675,1.411181054220095,53290.7779045325,286.9882152757894,286.98518802172663,2.668495851667836,1.0484354761597032,1.0647351367018953,0.8811092658551642,0.6182354554524918,0.27417314796442005,0.2771875734174963,0.28807022099930474,0.2912344477819784,0.42012679625997384,0.41979278328084574,297.15,293.15,297.1904590915885,297.28873841369233,297.1533913572347,297.1536757555725,297.51747887631245,297.26074869888015,0.0,2436.627217706587,148.74172071879934,1296.4559819284934,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21138804.0,21138804.0,292.6123235973684,287.416697415919,0.568848509,359.4516688048877,1.0,1.0,1.0,3.0,0.5287064172540421,283.15,283.15,283.149995458201,286.748160837612,3.9682539682539675,1.4036070760099557,53312.57952354348,286.99521168315783,286.99168780208225,2.667687329187652,1.0491540780593729,1.0653059907300682,0.8815016294156216,0.6159534642111617,0.2741916578231697,0.2771773403718144,0.2881055402417664,0.2912399218840486,0.42104853514139035,0.4206799922441219,297.15,293.15,297.19071474167464,297.28807337303886,297.15349513892204,297.153960307928,297.5182494470136,297.26089860171544,0.0,2434.904487372825,147.99751340949607,1291.4880000861374,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21138840.0,21138840.0,292.6065184210526,287.41374711341206,0.568999,358.0818163184864,1.0,1.0,1.0,3.0,0.5285708989417596,283.15,283.15,283.1499946072317,286.7580976522731,3.9682539682539675,1.3952782338312943,53337.14054121601,287.00217789473675,286.9981576729685,2.6660639750753203,1.049882991650816,1.0658376354219303,0.8820225342574606,0.6129117780436006,0.2742117499569051,0.2771588673480495,0.288141006455658,0.29123572240111095,0.4219725332103129,0.4215618720968949,297.15,293.15,297.1909869419272,297.2889649541263,297.1536149775374,297.1542362130727,297.519028332369,297.2613662838065,0.0,2432.8406781135477,147.180068161724,1284.328565497601,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21138876.0,21138876.0,292.60073908684205,287.4107059133478,0.569141031,356.7121664651163,1.0,1.0,1.0,3.0,0.5284358010763825,283.15,283.15,283.149995823485,286.76746762362126,3.9682539682539675,1.3891278966559593,53340.89688298083,287.0091130957894,287.0051282740499,2.666226867129642,1.0506288262032424,1.066481378985738,0.8826309450430663,0.6114959320904131,0.27423446816789654,0.277162236994493,0.2881789369003241,0.2912536693117062,0.42290070971484406,0.4224624273098497,297.15,293.15,297.1912889287497,297.29089413445604,297.1537624693762,297.1545279653616,297.51983692039954,297.2620620836687,0.0,2430.9958368850857,146.53613313808688,1281.9528621496195,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21138912.0,21138912.0,292.5949862736842,287.40757138614106,0.5692743680000001,355.3426286227828,1.0,1.0,1.0,3.0,0.5283009936148378,283.15,283.15,283.1499965294349,286.7758400182409,3.9682539682539675,1.3836284746556087,53339.123457781854,287.0160164715789,287.0121668049959,2.6671800711594877,1.0513841968171607,1.0671808733901018,0.8832424071638313,0.6107910675028341,0.2742581137340648,0.27717597870840716,0.28821910673857176,0.2912827509375335,0.42383162691887194,0.4233727829791524,297.15,293.15,297.19160288647583,297.2927818998459,297.1539157304884,297.15483486058736,297.52065751847135,297.26275857917375,0.0,2429.514095685931,145.9461456151255,1281.674923106614,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21138948.0,21138948.0,292.5892606605263,287.4043411034239,0.569398777,353.9731121694915,1.0,1.0,1.0,3.0,0.5281664959339825,283.15,283.15,283.14999691442034,286.7836431099313,3.9682539682539675,1.3785699960855957,53334.3852461162,287.02288720736834,287.01919914986627,2.66860615372266,1.0521470974864344,1.0679165614991815,0.8838309771751937,0.6105059483560867,0.2742819953184796,0.2771957599467894,0.28826185400909976,0.2913198625645061,0.42476513581061415,0.4242901980412469,297.15,293.15,297.19191949876176,297.2943024828268,297.15406406988683,297.15515646663755,297.52147750215266,297.26338400405314,0.0,2428.258082381436,145.39498506644657,1282.6389655697183,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21138984.0,21138984.0,292.5835629263158,287.40101263786823,0.569514024,352.60352648324795,1.0,1.0,1.0,3.0,0.5280321978212911,283.15,283.15,283.1499972332182,286.79111053374754,3.9682539682539675,1.3738649095444495,53327.57398227241,287.029724488421,287.0262164164294,2.6703309988152215,1.0529137742119112,1.0686738465801255,0.8843928478376377,0.6104873298929631,0.2743057675050607,0.2772189827395275,0.2883064921649552,0.29136230934322277,0.42570048394973203,0.42521210586318037,297.15,293.15,297.19223349541136,297.29544902487595,297.154205402306,297.1554882309287,297.5222957689032,297.263934384485,0.0,2427.131783153269,144.875853255566,1284.3907523127898,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21139020.0,21139020.0,292.57789375,287.3975835630037,0.569619875,351.23378094205754,1.0,1.0,1.0,3.0,0.5278980283725854,283.15,283.15,283.149997521945,286.79835240770285,3.9682539682539675,1.369427210715935,53319.26856450981,287.0365274999999,287.03321439117,2.672249777887807,1.0536823752325957,1.06944457722578,0.8849327483118874,0.610642329052401,0.27432934866586395,0.27724429820433655,0.28835245858613734,0.2914083209530547,0.42663702728254843,0.4261369192794258,297.15,293.15,297.1925438595787,297.2963026636445,297.15434052485006,297.1558268798219,297.52311125113397,297.26442503580586,0.0,2426.088079442357,144.38122468709105,1286.656527199801,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21139056.0,21139056.0,292.57225381052626,287.3940514530315,0.5697160960000001,349.8637849239259,1.0,1.0,1.0,3.0,0.5277640152079803,283.15,283.15,283.1499977828733,286.8053060545895,3.9682539682539675,1.3652599337334608,53309.84391864989,287.0432954273684,287.0401779158288,2.6744057990381207,1.0544527743195946,1.070231206879175,0.8854413817070318,0.6110103113004506,0.274352570338389,0.277272042518625,0.28840014688739646,0.29145879803843866,0.4275749636293639,0.4270652759817793,297.15,293.15,297.192847808129,297.29675203283364,297.1544663495817,297.156174183582,297.52392052701913,297.2648321802291,0.0,2425.144618254533,143.9124652776318,1289.553613411459,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21139092.0,21139092.0,292.56664378684206,287.39041388263405,0.569802453,348.4934478068585,1.0,1.0,1.0,3.0,0.5276301356643381,283.15,283.15,283.14999802949905,286.81200951316845,3.9682539682539675,1.3613502011938556,53299.36094768287,287.0500274557894,287.0471088973507,2.6767649158804185,1.0552243358187317,1.0710310914457712,0.8859203545120835,0.6115610002540295,0.274375408335261,0.27730178491570895,0.28844938389940544,0.2915131800590118,0.42851411531732736,0.4279966632451233,297.15,293.15,297.1931449113646,297.2968263895766,297.15458319791105,297.1565290766852,297.52472363056995,297.26516144122155,0.0,2424.2879710448483,143.4683810476162,1292.9961590047785,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21139128.0,21139128.0,292.56106435789474,287.3866684267792,0.5698787120000001,347.12267896886084,1.0,1.0,1.0,3.0,0.5274965069118204,283.15,283.15,283.1499982134176,286.81823645862625,3.9682539682539675,1.3578309956931538,53288.5269000266,287.0567227705262,287.0539738787238,2.679510993451894,1.0559954627344128,1.0718535647625462,0.8863234556604849,0.6124623746900607,0.2743970407711156,0.2773348062041879,0.2885019639320118,0.29157549277900924,0.42945574437482636,0.42893397832842645,297.15,293.15,297.1934198087602,297.2960078143476,297.1546768801351,297.15689783102374,297.5255088135281,297.265302229559,0.0,2423.587776971194,143.06502258733735,1297.4809593353223,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21139164.0,21139164.0,292.55551620263157,287.38281266052144,0.569944639,345.7513877879385,1.0,1.0,1.0,3.0,0.5273629495450276,283.15,283.15,283.1499983914488,286.82431198049784,3.9682539682539675,1.3545218638138328,53276.97096092935,287.063380556842,287.0608096025067,2.6823699127947225,1.0567656436251875,1.0726818984623963,0.886699211522005,0.6134667428329673,0.274418170086544,0.27736865060966887,0.2885556527127474,0.29164028114156954,0.43039805002567677,0.4298730090068646,297.15,293.15,297.19368555505156,297.29488776032724,297.1547620107339,297.1572704945384,297.52628532925644,297.26537822998154,0.0,2422.934754076416,142.68219630769065,1302.2793046429888,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21139200.0,21139200.0,292.54999999999995,287.3788441587978,0.5700000000000001,344.37948364209694,1.0,1.0,1.0,3.0,0.5272295055604483,283.15,283.15,283.1499985608115,286.8301386088371,3.9682539682539675,1.3514270666470896,53265.39028005942,287.06999999999994,287.0675932468085,2.6854083872971706,1.0575340064383325,1.0735192492415317,0.8870294036828822,0.6146352965633103,0.27443843755762287,0.27740374534734624,0.2886111694117351,0.2917090704204678,0.43134141651179425,0.4308147804832312,297.15,293.15,297.1939356942635,297.2932723038013,297.1548328068905,297.1576494074758,297.5270466462475,297.2653473717357,0.0,2422.358572890672,142.32223059668488,1307.5753542317007,297.20564697699547,297.18301350634613,297.3198408175888,297.66228327742533,297.4153980845876,3872.2561577190572,4526.650173364674,0.5054580197406975,0.3548
21139200.0,21139200.0,292.54999999999995,287.3788441587978,0.5700000000000001,344.37948364209694,1.0,1.0,1.0,3.0,0.5272295055604483,283.15,283.15,283.1499985608115,286.8301386088371,3.9682539682539675,1.3514270666470896,53265.39028005942,287.06999999999994,287.0675932468085,2.6854083872971706,1.0575340064383325,1.0735192492415317,0.8870294036828822,0.6146352965633103,0.27443843755762287,0.27740374534734624,0.2886111694117351,0.2917090704204678,0.43134141651179425,0.4308147804832312,297.15,293.15,297.1939356942635,297.2932723038013,297.1548328068905,297.1576494074758,297.5270466462475,297.2653473717357,0.0,2422.358572890672,142.32223059668488,1307.5753542317007,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21139236.0,21139236.0,292.54456934999996,287.3747070827812,0.5700371049999999,343.0068759093417,1.0,1.0,1.0,3.0,0.527096140695103,283.15,283.15,283.1499987555426,286.8356774728979,3.9682539682539675,1.348490976610683,53254.16947246174,287.07651677999996,287.07425425476737,2.688582033678962,1.058299811719589,1.074362377248704,0.8873185881694258,0.6159283328028617,0.2744576816603782,0.2774395004309495,0.28866855101604144,0.29178127050037334,0.43228573484994487,0.43175869297777,297.15,293.15,297.19417044791527,297.2912359829792,297.15488843963993,297.1580363518056,297.527795405087,297.2652253254854,0.0,2421.8628953522525,141.98023637332574,1313.2566709442626,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21139272.0,21139272.0,292.5392748,287.3703506750423,0.57004884,341.63347396767836,1.0,1.0,1.0,3.0,0.5269628658136013,283.15,283.15,283.14999893782976,286.84086906200105,3.9682539682539675,1.345922632123111,53242.07918342174,287.0828702399999,287.08076092634826,2.6919184634693827,1.0590616904009995,1.0752118045353174,0.8875557156999297,0.6173719744601305,0.2744754981250026,0.2774758841144497,0.28872831948704963,0.2918577635129553,0.43323090615353316,0.4327050903186505,297.15,293.15,297.1943844093323,297.2886792668134,297.1549236812896,297.15843340048593,297.52852274017886,297.26498869962,0.0,2421.460392524998,141.67508817073715,1319.400566198722,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21139308.0,21139308.0,292.53411244999995,287.3657801123863,0.570035835,340.2591871951123,1.0,1.0,1.0,3.0,0.5268296372300859,283.15,283.15,283.1499991202674,286.84577747708386,3.9682539682539675,1.3436399678362303,53229.35829891707,287.08906505999994,287.0871171764981,2.6953588704340308,1.0598193855206695,1.0760638783761751,0.8877530777209638,0.6189133024549094,0.27449194405938737,0.277512283618389,0.2887901379013599,0.2919375225005263,0.434176339413441,0.4336528722343532,297.15,293.15,297.19458057303245,297.2857522230929,297.15494094869183,297.15884014729767,297.52922843048975,297.264668464521,0.0,2421.129888147992,141.3987003815863,1325.8529279975655,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21139344.0,21139344.0,292.5290784,287.3610005463436,0.5699987200000001,338.8839249696492,1.0,1.0,1.0,3.0,0.526696446838269,283.15,283.15,283.14999929431485,286.8504481392909,3.9682539682539675,1.3417324180900674,53215.05516619142,287.09510591999987,287.0933522108969,2.6988873808459273,1.0605740466905451,1.0769184643949101,0.8879152714448444,0.620537022138148,0.274507207048493,0.27754867014264173,0.28885378163130376,0.2920201342548981,0.43512217704757133,0.43460190588801245,297.15,293.15,297.1947629028287,297.2824986362664,297.15494283830236,297.15925578422883,297.5299183647973,297.2642757052847,0.0,2420.8588794900393,141.15800162444037,1332.5719912438426,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21139380.0,21139380.0,292.52416875,287.35601710489254,0.569938125,337.50759666929446,1.0,1.0,1.0,3.0,0.526563294877097,283.15,283.15,283.1499994744158,286.8547683543334,3.9682539682539675,1.3398733456894545,53202.525275237276,287.1009974999999,287.09938716492405,2.7025279284460506,1.0613254687441365,1.0777762357182012,0.8880262611147037,0.6222654158813599,0.27452062995014237,0.2775847215744331,0.28892021191887385,0.29210679448735244,0.43606849091203187,0.4355525337565539,297.15,293.15,297.1949290374007,297.27878424717744,297.15492173177677,297.15968590076596,297.5305852361595,297.2637812306561,0.0,2420.6746067653894,140.92729328863737,1339.6282145128052,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21139416.0,21139416.0,292.5193796,287.35083489413364,0.56985468,336.1301116720536,1.0,1.0,1.0,3.0,0.5264301579643118,283.15,283.15,283.1499996373593,286.8588406888644,3.9682539682539675,1.3382484419056988,53189.785072143306,287.1067444799999,287.10527948215747,2.706249088547163,1.0620802318970521,1.0786397050499903,0.888090345102494,0.6240658400855716,0.27453243719192777,0.27762020910406954,0.28898902005591864,0.29219673880391867,0.43701495931266277,0.43650413064202287,297.15,293.15,297.19509749939016,297.27465402554583,297.1548815095263,297.1601285151514,297.531230882239,297.2631984863705,0.0,2420.5495681136376,140.72095249349366,1346.9297168635135,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21139452.0,21139452.0,292.51470704999997,287.34545899991326,0.5697490150000001,334.7513793559322,1.0,1.0,1.0,3.0,0.526297037546945,283.15,283.15,283.1499991876754,286.86294889635684,3.9682539682539675,1.336283453601438,53180.71810826624,287.1123515399999,287.1109469482342,2.7094209751150866,1.0628368622301658,1.079472414535825,0.8881309470526877,0.6253606680772369,0.2745429500430734,0.27764835089857054,0.2890590644208863,0.2922815610475041,0.4379613649280808,0.43745097377635583,297.15,293.15,297.19526647242054,297.2703446994537,297.1548257797163,297.1605748952711,297.53185921746297,297.262574212865,0.0,2420.372817825295,140.48842671322643,1352.7306057921128,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
