,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21139488.0,21139488.0,292.5101472,287.33989448939883,0.56962176,333.37130909893574,1.0,1.0,1.0,3.0,0.5261640334132203,283.15,283.15,283.1499974696404,286.8687597572905,3.9682539682539675,1.3314489265581015,53193.35653368314,287.1178233599999,287.1160169124672,2.709897711420062,1.06359404164695,1.0801509088828622,0.8882452803452953,0.6241785452295723,0.27455212274107044,0.27764413511150127,0.2891286807277273,0.2923344320100642,0.4389074680335708,0.43837361702438504,297.15,293.15,297.1954321445135,297.2670463110038,297.15475463067213,297.1610037096811,297.5324650617424,297.2621403715226,0.0,2419.502001038565,140.00940558404835,1351.0447332013214,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21139524.0,21139524.0,292.50569614999995,287.33414641260526,0.569473545,331.98981027906973,1.0,1.0,1.0,3.0,0.526031280639269,283.15,283.15,283.1499965015935,286.87584318462564,3.9682539682539675,1.3257950239727403,53210.0636206785,287.12316461999995,287.120939187686,2.709187544155675,1.0643561388108762,1.0807643351134,0.8884856654254806,0.6219014483192628,0.27456114348646643,0.2776251759297976,0.2891993347203007,0.29237395657961207,0.43985450231385875,0.4392860162313447,297.15,293.15,297.19560323256303,297.26540258772786,297.1546846061018,297.16142676843094,297.5330603188478,297.2620355027343,0.0,2418.1242253482023,139.45401039058916,1346.0616708077089,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21139560.0,21139560.0,292.50135,287.3282198038738,0.5693050000000001,330.6067922743398,1.0,1.0,1.0,3.0,0.5258987860469142,283.15,283.15,283.1499957483718,286.88359820739123,3.9682539682539675,1.3195292402434857,53229.1979401788,287.1283799999999,287.1257354148207,2.7077002815919755,1.065122016133971,1.0813370759584513,0.8888454911305762,0.6189044301086076,0.27457045905003974,0.27759719227947544,0.289270966625799,0.29240505963242375,0.4408025125936355,0.4401922259616424,297.15,293.15,297.19577804989007,297.2652551857314,297.1546207272151,297.16184708914466,297.5336510626522,297.2622304229267,0.0,2416.4559237206604,138.8397348495484,1338.9418391825816,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21139596.0,21139596.0,292.49710484999997,287.3221196833027,0.569116755,329.22216446275127,1.0,1.0,1.0,3.0,0.5257665855803169,283.15,283.15,283.1499969802382,286.89050462093917,3.9682539682539675,1.3155534710562478,53228.84858927131,287.13347417999995,287.1308939959983,2.708145478704191,1.0658955091406608,1.0820255197840312,0.8892807769975849,0.6176739865888361,0.2745807191485322,0.27759158118793675,0.2893463665542496,0.292461553853336,0.4417529391700737,0.44111706940593076,297.15,293.15,297.19596450848877,297.2660222741317,297.15457161103245,297.1622943035476,297.53425524749485,297.26262158893906,0.0,2415.1073433438146,138.4169815855016,1337.146939731139,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21139632.0,21139632.0,292.4929568,287.3158510581309,0.56890944,327.8358362223098,1.0,1.0,1.0,3.0,0.5256345859766112,283.15,283.15,283.14999768169906,286.8963300326858,3.9682539682539675,1.3122137086887846,53223.99831510964,287.1384518399999,287.1360157440266,2.7093687946388494,1.0666696541505278,1.0827616265307431,0.8897201013679812,0.6171520058292737,0.2745903177788468,0.2775948190103791,0.28942550193226957,0.29253059584077185,0.4427046278986497,0.44205033971310764,297.15,293.15,297.19614477474283,297.26680507183255,297.15451618641555,297.16276750570245,297.53485453719503,297.2630176151777,0.0,2414.131813184755,138.0499535301511,1337.4886904714426,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21139668.0,21139668.0,292.48890194999996,287.30941892407475,0.568683685,326.44771693102086,1.0,1.0,1.0,3.0,0.5255027606080065,283.15,283.15,283.1499980994067,286.90153186157494,3.9682539682539675,1.309253024169977,53217.36300655943,287.1433176599999,287.1410342918916,2.7110118436457835,1.0674415801355543,1.083521425358566,0.8901377026996228,0.6170123057292886,0.2745983238308636,0.27760178072391783,0.28950893515941345,0.29260882425180207,0.4436569282063513,0.4429883619967184,297.15,293.15,297.1963107028914,297.2672932249826,297.15444368106915,297.1632682832145,297.53543428580303,297.26335003559217,0.0,2413.3781926299625,137.71855272223556,1338.9816597922945,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21139704.0,21139704.0,292.4849364,287.3028282666184,0.56844012,325.05771596689,1.0,1.0,1.0,3.0,0.5253710278417337,283.15,283.15,283.1499984492668,286.90639992657486,3.9682539682539675,1.306711500706413,53208.31597910629,287.1480763199999,287.14598319362415,2.712889929787223,1.0682117221910608,1.084293574263845,0.8905351935065697,0.6170875972546931,0.27460519003361994,0.2776105047280597,0.289595155428065,0.2926925644325417,0.44460963538610465,0.44392895737875304,297.15,293.15,297.1964668990698,297.2675245416372,297.15435903991914,297.16378679064934,297.53600242468815,297.2636279391927,0.0,2412.741372524968,137.42541079178088,1341.1219383002203,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21139740.0,21139740.0,292.48105625,287.2960840622569,0.568179375,323.66574270792273,1.0,1.0,1.0,3.0,0.5252394053240979,283.15,283.15,283.14999874354766,286.91078914311333,3.9682539682539675,1.3044628446581044,53198.80671588128,287.1527324999999,287.1508100705426,2.715098755056306,1.0689783135166695,1.085081645230817,0.8908876720369879,0.6174669340204829,0.27460991843750376,0.27762109599041535,0.2896860604193629,0.2927848261898219,0.44556268345568933,0.4448729756827977,297.15,293.15,297.1966065013471,297.26721594409486,297.15425220789325,297.1643343570196,297.5365475688221,297.2637913158354,0.0,2412.2638659216746,137.1622175618998,1344.1782228620095,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21139776.0,21139776.0,292.4772576,287.28919127969465,0.56790208,322.27170653212454,1.0,1.0,1.0,3.0,0.5251078350509016,283.15,283.15,283.14999901432117,286.91489622896955,3.9682539682539675,1.302555279353912,53187.85032175062,287.15729087999995,287.1555576568458,2.717495433103154,1.069742460266114,1.0858782762741899,0.891207649972482,0.6180194686483722,0.27461319023975794,0.2776324962195587,0.28978002994428886,0.2928823210464005,0.44651573870042527,0.4458187819258136,297.15,293.15,297.1967355619771,297.266532753981,297.15413062888706,297.164900756036,297.53707548999427,297.26387503817506,0.0,2411.876517806066,136.93151527222008,1347.7591374555036,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21139812.0,21139812.0,292.47353654999995,287.2821548809968,0.567608865,320.87551681750097,1.0,1.0,1.0,3.0,0.5249763146922984,283.15,283.15,283.14999926867347,286.9186897172699,3.9682539682539675,1.3009261717121128,53176.18243858527,287.16175613999997,287.16021168435225,2.720093528762881,1.070503689323671,1.0866838049889214,0.8914887418997355,0.6187579401715319,0.2746147556077332,0.27764461703968163,0.2898775825779272,0.29298568899628935,0.4474687859340587,0.4467664529308711,297.15,293.15,297.1968525432323,297.2654089340504,297.1539919758494,297.1654893724376,297.53758401094933,297.2638653673038,0.0,2411.5877134814727,136.72856608567176,1351.9060922952212,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21139848.0,21139848.0,292.46988919999995,287.2749798226959,0.56730036,319.47708294205756,1.0,1.0,1.0,3.0,0.5248448294516009,283.15,283.15,283.14999948572625,286.92210696759275,3.9682539682539675,1.2995126528558603,53164.96663160826,287.16613295999997,287.1647481104919,2.7229271759861815,1.0712604006063713,1.0874986732519547,0.8917114196373166,0.6197143038017434,0.2746138380198212,0.2776570748985796,0.28998062601486607,0.293097115472569,0.448421863794396,0.44771626729532354,297.15,293.15,297.1969526933877,297.2636587654727,297.15382960914417,297.1661132355558,297.53806813482174,297.2637244876764,0.0,2411.4132111945137,136.54970910932926,1356.7188589430555,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21139884.0,21139884.0,292.46631164999997,287.26767105685235,0.566977195,318.0763142837998,1.0,1.0,1.0,3.0,0.5247133565628582,283.15,283.15,283.14999968763703,286.9253473902207,3.9682539682539675,1.298417629191841,53152.29082352546,287.1704260199999,287.1692286632496,2.7258725553641754,1.0720148314299367,1.0883178824481907,0.8919044979413602,0.6207740064989035,0.274611664142085,0.27766962722644384,0.290086493552899,0.29321259561822954,0.44937485487037504,0.4486670432415124,297.15,293.15,297.1970445715745,297.26159741505523,297.15365544203917,297.1667553268177,297.53853874241736,297.2635182995808,0.0,2411.2915431805513,136.40087734571316,1361.8538848319513,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21139920.0,21139920.0,292.46279999999996,287.26023353207006,0.56664,316.67312022073315,1.0,1.0,1.0,3.0,0.5245818874378547,283.15,283.15,283.1499998708842,286.9282197855302,3.9682539682539675,1.297449611396763,53141.01792507485,287.17463999999995,287.1735827791549,2.7290367988739077,1.0727638740010574,1.0891446747901896,0.8920298587862566,0.6220364707285794,0.2746065996657256,0.2776819292192241,0.29019929217536794,0.29333725048001585,0.45032740489962875,0.44961949669620493,297.15,293.15,297.1971181183509,297.25885360334746,297.15345503483667,297.16744380260116,297.53897672477603,297.26316945678246,0.0,2411.2793294917356,136.26918084572483,1367.6157368099264,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21139956.0,21139956.0,292.45935034999997,287.2526721944672,0.566289405,315.26741013086325,1.0,1.0,1.0,3.0,0.5244504081657173,283.15,283.15,283.15000004555003,286.93093598191905,3.9682539682539675,1.2967358194321539,53128.82271716243,287.1787795799999,287.17788132520695,2.7322877460710995,1.0735094184970975,1.0899736148731618,0.8921238387711282,0.623379342555967,0.2746001579697738,0.2776939213947828,0.2903159598240027,0.29346651782161887,0.4512800035013908,0.45057267742602314,297.15,293.15,297.1971811713811,297.25581186441025,297.1532427175096,297.16816017137836,297.53940447633875,297.2627600802036,0.0,2411.3114333565654,136.1620627794127,1373.638241660517,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21139992.0,21139992.0,292.45595879999996,287.24499198860127,0.56592604,313.8590933921955,1.0,1.0,1.0,3.0,0.5243188988254002,283.15,283.15,283.15000019317176,286.9333492665262,3.9682539682539675,1.2961496445159342,53117.92264717177,287.1828494399999,287.1820724887407,2.7357154207176984,1.0742480148523597,1.090806474390746,0.8921502993441447,0.6248862861219266,0.2745907380772117,0.27770509053468395,0.29044097006886865,0.2936057784252572,0.45223217929080395,0.4515271458498235,297.15,293.15,297.19722361371464,297.25214235353644,297.15300508990384,297.1689356549274,297.53980233052107,297.2622218085207,0.0,2411.4311509721483,136.07183525562814,1380.177299512161,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21140028.0,21140028.0,292.45262145,287.2371978583496,0.565550535,312.4480793827355,1.0,1.0,1.0,3.0,0.5241873618020391,283.15,283.15,283.1500003330789,286.9356261902376,3.9682539682539675,1.2957749359753363,53106.44962836127,287.1868542599999,287.186211891467,2.7392183242043457,1.0749825683934464,1.0916401404823848,0.8921430733911332,0.6264629950700331,0.2745797647769911,0.2777156583954321,0.29057101979335653,0.2937506679718172,0.45318398673245447,0.4524820079383098,297.15,293.15,297.19725504235527,297.24818223950933,297.15275495932025,297.1697484814556,297.5401836441716,297.2616248733624,0.0,2411.589097841638,136.00253443238103,1386.9488885138549,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21140064.0,21140064.0,292.4493344,287.2292947477452,0.56516352,311.03427748048875,1.0,1.0,1.0,3.0,0.5240558246144745,283.15,283.15,283.1499990914865,286.93846653186966,3.9682539682539675,1.2938283015525032,53107.67247231753,287.1907987199999,287.1900021045459,2.7412458432037963,1.075710736021428,1.0923847936811335,0.892134743037561,0.6266866513743926,0.27456690143145246,0.2777076890770325,0.29070451291813926,0.2938817979678845,0.454135079009549,0.4534233208151186,297.15,293.15,297.19726933441774,297.2443235309354,297.1524877673064,297.1705799926498,297.5405426726833,297.26104065959856,0.0,2411.4899509049123,135.7996678092429,1389.5766746680658,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21140100.0,21140100.0,292.44609375,287.22128760176753,0.564765625,309.6175970634608,1.0,1.0,1.0,3.0,0.5239244169636593,283.15,283.15,283.14999766135094,286.9431562095321,3.9682539682539675,1.2898796592711477,53122.361210395,287.19468749999993,287.1934829229371,2.741092107802197,1.0764359722880266,1.0929995615660872,0.8922316580294319,0.6249084386756192,0.27455333457904324,0.2776733186420353,0.29083976725990623,0.2939889125250717,0.4550859860399652,0.45434471917859215,297.15,293.15,297.19727582497006,297.24182530738744,297.1522184900821,297.17141215156977,297.5408894014535,297.2607242350926,0.0,2410.6839536983707,135.41953718650814,1386.0468215096514,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21140136.0,21140136.0,292.4428956,287.21318136708885,0.56435748,308.19794750965707,1.0,1.0,1.0,3.0,0.523793255310051,283.15,283.15,283.149996795036,286.9490544830402,3.9682539682539675,1.285066830333216,53140.886716450565,287.1985252799999,287.19690033672714,2.7398292360651335,1.0771628676494955,1.093548426258006,0.892472118321857,0.6221077275386174,0.2745397134100482,0.27762519420583903,0.29098046586075643,0.29408799782306555,0.45603890839162803,0.4552566655183128,297.15,293.15,297.1972862224639,297.24116063519796,297.15196072445093,297.17227188470935,297.54125326104025,297.26078654557244,0.0,2409.40350034535,134.9575149248115,1379.382405063807,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21140172.0,21140172.0,292.43973604999996,287.2049809927753,0.563939715,306.7752381970831,1.0,1.0,1.0,3.0,0.5236623091024375,283.15,283.15,283.1499965698203,286.9553600838075,3.9682539682539675,1.280284892533592,53156.9236766214,287.20231673999996,287.2003774377232,2.7382783480319626,1.0778933759877805,1.0941014023108333,0.8928136633502467,0.6193438631268174,0.27452650085990715,0.27757757672605704,0.29112544751341174,0.29419160401296945,0.45700418595672226,0.45583398753781773,297.15,293.15,297.1973055203833,297.2417363609221,297.15171639613703,297.1731560137991,297.5418079156799,297.26114444138426,0.0,2407.942020438006,134.49208219277799,1372.5072680913486,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21140208.0,21140208.0,292.43661119999996,287.1966914309441,0.56351296,305.34937850374456,1.0,1.0,1.0,3.0,0.5235316012888092,283.15,283.15,283.1499976152852,286.9604239661577,3.9682539682539675,1.277465548696125,53156.95133761689,287.20606655999995,287.20419450004266,2.7385455805518446,1.0786307173467728,1.0947796508048895,0.8931880972954007,0.618516547281863,0.2745137243069924,0.27755435356896374,0.29128010250818703,0.2943282337088218,0.4580012969470182,0.4561291301908348,297.15,293.15,297.19734116379635,297.2426808417899,297.1514887851278,297.17411531240936,297.542853230939,297.2616958668125,0.0,2406.913615032004,134.1935323155873,1371.2217879160632,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21140244.0,21140244.0,292.43351715,287.18831763737535,0.563077845,303.9202778076468,1.0,1.0,1.0,3.0,0.5234010566238568,283.15,283.15,283.1499980786249,286.96476438360475,3.9682539682539675,1.274933743512379,53154.9600926963,287.2097794199999,287.2080001128311,2.739231031424686,1.07937011475885,1.0954917321059539,0.8935493771662011,0.6181736943526217,0.27450019118477187,0.2775369482464029,0.2914446424189207,0.29448013850804916,0.45902269726370143,0.45630814841049233,297.15,293.15,297.19738043764914,297.2434274093495,297.1512614991378,297.17515113262505,297.54424575151626,297.26229324605555,0.0,2406.1257826837546,133.92031386133874,1371.3448203133685,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21140280.0,21140280.0,292.43044999999995,287.17986457207957,0.562635,302.48784548679544,1.0,1.0,1.0,3.0,0.5232706343020167,283.15,283.15,283.1499983653627,286.9687311858663,3.9682539682539675,1.2726347634963138,53151.60071953852,287.21345999999994,287.2117855471897,2.7402553933496723,1.0801103938498817,1.0962252341442056,0.8938831503464609,0.6181455520919236,0.27448563404122917,0.2775227653680366,0.291618765716948,0.29464515228422705,0.4600710523595942,0.45647714483165264,297.15,293.15,297.19742037737217,297.2438166100147,297.15103032760857,297.17626031943,297.54601836889435,297.26290920066396,0.0,2405.4589630073983,133.66830849773646,1372.3192333408947,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21140316.0,21140316.0,292.42740584999996,287.17133719982047,0.562185055,301.0519909191959,1.0,1.0,1.0,3.0,0.5231402993205964,283.15,283.15,283.14999868589626,286.97242332138904,3.9682539682539675,1.27065741035519,53146.37828741607,287.21711297999997,287.215568610682,2.7415238622393376,1.080851838161378,1.0969721630009042,0.8941902590887857,0.6183131213018058,0.27447031271279865,0.27751029342286,0.2918028265831121,0.29482161687185443,0.46112587397887245,0.4566695833254425,297.15,293.15,297.1974618649555,297.2438736761034,297.15079758965476,297.17744964643515,297.5478339726529,297.2634833499604,0.0,2404.9120460059653,133.44567825658652,1374.0409678940969,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21140352.0,21140352.0,292.4243808,287.1627404905925,0.56172864,299.61262348285373,1.0,1.0,1.0,3.0,0.5230100682266405,283.15,283.15,283.1499989502595,286.9757106539297,3.9682539682539675,1.2690464598689053,53139.68369538686,287.2207430399999,287.21933464126306,2.7432980582031865,1.0815931567056691,1.0977384736364375,0.8944431444512121,0.6187813026538914,0.2744533869457668,0.2775001160050262,0.2920037272297713,0.29501791836200975,0.46218845091889194,0.45702903073721945,297.15,293.15,297.1975007210478,297.24329015273446,297.1505580084407,297.17877040858315,297.54967141995354,297.2639581421519,0.0,2404.527710054008,133.25816254931803,1376.8141351078789,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21140388.0,21140388.0,292.42137095,287.1540794200543,0.561266385,298.1696525557745,1.0,1.0,1.0,3.0,0.5228798603561929,283.15,283.15,283.14999920569596,286.97882105252927,3.9682539682539675,1.267655990577407,53132.149978302885,287.2243548599999,287.2230907267309,2.745284586987868,1.082332997478829,1.0985112722230972,0.8946652911044032,0.6193692877005453,0.2744354823251166,0.2774905201331933,0.29221490998882754,0.2952254111694541,0.4632477317160966,0.457464044760125,297.15,293.15,297.1975349421446,297.2423717342267,297.1503132950983,297.180171995813,297.55140696984904,297.2643597874263,0.0,2404.217337437643,133.09191201153612,1380.0461302276003,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21140424.0,21140424.0,292.41837239999995,287.14535896991686,0.56079892,296.7229875159637,1.0,1.0,1.0,3.0,0.5227496924907666,283.15,283.15,283.1499994500339,286.9816690325373,3.9682539682539675,1.2665159749722847,53123.91653932101,287.22795311999994,287.22683190693846,2.7476011708898063,1.0830711752044269,1.0992940237941036,0.8948434380271548,0.6201333675258764,0.2744162219578342,0.2774818524163626,0.2924402530865894,0.29544861125085414,0.46430388184789706,0.458028391514644,297.15,293.15,297.1975635719764,297.2409681105465,297.15006183610944,297.1816834375208,297.5530198549094,297.2646593622125,0.0,2404.0162941716585,132.95044694594546,1383.9623683720706,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21140460.0,21140460.0,292.41538125,287.13658412828653,0.560326875,295.2725377414269,1.0,1.0,1.0,3.0,0.5226195486956826,283.15,283.15,283.14999967740044,286.98428086245417,3.9682539682539675,1.265622738065006,53115.05317283544,287.2315424999999,287.2305635426598,2.7502146289978167,1.0838069760628846,1.1000850054865499,0.8949776307596214,0.6210550903826478,0.27439557541149306,0.2774738565173119,0.29267996146907993,0.29568745025255644,0.4653536333532583,0.45870917287493135,297.15,293.15,297.1975849912361,297.2390933828866,297.1498031345685,297.18330574347,297.5544622552548,297.2648499014832,0.0,2403.915956706022,132.83354608884292,1388.505300660915,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21140496.0,21140496.0,292.4123936,287.1277598899637,0.5598508799999999,293.81821261016944,1.0,1.0,1.0,3.0,0.5224893991021214,283.15,283.15,283.14999988699054,286.9866825381407,3.9682539682539675,1.2649525260823342,53105.872213772556,287.23512767999995,287.2342867471996,2.7530928823967455,1.084538504269184,1.1008813341678259,0.8950643496267305,0.6221167503060377,0.2743732988076662,0.27746608617908114,0.2929361318336251,0.295943780997243,0.4663923801062743,0.4594933112756499,297.15,293.15,297.1975950221332,297.2367416576964,297.1495350194077,297.1850535617624,297.55567162785536,297.26491937777104,0.0,2403.9060041038365,132.73947341966152,1393.6077980793025,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21140532.0,21140532.0,292.40940555,287.11889125669575,0.5593715650000001,292.35992150019706,1.0,1.0,1.0,3.0,0.5223592448087516,283.15,283.15,283.1500000860239,286.98896210691817,3.9682539682539675,1.264399374724198,53096.61606321536,287.23871333999995,287.23800546251465,2.7561247751615365,1.0852672243189023,1.1016806441510767,0.8951231595554195,0.623259530431835,0.27435005827312786,0.277458440464372,0.2932022334984597,0.2962105403317652,0.46742463487569,0.4603373647813693,297.15,293.15,297.19759764075144,297.234111192116,297.14926133833035,297.18687775556765,297.55674438452854,297.2649184622588,0.0,2403.9484972329824,132.65761927651798,1399.0425745795333,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21140568.0,21140568.0,292.4064132,287.109983237385,0.55888956,290.89757378951515,1.0,1.0,1.0,3.0,0.5222290470381811,283.15,283.15,283.1500002585255,286.99100384269104,3.9682539682539675,1.2641035017723494,53087.28111175285,287.24230415999995,287.2417212681127,2.759464099350076,1.0859867189514443,1.1024823560361467,0.8951171780511902,0.6245642498688052,0.27432440587585816,0.2774505393039799,0.2934927678270274,0.29650289417523407,0.4684400661580866,0.4613010261103468,297.15,293.15,297.19757758802785,297.23087641746736,297.1489734457125,297.1888835987023,297.55749372995706,297.26476095597343,0.0,2404.093711862148,132.6027981323738,1405.133860752836,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21140604.0,21140604.0,292.40341264999995,287.1010408482515,0.558405495,289.43107885612926,1.0,1.0,1.0,3.0,0.5220988296979675,283.15,283.15,283.15000042179076,286.9929530188772,3.9682539682539675,1.2638701391222247,53078.23224809207,287.24590481999996,287.24543624718916,2.7629253257876383,1.0867024758589252,1.1032849583763187,0.8950851114270573,0.6259330962241855,0.2742977706247861,0.2774425355272272,0.2937930717174586,0.2968056149284072,0.4694485777205032,0.4623120513626839,297.15,293.15,297.1975484534093,297.2274010721951,297.14867973647006,297.1909609779323,297.5581120078092,297.26454044956324,0.0,2404.2792214419233,132.5553190292111,1411.4957578970295,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21140640.0,21140640.0,292.4004,287.09206911295075,0.5579200000000001,287.96034607804495,1.0,1.0,1.0,3.0,0.5219685333682824,283.15,283.15,283.1500005611594,286.9947055287715,3.9682539682539675,1.2638851833953115,53069.17208903801,287.2495199999999,287.2491615949119,2.7666585646743447,1.0874062246433869,1.1040858310717108,0.8949858905543435,0.6274447909535703,0.2742684159302727,0.27743373936956883,0.2941200017533204,0.2971361758608881,0.470438300532657,0.46342858393715847,297.15,293.15,297.1974917105037,297.2233506646867,297.14836997543654,297.19322564636036,297.5583998129238,297.2641675619822,0.0,2404.551712788754,132.53408343604647,1418.447630522867,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21140676.0,21140676.0,292.39737134999996,287.0830730626448,0.557433705,286.48528483326766,1.0,1.0,1.0,3.0,0.5218383144743476,283.15,283.15,283.149998299295,286.9979217426394,3.9682539682539675,1.260535869632775,53084.13355081779,287.25315437999996,287.25237224147105,2.7666409964571237,1.0881053730405599,1.1047556756731662,0.8949455131810821,0.6268940467991504,0.2742380557216507,0.2773986850886803,0.2944408266262747,0.29743747212283234,0.4714768220661659,0.4630218061819291,297.15,293.15,297.1974231422201,297.22001291977506,297.1480475281322,297.19541609387335,297.55948660829307,297.26407725845877,0.0,2404.1262158483655,132.21756824159675,1417.333476822704,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21140712.0,21140712.0,292.3943228,287.07405773602943,0.5569472400000001,285.00580449980293,1.0,1.0,1.0,3.0,0.5217083025434018,283.15,283.15,283.1499967031814,287.0029500966571,3.9682539682539675,1.2557949172526277,53106.56308576092,287.2568126399999,287.2555160289698,2.764548690728162,1.0888056038957445,1.1053483005723523,0.894995027108373,0.6251984434769848,0.27420714926277956,0.27734765186982674,0.29476940992736245,0.2977343661162556,0.47260440657128416,0.46176943934768355,297.15,293.15,297.19736024696226,297.2178944552395,297.1477317137593,297.19760801070225,297.5619757230038,297.2645140299334,0.0,2402.903228901523,131.77235285821374,1411.7452344447943,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21140748.0,21140748.0,292.39125045,287.0650281793141,0.556461235,283.5218144556563,1.0,1.0,1.0,3.0,0.5215785572436038,283.15,283.15,283.1499955170777,287.00903419524354,3.9682539682539675,1.2501151365974754,53132.79840260162,287.26049945999995,287.25866881619487,2.7612209221170794,1.0895145260780077,1.1059005641586035,0.8951404884728104,0.6228173467870971,0.2741768451114438,0.2772877618371062,0.2951032820313597,0.2980292670321701,0.4738148401246324,0.46001076944855973,297.15,293.15,297.1973217284967,297.2170099922191,297.1474349992556,297.1997842432967,297.5657274500532,297.2654556826643,0.0,2401.1915771011877,131.23686216112776,1403.5161397718928,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21140784.0,21140784.0,292.3881504,287.0559894461574,0.55597632,282.03322407883326,1.0,1.0,1.0,3.0,0.521449115295554,283.15,283.15,283.14999607448345,287.0153074985399,3.9682539682539675,1.2454640575919635,53148.21015641361,287.2642195199999,287.26216200284335,2.7589350848723786,1.0902404727587034,1.1064973838028698,0.8953673482084281,0.6210004051989867,0.27414849722858103,0.277235670588417,0.2954449412465985,0.29833822196470705,0.47508881169681233,0.45866878258467186,297.15,293.15,297.19732813926896,297.21714230942507,297.14717420290276,297.2019748250631,297.57038091930957,297.26680007919384,0.0,2399.4095716705374,130.78286584406973,1397.5200619876468,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21140820.0,21140820.0,292.38501875,287.04694659755586,0.555493125,280.53994274733935,1.0,1.0,1.0,3.0,0.5213199717859629,283.15,283.15,283.1499970814565,287.0203350884,3.9682539682539675,1.2423919493555564,53150.62126199441,287.2679774999999,287.2659849439246,2.758792680544139,1.0909864991697868,1.107185802970434,0.8956130575885315,0.6203450812691315,0.27412223048047624,0.27720007442126915,0.29580430739442454,0.2986759760236431,0.4763706040997595,0.45818476256376867,297.15,293.15,297.19738478612265,297.2174930580071,297.1469521544357,297.2042712141704,297.57493556416404,297.26820735538,0.0,2398.1910051251302,130.46361067710575,1396.0720408475934,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21140856.0,21140856.0,292.3818516,287.0379047016867,0.55501228,279.0418798391801,1.0,1.0,1.0,3.0,0.5211910279261787,283.15,283.15,283.14999762390516,287.02483746669986,3.9682539682539675,1.239682713249699,53150.23325000639,287.2717780799999,287.26988601963336,2.7592758296758415,1.0917425894603172,1.1079084038165379,0.8958469621468654,0.6200171884588849,0.27409653908884857,0.2771697290932809,0.29618155607342606,0.2990343300960586,0.4776417371806629,0.45794258205175137,297.15,293.15,297.19746403672565,297.217688361339,297.14674729265954,297.2066760789557,297.5791142313694,297.2695380002099,0.0,2397.238678074911,130.17583585971272,1395.9256191667048,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21140892.0,21140892.0,292.37864505,287.0288688337053,0.554534415,277.5389447323611,1.0,1.0,1.0,3.0,0.521062228066623,283.15,283.15,283.14999802686725,287.0290337580638,3.9682539682539675,1.2372567870169775,53147.96129942819,287.2756259399999,287.27385153976667,2.760221068146096,1.0925044030607574,1.1086546041437824,0.8960616449462597,0.619930422578287,0.2740710138065467,0.2771429284780109,0.29657479822719623,0.2994110745586147,0.4789002702969927,0.45787849706808537,297.15,293.15,297.19755453489364,297.2176465093757,297.1465526405779,297.20917639580017,297.5829236082615,297.27077073778185,0.0,2396.4569115288623,129.91341787089524,1396.7384933828362,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21140928.0,21140928.0,292.37539519999996,287.01984407549554,0.55406016,276.03104680488764,1.0,1.0,1.0,3.0,0.5209335403112849,283.15,283.15,283.1499983602501,287.0329857820911,3.9682539682539675,1.2351185575305712,53144.07889395382,287.27952575999996,287.27788160254494,2.761577314119068,1.0932684326119029,1.109418900463658,0.896248361819217,0.620060631429605,0.274045324332152,0.27711891811480327,0.29697836901375474,0.29980309561923374,0.4801439003814821,0.45797466888184873,297.15,293.15,297.197646969051,297.2172770838818,297.1463636384923,297.2116997737952,297.58634507923466,297.27186650889104,0.0,2395.810111695439,129.67751567491084,1398.4103435812426,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21140964.0,21140964.0,292.37209815,287.0108355153749,0.553590145,274.5180954347654,1.0,1.0,1.0,3.0,0.520804933663919,283.15,283.15,283.14999865669716,287.0367492812436,3.9682539682539675,1.2331216923220671,53139.674569577095,287.2834822199999,287.28196041673414,2.7632495628212648,1.0940331403426655,1.1101962172224449,0.8964100791672279,0.620359846479925,0.27401939272195064,0.2770969580719422,0.2973846553663825,0.30020407061585064,0.4813748157444639,0.4581956680981333,297.15,293.15,297.19773811092006,297.216620055319,297.14617774556933,297.2141739263076,297.5894486091931,297.2728316894618,0.0,2395.2655954413035,129.45533006362606,1400.7483859134945,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21141000.0,21141000.0,292.36875,287.0018482477519,0.553125,273.0,1.0,1.0,1.0,3.0,0.5206764248008368,283.15,283.15,283.14999890040934,287.04026103017276,3.9682539682539675,1.2315213810275871,53133.342577339616,287.2874999999999,287.2861199055656,2.7653520759272068,1.0947953935696682,1.1109890239770717,0.8965253776742865,0.6209073552683262,0.2739928245930492,0.2770776607427699,0.29774782459512117,0.3005881670866718,0.48258407361714317,0.45860005622304906,297.15,293.15,297.19781852583185,297.2154495996935,297.14599340313134,297.2160144302715,297.5920490086027,297.27346499350625,0.0,2394.8541975768367,129.27041684027327,1404.0300003813932,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21141036.0,21141036.0,292.36534685,286.9928873727389,0.552665355,271.4738934357174,1.0,1.0,1.0,3.0,0.5205479580306538,283.15,283.15,283.1499991198758,287.0436516677048,3.9682539682539675,1.2299840145680785,53127.218940239225,287.29158377999994,287.29032770860016,2.7676722452409313,1.0955551754364037,1.1117884620127176,0.8966108339064607,0.6215861621890718,0.2739657722720408,0.2770596057465649,0.29808822520501604,0.3009552112728859,0.48378084590883547,0.4591014207009815,297.15,293.15,297.1978904279488,297.21396267971875,297.1458085558644,297.2175316253284,297.5943729088915,297.2739132395504,0.0,2394.508211845012,129.0927176303253,1407.8066380653643,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21141072.0,21141072.0,292.3618848,286.9839579957165,0.55221184,269.93711922773144,1.0,1.0,1.0,3.0,0.5204195451808379,283.15,283.15,283.14999930868316,287.04686354736543,3.9682539682539675,1.2286718285099025,53120.47675230133,287.29573823999993,287.29460391078703,2.7703051728936856,1.096309860215609,1.112596235691113,0.8966495649609806,0.6224550217291379,0.27393786827724753,0.2770432193769016,0.29839963826077,0.301296651747666,0.4849582437769061,0.45974315739574506,297.15,293.15,297.19794633399243,297.2119897185434,297.14562147861363,297.2186364831071,297.59628048610455,297.27409490007216,0.0,2394.25394234574,128.93736619823713,1412.2951815326435,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21141108.0,21141108.0,292.35835994999997,286.97506522685285,0.551765085,268.38990258007897,1.0,1.0,1.0,3.0,0.5202911622208979,283.15,283.15,283.14999947120816,287.0499572119602,3.9682539682539675,1.2275266582684057,53113.44919066824,287.2999680599999,287.2989517527821,2.7731782674235177,1.0970591239303724,1.1134086246358916,0.8966448466973245,0.6234714765659752,0.27390904847087294,0.2770278745835609,0.29869033454010785,0.301617611832488,0.486118663907513,0.46049390747362157,297.15,293.15,297.1979866749721,297.2095878437934,297.14543057494063,297.2194555497683,297.5978438739179,297.2740609034785,0.0,2394.0641284021744,128.79902017429467,1417.3403419612353,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21141144.0,21141144.0,292.35476839999995,286.966214180576,0.55132572,266.83246869679687,1.0,1.0,1.0,3.0,0.5201627963975918,283.15,283.15,283.1499996176134,287.05298458986,3.9682539682539675,1.2262918216238647,53107.68296430819,287.30427791999995,287.3033428119435,2.776192341517972,1.097804679279318,1.1142235149836641,0.8966142167650237,0.6245746566300234,0.273879687053615,0.27701314392471005,0.2989691971880394,0.3019266355717569,0.48726921110605503,0.46130871250871086,297.15,293.15,297.19801657075885,297.2069316775328,297.14523747229964,297.2201112900544,297.599207068363,297.27390081580177,0.0,2393.912305281364,128.6543076653908,1422.7205641318528,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21141180.0,21141180.0,292.35110625,286.95740997499894,0.550894375,265.2650427819219,1.0,1.0,1.0,3.0,0.5200344515797282,283.15,283.15,283.14999973433993,287.0558731432142,3.9682539682539675,1.2255011390023578,53100.06002452143,287.3086724999999,287.3078546587457,2.7795329724714364,1.0985377686418187,1.1150400912229794,0.8965121937328616,0.6258800007658872,0.2738486189191035,0.27699938590382045,0.2992236149217354,0.3022103291596423,0.4883939913878453,0.46227283523816204,297.15,293.15,297.1980141429615,297.2036192849726,297.14503592969146,297.22044214144364,297.60007920695807,297.2734381412055,0.0,2393.8404656464004,128.55205956510358,1428.8684885394018,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21141216.0,21141216.0,292.3473696,286.948657731299,0.55047168,263.687850039491,1.0,1.0,1.0,3.0,0.5199061086847387,283.15,283.15,283.1499998446505,287.05874030069486,3.9682539682539675,1.2244354395474106,53094.838099520886,287.3131564799999,287.3123959723859,2.7829385563172404,1.0992679111076933,1.1158566485280397,0.8963946940622619,0.6272255328593835,0.27381716143131846,0.2769857977977776,0.29947354993447917,0.3024894243564044,0.48951332185366997,0.4632666406561388,297.15,293.15,297.19800442354847,297.20017119774644,297.14483241628216,297.2207151352682,297.60085171082784,297.2729149767346,0.0,2393.7836838157723,128.4266183768386,1435.1827873330512,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21141252.0,21141252.0,292.34355454999996,286.93996257305,0.550058265,262.101115673541,1.0,1.0,1.0,3.0,0.5197777750380833,283.15,283.15,283.1499992571355,287.0617373614003,3.9682539682539675,1.222831655344765,53094.517754460336,287.31773453999995,287.3169157279356,2.785727198817551,1.099985613258422,1.116642560299842,0.8962293671687724,0.6282474204911636,0.2737839755114043,0.27696675857976827,0.29970862584798874,0.30274738018146075,0.49061978560454533,0.46402140337784226,297.15,293.15,297.19796432759443,297.1963409002411,297.1446176951389,297.2208000838683,297.60138555754554,297.2722217128777,0.0,2393.6692427040725,128.25625959690626,1440.210474066304,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21141288.0,21141288.0,292.3396572,286.93132962550783,0.54965476,260.5050648881088,1.0,1.0,1.0,3.0,0.5196495745740081,283.15,283.15,283.1499968688283,287.06675845692723,3.9682539682539675,1.2180367569274875,53115.49723695929,287.32241135999993,287.32108687445856,2.7847026083777973,1.100700950830987,1.1172937741274132,0.8961416246881673,0.6271741226487291,0.2737500333696013,0.2769207298081784,0.2999397324523091,0.3029735020167984,0.4917939212763186,0.46322866924978245,297.15,293.15,297.1979186018709,297.1934814622397,297.1443956855738,297.2208350096234,297.6030158753422,297.27192932693004,0.0,2392.63527170308,127.80022431714924,1436.9558215788622,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21141324.0,21141324.0,292.33567365,286.9227640148493,0.549261795,258.89992288723124,1.0,1.0,1.0,3.0,0.5195216730421437,283.15,283.15,283.1499954540091,287.07340642041805,3.9682539682539675,1.212195314517667,53140.636892934854,287.3271916199999,287.3253447312484,2.7820169606234137,1.1014237865286878,1.1178866037311361,0.8961511400845886,0.6251933065154626,0.27371686181271526,0.2768628616957178,0.30016180274195753,0.30317613915689207,0.49305693136631973,0.46176564520541274,297.15,293.15,297.1978938410753,297.19191080629787,297.14419269101955,297.2207598956797,297.60602551464694,297.2721565497439,0.0,2390.9015395335277,127.24313355637439,1430.1184193279535,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21141360.0,21141360.0,292.3316,286.9142708673646,0.54888,257.28591487494515,1.0,1.0,1.0,3.0,0.5193941976386551,283.15,283.15,283.1499942934738,287.0812606180278,3.9682539682539675,1.205283974836148,53169.26160176197,287.3320799999999,287.32970467135743,2.777941692331307,1.1021657134871947,1.118442276963543,0.8962825399853633,0.6224455478645918,0.2736856891412536,0.27679648191125694,0.30037690347161683,0.3033598410682689,0.4944176311277235,0.4597361600316831,297.15,293.15,297.19791843292774,297.19186929982146,297.1440236818179,297.220604482891,297.6104915641329,297.2729814923182,0.0,2388.6231541488473,126.58061036106602,1420.3052226937473,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21141396.0,21141396.0,292.32743235,286.9058553086033,0.548510005,255.6632660552874,1.0,1.0,1.0,3.0,0.5192670482106282,283.15,283.15,283.1499955616189,287.0884163665609,3.9682539682539675,1.2007768855753238,53178.126971229445,287.3370811799999,287.3346579944052,2.7767574571815263,1.1029327181013864,1.1191145774080096,0.8964537849939531,0.6212812839980212,0.2736578110861424,0.2767520060832231,0.3005889075573882,0.30355928067520427,0.4958026627126466,0.45887623870825645,297.15,293.15,297.198005627179,297.1923057370095,297.14390242576565,297.2204175171908,297.6151903530954,297.273964332048,0.0,2386.716675083785,126.12470105867756,1416.7329769619473,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21141432.0,21141432.0,292.32316679999997,286.89752246247275,0.54815244,254.03220163229486,1.0,1.0,1.0,3.0,0.5191401973694953,283.15,283.15,283.1499963362245,287.0947063560348,3.9682539682539675,1.196821622536831,53182.09783850139,287.3421998399999,287.3398209704939,2.7766759265269463,1.1037192041077741,1.1198455722875185,0.8966284654022554,0.6207141525970639,0.27363209329475824,0.27671751597106126,0.300796675463777,0.30376179491412725,0.4971835029057784,0.4584573573885908,297.15,293.15,297.1981383434755,297.1927646395202,297.143813481137,297.22018762568604,297.61962395626284,297.2749056092163,0.0,2385.2124814024082,125.71541073048999,1415.5245839515242,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21141468.0,21141468.0,292.31879945,286.889277450292,0.547807935,252.3929468100044,1.0,1.0,1.0,3.0,0.5190136371200047,283.15,283.15,283.14999676596346,287.1006094604729,3.9682539682539675,1.1932530358081268,53182.85743725835,287.3474406599999,287.34515068602616,2.777210722831146,1.104520927677748,1.1206164069449254,0.8967859119369382,0.6204774357765142,0.27360799591298696,0.27668928712758545,0.3009999662818391,0.30396379795179473,0.49854967286686813,0.45828251915178797,297.15,293.15,297.1983024564752,297.1929976511861,297.1437490376401,297.2199161790538,297.6236056324727,297.2757141913656,0.0,2383.9332243565286,125.33937963164308,1415.6290323533901,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21141504.0,21141504.0,292.31432639999997,286.8811253897975,0.54747712,250.74572679245284,1.0,1.0,1.0,3.0,0.5188872188804003,283.15,283.15,283.1499971004027,287.1063733395597,3.9682539682539675,1.1895943896760037,53184.20887335029,287.35280831999995,287.3505752068674,2.7780407077180422,1.1053293118157923,1.121405685967167,0.8969306926042592,0.6203993924886412,0.27358464299794727,0.27666398144862453,0.3012011105698314,0.304165508866585,0.4999070871092822,0.4582248766453774,297.15,293.15,297.1984791944734,297.19307143469206,297.14369577295605,297.21962597618966,297.6273386941571,297.27644221449367,0.0,2382.7477958930185,124.95522009758949,1416.363184025085,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21141540.0,21141540.0,292.30974375,286.87307139410353,0.547160625,249.09076678367705,1.0,1.0,1.0,3.0,0.5187610781871943,283.15,283.15,283.1499973579607,287.1118987781216,3.9682539682539675,1.1865443876907893,53181.33825990581,287.3583074999999,287.356198247338,2.779453068549173,1.106146943001011,1.1222274147886064,0.8970351127688873,0.6206367672513842,0.2735624562513936,0.2766440984074454,0.3013981630620899,0.3043668143388295,0.5012420335753245,0.45840020083604166,297.15,293.15,297.1986685995194,297.1926671609221,297.1436599865094,297.2193045008377,297.6304993077829,297.2769599111143,0.0,2381.7224026405456,124.62551023684719,1418.3462092044508,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21141576.0,21141576.0,292.30504759999997,286.86512057061674,0.5468590799999999,247.42829198771392,1.0,1.0,1.0,3.0,0.5186350718374666,283.15,283.15,283.14999758099276,287.1173311003608,3.9682539682539675,1.1835193633187437,53178.593000273686,287.3639428799999,287.3619376078027,2.781147317759736,1.1069670296629655,1.123062781768422,0.8971128058960804,0.6210280486553169,0.27354068726055725,0.27662668567163756,0.3015932928379389,0.3045680133032691,0.5025638632088025,0.4586891999472939,297.15,293.15,297.1988580683448,297.1919616210879,297.14363050803814,297.2189706462082,297.6333507377247,297.27735431628076,0.0,2380.765909793032,124.29878543113855,1420.938532736943,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
