,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21141612.0,21141612.0,292.30023405,286.857278019904,0.546573115,245.75852760860028,1.0,1.0,1.0,3.0,0.5185091766579649,283.15,283.15,283.1499977701458,287.1226980230176,3.9682539682539675,1.1804003423889948,53176.785901896365,287.3697191399999,287.36778162491606,2.7830733180727014,1.107789062318593,1.1239092714467,0.8971680697546953,0.6215459136273356,0.273519275225677,0.2766113056939797,0.30178686229958507,0.3047691338543315,0.5038748730663132,0.45907169325047126,297.15,293.15,297.1990473368897,297.1910041685699,297.14360637617295,297.2186270223188,297.6359474859094,297.27764647797216,0.0,2379.8638606047048,123.96436184236437,1424.0356120327124,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21141648.0,21141648.0,292.2952992,286.84954883451553,0.54630336,244.08169885037296,1.0,1.0,1.0,3.0,0.518383495737241,283.15,283.15,283.14999792651014,287.1279451173472,3.9682539682539675,1.1778130339590571,53171.763490214595,287.3756409599999,287.3738273053539,2.785438237007453,1.108611039922534,1.1247731803954504,0.8971690704991947,0.6223057495160174,0.2734981718916749,0.27659948518350447,0.30197744339814936,0.3049701904667998,0.5051608954670139,0.4596329054479322,297.15,293.15,297.19922563023823,297.1894684671325,297.14358741443516,297.21826820797594,297.63800088184354,297.2777101203251,0.0,2379.05850781438,123.67870171912189,1428.0929171826035,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21141684.0,21141684.0,292.29023915,286.84193809776156,0.546050445,242.3980309170689,1.0,1.0,1.0,3.0,0.5182579017615686,283.15,283.15,283.14999807753503,287.13314943344704,3.9682539682539675,1.1749686912803714,53168.96865294792,287.3817130199999,287.37996062163666,2.787978210412206,1.1094318481165815,1.1256430197893268,0.8971451402723266,0.6231628159799685,0.27347695751881196,0.2765889268835027,0.30216666715434165,0.3051711488934871,0.5064334301038461,0.4602659318168742,297.15,293.15,297.1993965099558,297.18767567521763,297.1435675868286,297.2179023766738,297.6397859096857,297.27766561167226,0.0,2378.29100902258,123.37111731900171,1432.5397996763747,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21141720.0,21141720.0,292.28504999999996,286.8344508824445,0.545815,240.7077490127249,1.0,1.0,1.0,3.0,0.5181324638162955,283.15,283.15,283.14999818768854,287.13830552323446,3.9682539682539675,1.1724335945253548,53164.54729015689,287.38793999999996,287.386275692855,2.790823823610556,1.11024893032369,1.1265216232621447,0.8970724683316302,0.6241908360739148,0.2734551769098199,0.2765802920102749,0.30235322034628265,0.30537175000919975,0.5076761258228253,0.46102522395423096,297.15,293.15,297.1995499858605,297.18539188126516,297.14354165265445,297.21752235732066,297.64100856536527,297.2774028884932,0.0,2377.578690657899,123.09249721791318,1437.6690461997423,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21141756.0,21141756.0,292.27972785,286.827092249546,0.545597655,239.0110783413778,1.0,1.0,1.0,3.0,0.5180071328105734,283.15,283.15,283.14999827352267,287.14346547135835,3.9682539682539675,1.169869731025633,53160.740960097464,287.3943265799999,287.39273049195566,2.793861375296582,1.1110613206552937,1.1274035904845412,0.8969638647529157,0.6253276664676103,0.27343291775083123,0.2765726612958589,0.3025380491244423,0.30557200887658387,0.5088988332452751,0.4618648830080998,297.15,293.15,297.1996866304105,297.18276721646953,297.1435107300788,297.21713529086725,297.64187304857353,297.27699458327993,0.0,2376.8940712907224,122.81231953752348,1443.2410962355136,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21141792.0,21141792.0,292.27426879999996,286.8198672468686,0.5453990400000001,237.3082441070645,1.0,1.0,1.0,3.0,0.5178819086768195,283.15,283.15,283.14999835159585,287.1486133721526,3.9682539682539675,1.1672333442396159,53157.90982457728,287.40087743999993,287.39932031713005,2.7970923108199783,1.1118688074280074,1.128288685257113,0.896818688479687,0.626574260847574,0.2734101553062195,0.2765660215784955,0.3027211403040905,0.3057719405474442,0.5101016588841036,0.46278561336809304,297.15,293.15,297.1998060113204,297.17979888815654,297.14347457270054,297.21674129219866,297.6423844505271,297.27644104298065,0.0,2376.2394074692434,122.52678437617348,1449.2572571583019,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21141828.0,21141828.0,292.26866895,286.81278090763436,0.545219785,235.59947151382187,1.0,1.0,1.0,3.0,0.517756827529841,283.15,283.15,283.14999840128786,287.1537940527712,3.9682539682539675,1.1649199225144728,53153.26475965796,287.4075972599999,287.40611965875667,2.800554896086433,1.1126682126628662,1.1291750737819921,0.8966234127292594,0.6279537969078034,0.2733868433551251,0.2765605120702763,0.3029022489049326,0.30597149464747475,0.5112815417779475,0.46380453399999566,297.15,293.15,297.1998997402721,297.1763920016959,297.14343344118186,297.21634341658375,297.6425093119039,297.2757155823275,0.0,2375.606141261267,122.2712414436231,1455.8124875863953,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21141864.0,21141864.0,292.2629244,286.80583824903795,0.5450605199999999,233.8849857656867,1.0,1.0,1.0,3.0,0.5176318125233446,283.15,283.15,283.14999670959315,287.1596724935528,3.9682539682539675,1.160202466681661,53165.472511452506,287.41449071999995,287.412703526237,2.8019414646600738,1.1134624332965943,1.129987189997689,0.8964398677826934,0.6281928069675641,0.27336266380528085,0.27654034077709194,0.30308200895690707,0.3061551782587308,0.5124764794546182,0.4639810660154632,297.15,293.15,297.19997885480007,297.1731733693292,297.14338173886114,297.2159344910085,297.64288022929935,297.2750697366597,0.0,2374.6326860750487,121.80043789094215,1457.8365653865062,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21141900.0,21141900.0,292.25703124999995,286.7990442707576,0.544921875,232.1650120666959,1.0,1.0,1.0,3.0,0.5175070747226851,283.15,283.15,283.1499946796988,287.1677369428233,3.9682539682539675,1.1536238695431607,53188.08945605345,287.42156249999994,287.4192882389572,2.8002855687712453,1.1142572188634312,1.1306898910477152,0.8963328627720237,0.6267600682284438,0.2733384925398895,0.2764985487976731,0.3032603068713019,0.3063148994534865,0.5137434384961448,0.4629228500662744,297.15,293.15,297.2000569728359,297.17098106507126,297.14333198462595,297.21552139648077,297.6444131228,297.27486090836277,0.0,2372.7195864980554,121.15641224365142,1453.192519323627,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21141936.0,21141936.0,292.2509856,286.79240395342134,0.54480448,230.43977562088637,1.0,1.0,1.0,3.0,0.5173828224994624,283.15,283.15,283.1499933719648,287.17738374636514,3.9682539682539675,1.1459544471670404,53214.34417744912,287.4288172799999,287.42604700128703,2.7970359102120326,1.115069160883017,1.1313437034029872,0.8963393957575788,0.6244462468198689,0.27331652618327096,0.2764465748267017,0.30343845717829177,0.3064618420706491,0.5151054266379493,0.46121386946061876,297.15,293.15,297.20017510202655,297.17025076139623,297.1433123690536,297.2151249937245,297.6474230315145,297.2752572515431,0.0,2370.1308254468863,120.40465416171712,1445.0726093412268,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21141972.0,21141972.0,292.24478354999997,286.7859222570318,0.544708965,228.70950163229486,1.0,1.0,1.0,3.0,0.5172590337274952,283.15,283.15,283.1499928935469,287.18783463539785,3.9682539682539675,1.1380553609204898,53238.6254478349,287.4362597399999,287.43309102747247,2.793529825948458,1.1159054767359087,1.132003985621271,0.8964429352302334,0.6219810176683145,0.2732975835961837,0.27639472790266,0.3036174346684303,0.30660688953240967,0.5165400726950571,0.45939305961207544,297.15,293.15,297.200351016211,297.17071349802615,297.1433318766338,297.214752678562,297.65150949421815,297.2761317127302,0.0,2367.21322862452,119.62335465644846,1436.406997797121,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21142008.0,21142008.0,292.23842119999995,286.7796041193479,0.54463596,226.9744153049583,1.0,1.0,1.0,3.0,0.5171357299564131,283.15,283.15,283.1499941370237,287.1972542417037,3.9682539682539675,1.1323716302735944,53245.27826902375,287.44389455999993,287.44073864072044,2.7929345507293273,1.1167757603935793,1.1327916856000255,0.8965765333195493,0.62110041713221,0.27328326772975897,0.2763664314888583,0.3037985010228894,0.30677403622305266,0.517986555765931,0.4587426510576575,297.15,293.15,297.2006050771583,297.1715149523468,297.14340886049473,297.21442139136735,297.6556101669004,297.2771120896535,0.0,2364.828834496315,119.0363268198402,1434.0506690858074,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21142044.0,21142044.0,292.23189464999996,286.7734544542246,0.544586095,225.23474184291356,1.0,1.0,1.0,3.0,0.5170127894665724,283.15,283.15,283.14999472566456,287.2061749901937,3.9682539682539675,1.1267476443079398,53250.68130004633,287.45172641999994,287.44858979629197,2.792995512728545,1.1176668362404671,1.1336247860103548,0.8967099960062361,0.620566106250619,0.27327161586512794,0.27634556771313123,0.3039801468484854,0.3069467085515211,0.5194257785433829,0.4583480108617264,297.15,293.15,297.20090216187725,297.1722845750482,297.1435165942372,297.21410948290907,297.65943896660957,297.2780503561363,0.0,2362.6968895060777,118.45270766416672,1433.0935967690225,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21142080.0,21142080.0,292.2252,286.7674781499123,0.54456,223.49070645019748,1.0,1.0,1.0,3.0,0.5168903334523803,283.15,283.15,283.14999505628924,287.2148020166016,3.9682539682539675,1.1216256907796098,53251.857709679636,287.4597599999999,287.4567097898127,2.793726493483059,1.118581044617641,1.1345074680754292,0.8968251746841158,0.6203831451152639,0.27326320669213444,0.2763328112229583,0.3041622670423185,0.30712480504372913,0.5208478002698049,0.4582128763907807,297.15,293.15,297.20124060028314,297.17279642221484,297.1436587496902,297.2138201580082,297.6627843773827,297.27886006151584,0.0,2360.7664374052583,117.91274063803161,1433.5572596112763,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21142116.0,21142116.0,292.21833334999997,286.7616800673144,0.544558305,221.74253433084687,1.0,1.0,1.0,3.0,0.5167681604750219,283.15,283.15,283.14999529907254,287.2233565073743,3.9682539682539675,1.1165651750086223,53252.41596137418,287.46799997999995,287.46503082069546,2.794822390919497,1.1195061697643105,1.1354152932205035,0.8969211331323572,0.6203926847925395,0.2732566015019719,0.2763244213647249,0.3043446832760611,0.30730576855537883,0.5222574633820698,0.45821992236390013,297.15,293.15,297.20159460929636,297.17306430645647,297.1438184442316,297.2135442144019,297.66581824938464,297.2795679647542,0.0,2358.914171283662,117.37791227018359,1434.7972555144527,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21142152.0,21142152.0,292.2112908,286.7560650382057,0.5445816400000001,219.99045068889865,1.0,1.0,1.0,3.0,0.5166462515644795,283.15,283.15,283.1499955106577,287.23183310534534,3.9682539682539675,1.1113750637947746,53253.80525319092,287.4764510399999,287.47352378487767,2.7962522141150252,1.1204405311110381,1.1363454131801995,0.8969967788721964,0.6205788119844687,0.27325161069560333,0.27632000572853804,0.3045273365421951,0.30748933687243213,0.5236548436970208,0.45835739527343994,297.15,293.15,297.2019601933694,297.17308051661934,297.14399318564614,297.21328024975145,297.66855272758954,297.28017337459517,0.0,2357.1361712477583,116.83121603152235,1436.7493461200877,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21142188.0,21142188.0,292.20406844999997,286.7506378634107,0.5446306350000001,218.23468072838966,1.0,1.0,1.0,3.0,0.5165247046187476,283.15,283.15,283.1499956634056,287.24025199755044,3.9682539682539675,1.1066328657234332,53252.0849144854,287.48511785999995,287.4822839803858,2.7981155735904304,1.1213850034935695,1.1373024752635241,0.8970383649728263,0.620995383365501,0.27324871306401977,0.27632072515333983,0.30471031040257546,0.3076762748632402,0.5250339369141077,0.4586650734755764,297.15,293.15,297.202333850618,297.1726930813892,297.1441858076388,297.213032453218,297.670866128222,297.28062226421724,0.0,2355.4341372650724,116.32510742576866,1439.62994116389,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21142224.0,21142224.0,292.1966624,286.7454033109437,0.54470592,216.47544965335675,1.0,1.0,1.0,3.0,0.5164033614574832,283.15,283.15,283.1499957296393,287.24868312852385,3.9682539682539675,1.1015853629722898,53252.55814789783,287.49400511999994,287.49121768546087,2.800204532171653,1.1223336166632867,1.138272355463345,0.8970579105969366,0.621532593092841,0.27324688863107605,0.276324090304506,0.30489346755614066,0.30786496445743544,0.5264025263423153,0.459061854749097,297.15,293.15,297.202707645523,297.17205685225105,297.14438654435173,297.2127936312936,297.67294884528036,297.28097870373995,0.0,2353.758498360709,115.79154003458156,1443.000840994979,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21142260.0,21142260.0,292.18906875,286.7403661141101,0.544808125,214.7129826678368,1.0,1.0,1.0,3.0,0.5162823996754372,283.15,283.15,283.1499959041448,287.2570226914417,3.9682539682539675,1.096497112241188,53253.59335165209,287.5031174999999,287.50035567796726,2.8027055187232426,1.123288883354624,1.1392649196308642,0.8970339701954448,0.6222904682884046,0.27324697505488527,0.2763323346838966,0.30507697706170067,0.3080569372458787,0.5277510455159986,0.45962161878530394,297.15,293.15,297.20307843233377,297.17093835916296,297.14460055972694,297.21257146049476,297.67460022680984,297.28115780770565,0.0,2352.1668592607425,115.25490579062888,1447.2637783585021,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21142296.0,21142296.0,292.1812836,286.73553096957113,0.54493788,212.94750497586662,1.0,1.0,1.0,3.0,0.5161616824483599,283.15,283.15,283.149996127514,287.26499601616194,3.9682539682539675,1.0943272286188548,53234.543248368136,287.51245967999995,287.5093089131697,2.8054603733394905,1.1242434293352428,1.1402678893897957,0.8969752686736722,0.6231869905905737,0.27324723448697696,0.2763429765806311,0.30525991082628384,0.30825048256919835,0.5290841885610982,0.4602837871018675,297.15,293.15,297.20343364188545,297.16945522533655,297.14480873828603,297.2123508303643,297.67594682770437,297.28119905271535,0.0,2350.6678029153163,114.98354149048542,1452.0881125004912,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21142332.0,21142332.0,292.17330304999996,286.73090253537174,0.545095815,211.1792417814831,1.0,1.0,1.0,3.0,0.5160410661557933,283.15,283.15,283.1500025119572,287.270452274832,3.9682539682539675,1.0940178038354424,53204.44300446601,287.52203633999994,287.51567777333764,2.8083617052287133,1.1251927248363667,1.141276219974379,0.8968938273163629,0.6241641316687279,0.27324592607383114,0.2763547686890041,0.3054412476619185,0.3084447604897874,0.5304063301008415,0.46100550017158254,297.15,293.15,297.20376727939816,297.1677291540001,297.1449919481514,297.2121156107428,297.67708195257705,297.2811371889739,0.0,2350.0551277248387,114.88514000149107,1457.245011076418,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21142368.0,21142368.0,292.1651232,286.7264854289326,0.54528256,209.40841828872314,1.0,1.0,1.0,3.0,0.5159203134084458,283.15,283.15,283.15000033457903,287.26845204186276,3.9682539682539675,1.0937663460826683,53179.987950629264,287.5318521599999,287.5147511285034,2.8114269447578084,1.126090495447187,1.1422693707518918,0.89675975741161,0.6252508441648231,0.27322839710533886,0.27636093295906056,0.30560929737514775,0.30863446961881474,0.5316968838500147,0.461808142317112,297.15,293.15,297.20395984024776,297.16541873828726,297.14496359351966,297.2117270633329,297.6776666479116,297.2807471766599,0.0,2350.4563058681106,114.80521395605197,1462.8124179469478,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21142404.0,21142404.0,292.15674014999996,286.7222842250075,0.5454987450000001,207.63525970162354,1.0,1.0,1.0,3.0,0.5157995565572696,283.15,283.15,283.14999928037207,287.2667266849083,3.9682539682539675,1.0935407250414118,53158.05038274464,287.54191181999994,287.5149623564596,2.8146518210836162,1.12694634876993,1.1432352783057593,0.8965762053659816,0.6264550051824597,0.27319958674111583,0.2763583641991255,0.3057672411567709,0.30881689402108703,0.532961051513971,0.4626975315403256,297.15,293.15,297.2040389318397,297.16258531120184,297.1447922559316,297.21122896002333,297.6777990532569,297.2800889024507,0.0,2350.356752189829,114.73353149097662,1468.8038356711245,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21142440.0,21142440.0,292.14815,286.718303453607,0.545745,205.85999122422118,1.0,1.0,1.0,3.0,0.5156788389574427,283.15,283.15,283.1499989648503,287.26544829669086,3.9682539682539675,1.093341181221747,53138.65212461393,287.5522199999999,287.515748150021,2.8180373613925673,1.1277607041694186,1.1441657458694197,0.8963398531639989,0.6277831075079611,0.2731616357599835,0.27634631398986753,0.30591611234307353,0.3089907971266207,0.5341995884402966,0.46367846339107116,297.15,293.15,297.2040101381372,297.15922712148136,297.14451209535264,297.21064112893333,297.6775104350242,297.27918018378574,0.0,2350.1148739490254,114.67015877988682,1475.2366954083775,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21142476.0,21142476.0,292.13934885,286.7145475978882,0.5460219550000001,204.0828380605529,1.0,1.0,1.0,3.0,0.5155581771779376,283.15,283.15,283.1499988822745,287.2636008278403,3.9682539682539675,1.093170275669621,53122.04069346213,287.56278137999993,287.51419908058637,2.8179100392038805,1.1285171463741954,1.144925004456776,0.8960919525580376,0.6272201640927904,0.27311021658244783,0.2762975858126682,0.3060517439988055,0.3091275081706117,0.5354504535838591,0.46326267530343274,297.15,293.15,297.2038332161302,297.1558732678804,297.1440710412811,297.20991783546253,297.6774329036654,297.2782256528839,0.0,2349.700937122003,114.6158996763664,1474.0015159790075,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21142512.0,21142512.0,292.13033279999996,286.71102109201377,0.54633024,202.30402541465557,1.0,1.0,1.0,3.0,0.5154375996225825,283.15,283.15,283.149998353903,287.25992932209573,3.9682539682539675,1.093019088073617,53107.34794444166,287.57360063999994,287.50907988656945,2.8157886761474478,1.1292240725254405,1.145570099119447,0.8958951667472762,0.6255974719490972,0.27304547733940565,0.2762240827671157,0.30617441623890373,0.30923889444142927,0.5367566948592846,0.4620641604170873,297.15,293.15,297.2035366544821,297.15326395202044,297.14347676144206,297.2090648026211,297.6782655707318,297.27752154825953,0.0,2349.1264961268657,114.56791481081953,1468.436863184645,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21142548.0,21142548.0,292.12109795,286.7077283189788,0.546670485,200.52377849056603,1.0,1.0,1.0,3.0,0.5153171620797004,283.15,283.15,283.14999776043936,287.2545816889828,3.9682539682539675,1.092887205320785,53094.532942811726,287.5846824599999,287.5013546376449,2.812189633577618,1.1298773813961482,1.1461134930744963,0.8957745269328381,0.623206704587937,0.2729643942521112,0.2761261159864884,0.30628079956677057,0.30932550307426937,0.5381297130745752,0.4602983477931244,297.15,293.15,297.2031165674112,297.1516800328479,297.14270035998663,297.20805157545084,297.68015086322197,297.2771398797837,0.0,2348.3022100135113,114.52606790670774,1459.7302641147867,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21142584.0,21142584.0,292.1116404,286.7046736084085,0.54704332,198.7423224923212,1.0,1.0,1.0,3.0,0.5151968688767768,283.15,283.15,283.1499973521878,287.2484297538377,3.9682539682539675,1.092769783317881,53083.12438857264,287.5960315199999,287.493074645117,2.8095214672116633,1.1304940257915996,1.1466489614704203,0.8957062620818507,0.6213654719747191,0.2728711712936619,0.2760222371830376,0.30637450713601944,0.3094064904218648,0.5395426399967274,0.4589384196608887,297.15,293.15,297.2026174916957,297.15078654691183,297.14179618687047,297.206920224445,297.68262417218983,297.2769489244226,0.0,2347.298044268002,114.48881797633264,1453.1615414182256,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21142620.0,21142620.0,292.10195625,286.7018612343262,0.547449375,196.9598826239579,1.0,1.0,1.0,3.0,0.5150767473237414,283.15,283.15,283.1499974140023,287.2428426630539,3.9682539682539675,1.0926662660392827,53073.067814186215,287.6076524999999,287.48693494889716,2.808836847364893,1.1310835636999303,1.1472179212399896,0.8956373814458497,0.6206504911159004,0.27276977514182565,0.27592084377416976,0.30645803706361663,0.30948978869782745,0.5409479379918226,0.4584103372355952,297.15,293.15,297.2020681637701,297.1499205654618,297.14082219501927,297.2057086857846,297.68487865205645,297.27667965241847,0.0,2346.259038787041,114.45598571674171,1451.0127943831194,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21142656.0,21142656.0,292.09204159999996,286.6992954128943,0.54788928,195.17668408951295,1.0,1.0,1.0,3.0,0.5149567836287401,283.15,283.15,283.14999762294906,287.2378862066203,3.9682539682539675,1.0925743092712121,53064.13512801187,287.61955007999995,287.4818948649256,2.8086371424171954,1.1316518630529517,1.1477784995502425,0.8955512986553824,0.6202267000727737,0.2726634851743191,0.2758155224966221,0.3065339694919865,0.30956740550999473,0.5423354180346702,0.4580973266156442,297.15,293.15,297.2014847028204,297.1488781836864,297.1398213347636,297.20444937821173,297.6867597741968,297.2762786747358,0.0,2345.285425816012,114.426825300908,1449.9727563819135,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21142692.0,21142692.0,292.08189254999996,286.69698030012864,0.548363665,193.39295209302327,1.0,1.0,1.0,3.0,0.5148369852284134,283.15,283.15,283.14999782936894,287.23336944716016,3.9682539682539675,1.0924939477402618,53056.32941946498,287.63172893999996,287.47757308867307,2.8088899096354747,1.1321991747603048,1.1483311217206296,0.8954390115260393,0.6200739023702276,0.27255319150602275,0.27570759372654613,0.306602850851598,0.30963987174743274,0.5437012133169967,0.4579844707533584,297.15,293.15,297.20087165324156,297.1475624450569,297.1388104365075,297.20315636210967,297.688209347879,297.2757220489589,0.0,2344.393121649616,114.40134588158067,1449.963414021796,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21142728.0,21142728.0,292.0715052,286.69491998958654,0.54887316,191.60891183852567,1.0,1.0,1.0,3.0,0.5147173443223918,283.15,283.15,283.14999797622755,287.2291337808782,3.9682539682539675,1.092424223533191,53049.55740492081,287.6441937599999,287.4737914299803,2.8095735600838116,1.1327269400403288,1.1488777804140218,0.8952949821072756,0.6201769664402339,0.2724397200785014,0.27559846368142893,0.3066656300965839,0.30970833515016705,0.545044138550396,0.45806059352416856,297.15,293.15,297.2002340432754,297.1459148544834,297.1378011178154,297.2018431424333,297.68921998410605,297.27500262842267,0.0,2343.5730717664233,114.37924217651646,1450.931172568267,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21142764.0,21142764.0,292.06087564999996,286.69311851003187,0.549418395,189.82478853005705,1.0,1.0,1.0,3.0,0.5145978247255807,283.15,283.15,283.14999807762456,287.2250233526642,3.9682539682539675,1.092362043938794,53043.51853098342,287.65694921999994,287.4703535623749,2.810582259493792,1.133239361385402,1.1494204974668647,0.8951186367496758,0.6204717115381108,0.27232423883744117,0.27548937744311996,0.30672429166232207,0.30977458830833604,0.546366989702044,0.4582782912488144,297.15,293.15,297.19957970571994,297.14393428020117,297.1368016513824,297.2005262456232,297.6898664166508,297.27414165991553,0.0,2342.7937534062216,114.35953262277722,1452.6345790822907,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21142800.0,21142800.0,292.04999999999995,286.6915798230764,0.55,188.04080737165424,1.0,1.0,1.0,3.0,0.5144784300296129,283.15,283.15,283.1499981539554,287.22103288018246,3.9682539682539675,1.092307090682848,53038.18176421046,287.66999999999996,287.467257658054,2.8119130373367183,1.1337352778003131,1.1499584060354224,0.89490497996447,0.6209567251925777,0.2722067122246743,0.27538043167645065,0.30677897778732593,0.30983887876501376,0.5476682263437556,0.45863652068082267,297.15,293.15,297.19890801402556,297.14157767430817,297.1358138687175,297.1992109794878,297.6901347948819,297.27312906628424,0.0,2342.0476569369084,114.34211553121075,1455.0694437486254,297.2426638528551,297.2431608914424,297.27819031288004,297.6765298105699,297.51911316123505,3911.4592162167446,4460.14402125864,0.4908520011350279,0.3548
21142800.0,21142800.0,292.04999999999995,286.6915798230764,0.55,188.04080737165424,1.0,1.0,1.0,3.0,0.5144784300296129,283.15,283.15,283.1499981539554,287.22103288018246,3.9682539682539675,1.092307090682848,53038.18176421046,287.66999999999996,287.467257658054,2.8119130373367183,1.1337352778003131,1.1499584060354224,0.89490497996447,0.6209567251925777,0.2722067122246743,0.27538043167645065,0.30677897778732593,0.30983887876501376,0.5476682263437556,0.45863652068082267,297.15,293.15,297.19890801402556,297.14157767430817,297.1358138687175,297.1992109794878,297.6901347948819,297.27312906628424,0.0,2342.0476569369084,114.34211553121075,1455.0694437486254,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21142836.0,21142836.0,292.03887635714284,286.6901263974571,0.5506046400000001,186.25719356735414,1.0,1.0,1.0,3.0,0.5143591474870449,283.15,283.15,283.1500016974647,287.224901985188,3.9682539682539675,1.092259459864664,53033.556330695515,287.6833483714285,287.4713896162703,2.814043485440655,1.1341201827473109,1.1504844917695167,0.894630656153723,0.621913254812981,0.2720705837860554,0.2752708465232891,0.306811074223068,0.30990021803693185,0.5489327609361703,0.45934301019809753,297.15,293.15,297.19797857561343,297.13857626390006,297.1346283519323,297.1976748368867,297.6897832155403,297.27172824877454,0.0,2341.755976199292,114.32702066230974,1458.279427395428,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21142872.0,21142872.0,292.02750799999995,286.6885785842116,0.5512184533333333,184.47417232119352,1.0,1.0,1.0,3.0,0.5142392754695458,283.15,283.15,283.15006441253706,287.39407453482255,3.9682539682539675,1.0922172956148575,53029.461924486735,287.69699039999995,287.64246260056046,2.819511886305727,1.1346272557099932,1.1510374080868548,0.8944194747927448,0.624769592784313,0.27201823468320685,0.27517956943978866,0.3068935446232772,0.3099726202648044,0.5502664065466463,0.46145269168782443,297.15,293.15,297.1974075281562,297.1364742494265,297.13457643426534,297.19682113682626,297.690605755389,297.2711770208127,0.0,2352.891762808763,114.31365932656676,1462.115421448353,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21142908.0,21142908.0,292.0158987857143,286.6869371188786,0.55184128,182.69196883720934,1.0,1.0,1.0,3.0,0.5141152927195944,283.15,283.15,283.150095859566,287.6662728285097,3.9682539682539675,1.0921802131617888,53025.86112241418,287.7109214571428,287.91470793501327,2.824050899028283,1.1365516752323637,1.1520626402103886,0.8948465300099346,0.6266272798005279,0.27242601334666394,0.27527657836772074,0.30734414325516257,0.31018174791473335,0.5521199260792644,0.4628247729860284,297.15,293.15,297.200493648521,297.1422204220458,297.1404197500981,297.20047849352454,297.6999596777538,297.2767143983886,0.0,2387.044204233056,114.3019092051186,1466.5511112014901,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21142944.0,21142944.0,292.00405257142853,286.6852027403499,0.55247296,180.9108083194384,1.0,1.0,1.0,3.0,0.5139841022016135,283.15,283.15,283.15031740934205,287.89429980803385,3.9682539682539675,1.280186334138656,51651.826151587826,287.72513691428566,288.1320039417341,2.8277590454849824,1.1396589163140203,1.1541897212392935,0.8958045115482234,0.6269942054834701,0.273162173332214,0.27573209119712105,0.30808325443059054,0.3106781061102254,0.554360011066533,0.4630957830447742,297.15,293.15,297.20648468756514,297.15418513799926,297.1502265738583,297.2074926747439,297.71529444668374,297.28673670417004,0.0,2442.1180950013822,130.640742903756,1467.7424327542637,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21142980.0,21142980.0,291.9919732142857,286.6833761912796,0.5531133333333333,179.13091597191755,1.0,1.0,1.0,3.0,0.5138373531288404,283.15,283.15,283.1501876373543,287.82884423646937,3.9682539682539675,1.3594398047436098,51192.485033510544,287.7396321428571,288.0566161518013,2.828740401768852,1.1425922779150866,1.1569930308735925,0.896664425099022,0.6251963682062016,0.27373942584730715,0.2763626336084263,0.308743839108103,0.3113361758066941,0.5564547542039464,0.46176790655975675,297.15,293.15,297.21178747452774,297.16447047748943,297.1576004566589,297.2132669502506,297.72761666751387,297.2949484052881,0.0,2536.475535687745,137.55588782204475,1462.738820793413,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21143016.0,21143016.0,291.97966457142854,286.68145821848367,0.5537622400000001,177.35251699868365,1.0,1.0,1.0,3.0,0.5136762168235602,283.15,283.15,283.15009708630976,287.7569590290171,3.9682539682539675,1.4163949979569088,50966.41939585272,287.75440251428563,287.999704606675,2.8277523037235905,1.1448433990791047,1.1595552291953144,0.8972550658074019,0.6225401567544244,0.27403114932049355,0.2768354049034229,0.3092049719558131,0.31190586501491574,0.5583015020136609,0.45980603783523677,297.15,293.15,297.21513443454677,297.1710829287466,297.1610326313593,297.2163912156298,297.7353799314368,297.2998042283438,0.0,2596.9577083006275,142.7333566893729,1454.9932157198334,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21143052.0,21143052.0,291.9671305,286.67944957333157,0.55441952,175.5758366037736,1.0,1.0,1.0,3.0,0.5135053812845204,283.15,283.15,283.15005413015484,287.7028396212697,3.9682539682539675,1.4637722381202396,50853.51758136548,287.7694433999999,287.9595625526397,2.825333627264792,1.1465414306137913,1.161534025773966,0.8976925328409776,0.6196302233255849,0.27413100657872636,0.2770677674066223,0.3095137030597401,0.3123054442155217,0.5600227533767743,0.4576567709232763,297.15,293.15,297.21693116723816,297.17557155218276,297.16187427654245,297.2175394352604,297.74077069515783,297.3025374252763,0.0,2633.6915325465925,147.22262346747402,1445.9949581842247,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21143088.0,21143088.0,291.95437485714285,286.67735101212884,0.5550850133333334,173.80109999122425,1.0,1.0,1.0,3.0,0.5133288186448426,283.15,283.15,283.1500298936748,287.6680464341372,3.9682539682539675,1.4918497172431604,50912.43485269067,287.78475017142847,287.931098428278,2.8250019200708407,1.1477913860246354,1.1630769206654974,0.8979904988542744,0.6183478236146546,0.2741018860067978,0.2771363083873133,0.30970600362956446,0.31257916955099224,0.5616370113349345,0.4567095948678743,297.15,293.15,297.217508662089,297.17818310219,297.1610348014335,297.2172286648079,297.74418255363753,297.30362755683166,0.0,2652.663529498534,150.2482101695821,1442.8810168031368,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21143124.0,21143124.0,291.9414015,286.6751632964913,0.55575856,172.0285323650724,1.0,1.0,1.0,3.0,0.5131495472078678,283.15,283.15,283.15000832008695,287.64234309472187,3.9682539682539675,1.500095824199171,51121.46320632257,287.80031819999994,287.90983288229927,2.824850075618466,1.1487227211936524,1.1642494698789314,0.8981706711306219,0.617501968325528,0.27400001080226055,0.2770975634639324,0.3098209961710864,0.31275604197926804,0.5631672369059614,0.4560848490344442,297.15,293.15,297.21724855252046,297.17926517203387,297.15929712730684,297.2159908926608,297.74608386626187,297.3035771221568,0.0,2661.465919234887,151.71149718551825,1441.1092049165793,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21143160.0,21143160.0,291.92821428571426,286.6728871937103,0.55644,170.258358929355,1.0,1.0,1.0,3.0,0.5129696178781645,283.15,283.15,283.1499904285239,287.62722233478314,3.9682539682539675,1.4895824725050153,51447.33332063502,287.8161428571428,287.8951540063831,2.8248243162943703,1.1493808568342727,1.1651034286322093,0.8982471188936454,0.6170006990370994,0.273848767770032,0.2769853826188642,0.3098741492871624,0.3128552310153153,0.564631096251178,0.4557146132465997,297.15,293.15,297.21630154056896,297.1790457211462,297.1570021943107,297.2140554974009,297.7468180164126,297.3026445939679,0.0,2660.0097366948776,151.60604610192587,1440.4219546301888,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21143196.0,21143196.0,291.91481707142856,286.6705234771097,0.5571291733333333,168.49080488810884,1.0,1.0,1.0,3.0,0.5127909559642182,283.15,283.15,283.14996896192116,287.61829885294026,3.9682539682539675,1.4591162007528198,51897.130410568556,287.8322195142856,287.8844506674537,2.824840822120352,1.149852592066503,1.1657322342395937,0.8982494886151238,0.6167068062004247,0.2736720694807349,0.27683301926281645,0.3098882151558151,0.31290352487872913,0.5660530065058385,0.45549754499917283,297.15,293.15,297.21491361745296,297.17793595320063,297.1544688355684,297.21171903568165,297.7468357710933,297.3011746425994,0.0,2650.097831412701,149.78547851715427,1440.6282054808514,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21143232.0,21143232.0,291.9012137142857,286.6680729263935,0.55782592,166.7260954453708,1.0,1.0,1.0,3.0,0.5126157639435935,283.15,283.15,283.14993435754724,287.61346632199337,3.9682539682539675,1.3964150216213118,52555.21722917643,287.84854354285704,287.8748827240642,2.824718091969204,1.1501796505280095,1.1661833333940008,0.8981926024138752,0.6164713324520236,0.2734795589287459,0.27665560004374395,0.30987353475259566,0.3129142603716874,0.5674449704187756,0.45532362489122186,297.15,293.15,297.21320680583017,297.1761482409236,297.15182680063015,297.2091198903827,297.7463611595838,297.2993325794701,0.0,2627.049972200117,145.1244393322742,1441.632603033226,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21143268.0,21143268.0,291.8874080714285,286.66553632798565,0.55853008,164.96445580517775,1.0,1.0,1.0,3.0,0.5124473374453097,283.15,283.15,283.1498917851808,287.61374479859774,3.9682539682539675,1.300233318220173,53353.822359625425,287.8651103142857,287.86753883745695,2.824336491894224,1.1503829391259202,1.166477493388586,0.8980872549093042,0.6162053082259401,0.2732773245532818,0.2764603328386936,0.3098355658878277,0.3128935514792981,0.568816738313692,0.4551271403045868,297.15,293.15,297.2112500941948,297.17384219316506,297.149164124619,297.20633991776015,297.7455731966421,297.29723390527624,0.0,2586.137312471478,137.11556111096047,1443.4194313165308,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21143304.0,21143304.0,291.873404,286.6629144753607,0.5592414933333333,163.2061111715665,1.0,1.0,1.0,3.0,0.5122897528448753,283.15,283.15,283.1498532444358,287.6192906248302,3.9682539682539675,1.181004357270692,54153.07931793475,287.8819151999999,287.86506404906635,2.8237315266083867,1.150487453075736,1.1666406493265404,0.8979497580369042,0.6159055780855962,0.2730734863355501,0.2762552503445445,0.30978092479410557,0.3128483229065062,0.570182050005563,0.45490576064456634,297.15,293.15,297.2091226555319,297.1712423307169,297.14659300423904,297.20347434908865,297.7447119105393,297.2950288500232,0.0,2526.279352753036,126.32670578377129,1445.9760916447824,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21143340.0,21143340.0,291.85920535714286,286.66020816936594,0.55996,161.45128674857398,1.0,1.0,1.0,3.0,0.512144390073691,283.15,283.15,283.1498361674625,287.6225844756004,3.9682539682539675,1.1070364392214886,54478.22565971612,287.8989535714285,287.86307965651673,2.8231215710556414,1.1505225069838037,1.1667209992557876,0.8977943441838995,0.6156586795435037,0.27287261105959504,0.2760501207345092,0.309715957364346,0.31278951755622836,0.5715487124800512,0.4547234022229368,297.15,293.15,297.20689837131266,297.16852343914763,297.1441579076398,297.20059265684716,297.7439050336804,297.2928154817256,0.0,2456.5036566104636,119.07366394545345,1449.1765822501893,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21143376.0,21143376.0,291.844816,286.6574182185351,0.5606854400000001,159.70020774023698,1.0,1.0,1.0,3.0,0.5120085810251698,283.15,283.15,283.14990628010304,287.43966434949147,3.9682539682539675,1.1051532326674434,54293.03484643658,287.9162207999999,287.67027383730476,2.820965799039669,1.1500731615180926,1.166609158560634,0.8974008076559471,0.6146734426324256,0.27252153973525484,0.2758088232805877,0.3095266937512119,0.31268895285163173,0.5727314664416041,0.45399570959861885,297.15,293.15,297.20350619168335,297.1629898084899,297.1398752757919,297.1962956284999,297.7400780371146,297.28854898831594,0.0,2416.685785378455,118.4616183670426,1452.8932405944274,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21143412.0,21143412.0,291.83023978571424,286.6545454393935,0.5614176533333334,157.9530993505924,1.0,1.0,1.0,3.0,0.5118800422236882,283.15,283.15,283.1499045564338,287.1918878073036,3.9682539682539675,1.1035288103944358,54133.54565456038,287.9337122571428,287.4209108701841,2.821885042932266,1.147854441013491,1.1657933030718388,0.8961964917569759,0.616108837176699,0.27165556008442093,0.2753430087823027,0.3089021329201681,0.31240683003151104,0.573291051102013,0.45505588711644124,297.15,293.15,297.19570878140723,297.14780765552183,297.1291661832538,297.186871947571,297.7261375830217,297.2771384301551,0.0,2374.186260840285,117.9353555987539,1457.0875528306274,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21143448.0,21143448.0,291.81548057142857,286.651590656754,0.5621564800000001,156.2101867836771,1.0,1.0,1.0,3.0,0.5117579072108053,283.15,283.15,283.1499574806106,287.1316079607996,3.9682539682539675,1.1021049553372313,53993.94151206245,287.9514233142856,287.3775453643243,2.8233054156808315,1.1449550382018816,1.1637668350619335,0.894673514315502,0.6188983820466795,0.27067739413974234,0.27453966095175164,0.3081419958904732,0.31183239953163855,0.5736763043292941,0.4571162354491759,297.15,293.15,297.1864780012227,297.12936117280304,297.1174535189858,297.1761776207104,297.7098927681454,297.2638726163735,0.0,2346.2035432925463,117.4753463146166,1461.2976931161502,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21143484.0,21143484.0,291.8005422142857,286.6485547040056,0.56290176,154.4716952435279,1.0,1.0,1.0,3.0,0.5116381137602031,283.15,283.15,283.1500629491977,287.3448058978739,3.9682539682539675,1.100856172077558,53871.65092674823,287.969349342857,287.60520905318145,2.8261766682678813,1.1426399532349452,1.1613126113550098,0.8933914369512352,0.6228415925073684,0.269997734440566,0.2736966464369193,0.3075772945982953,0.3111854571991345,0.5743349414479288,0.4600286772549099,297.15,293.15,297.17912612702617,297.1146045471934,297.11005066526394,297.1683017105282,297.6988259820714,297.2541818064166,0.0,2350.630385596597,117.07287786426345,1465.4940133473183,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21143520.0,21143520.0,291.78542857142855,286.6454384233923,0.5636533333333333,152.7378499341817,1.0,1.0,1.0,3.0,0.5115146601846412,283.15,283.15,283.1500887488842,287.5952494079672,3.9682539682539675,1.0997608151267042,53764.499180979794,287.98748571428564,287.8413652181443,2.828720381130447,1.142079603897073,1.1596745062606884,0.8928864761314018,0.6257740360318249,0.2699118531741328,0.27320894905252124,0.3074814625841361,0.31078684167169096,0.575648234794173,0.462194570046767,297.15,293.15,297.1765586824607,297.10987275427857,297.11053471933315,297.1664325440393,297.69896270343634,297.2524722807096,0.0,2382.9690878398146,116.72060991038339,1470.0147631926452,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21143556.0,21143556.0,291.77014349999996,286.64224266628463,0.5644110400000001,151.00887605967534,1.0,1.0,1.0,3.0,0.5113849628660554,283.15,283.15,283.15009080731295,287.8390148267465,3.9682539682539675,1.098800172172605,53670.61343948444,288.00582779999996,288.07919340015087,2.828967788045098,1.1428469551256895,1.159307866753535,0.8929731708284843,0.6261886530240549,0.27019908890742494,0.2731610986357665,0.30771664837864354,0.31073379953225644,0.5774052649578724,0.46250080474399574,297.15,293.15,297.1774927157992,297.112517929904,297.1157709692776,297.16865773535324,297.70639449035747,297.2561667681383,0.0,2420.3761284149664,116.41224473268427,1467.765206533018,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21143592.0,21143592.0,291.7546908571428,286.6389682934418,0.56517472,149.28499882404566,1.0,1.0,1.0,3.0,0.5112486096848213,283.15,283.15,283.1500833606866,288.06538135271984,3.9682539682539675,1.097955970654303,53588.17550534976,288.02437097142854,288.2929732719057,2.8278273579142934,1.144750932535066,1.1601081037786218,0.8936285081919175,0.624761556918166,0.2707587621416866,0.27344784319568216,0.3082158855773384,0.3109737277743622,0.5795595653846981,0.46144675642447874,297.15,293.15,297.1812975739489,297.1219599714051,297.12428317200295,297.1739994702513,297.7200622607633,297.2643204896744,0.0,2457.313489470087,116.14170308146957,1461.2123197423314,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21143628.0,21143628.0,291.73907449999996,286.63561617526585,0.5659442133333333,147.56644343132956,1.0,1.0,1.0,3.0,0.5111055789484262,283.15,283.15,283.15027493639775,288.23426442224184,3.9682539682539675,1.262221946364631,52313.95652552671,288.0431105999999,288.4512549700765,2.8259289373445013,1.1475331436152376,1.1619316809177227,0.8947414183796685,0.6220172808196167,0.27151495478622556,0.27399130885879613,0.30890188890799575,0.31145265881797635,0.5820012520963531,0.4594198434520234,297.15,293.15,297.1872061110807,297.13659984010224,297.1349790809691,297.1814040257418,297.73792787953823,297.2756233874864,0.0,2501.9394095381235,130.4580234745857,1452.2274497437447,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
