,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21143664.0,21143664.0,291.72329828571424,286.63218719204775,0.56671936,145.8534350855639,1.0,1.0,1.0,3.0,0.5109506140353871,283.15,283.15,283.15008809149674,288.15778904379107,3.9682539682539675,1.2365675309720459,52559.735345428344,288.06204205714283,288.3623115003017,2.8249481533842733,1.1499932146821397,1.164364461333185,0.8957133809400772,0.6193251832678974,0.2720683838196684,0.27463744955067454,0.3094571961262461,0.3120468111794842,0.5842327328798262,0.45743146937640494,297.15,293.15,297.1920452892096,297.14892311181427,297.1426366591506,297.18691352345525,297.75159719465944,297.2844231556578,0.0,2562.3831780894593,128.39049187391146,1445.1436644242322,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21143700.0,21143700.0,291.70736607142857,286.62868223420446,0.5675,144.14619899078548,1.0,1.0,1.0,3.0,0.5107877246393835,283.15,283.15,283.1500482306191,288.0968016298784,3.9682539682539675,1.277897503751649,52321.398259826354,288.0811607142856,288.310172117902,2.8256303661834576,1.1518009623055836,1.1665635399221748,0.8963733240013272,0.6178882274094902,0.2723523713249688,0.27511545940900384,0.3098160378909788,0.31253739271914455,0.5861657762302561,0.4563701386772851,297.15,293.15,297.1950284916727,297.1569836846137,297.14655540660385,297.18982584379324,297.75983610028004,297.28964590539266,0.0,2592.5593241330403,132.11082503359896,1442.7882047330972,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21143736.0,21143736.0,291.6912817142857,286.62510220250823,0.5682859733333333,142.4449603510312,1.0,1.0,1.0,3.0,0.5106205704324948,283.15,283.15,283.15000278817354,288.0505365762348,3.9682539682539675,1.2794682137711164,52401.267009613686,288.10046194285707,288.2703590454555,2.826100986363421,1.1530686761642044,1.1682220624753,0.8967826367127185,0.6168724922914913,0.2724386011379424,0.2753611681157121,0.31002244926851785,0.3128607063985159,0.5878876691117547,0.45561992018128944,297.15,293.15,297.1965091978848,297.16167763157256,297.1477877320108,297.19076971741146,297.76427408364293,297.2922036725045,0.0,2603.5182039866113,132.47828063243657,1441.6176467746272,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21143772.0,21143772.0,291.67504907142853,286.62144800830765,0.56907712,140.74994437033791,1.0,1.0,1.0,3.0,0.5104531894038852,283.15,283.15,283.14997350575493,288.02018010349764,3.9682539682539675,1.2599391558778212,52622.98992214992,288.11994111428567,288.24251268780114,2.8264396361689865,1.15392578951505,1.1694014806021722,0.8970089160710056,0.6162377350160976,0.272396264792543,0.2754307765342599,0.310121219135837,0.3130482770089589,0.5894765412996998,0.45515109062126957,297.15,293.15,297.1968820554564,297.16396747527506,297.1473306541745,297.1903715289822,297.76635440241444,297.29298122326054,0.0,2597.7230320233234,130.99627043736626,1441.4496790198891,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21143808.0,21143808.0,291.65867199999997,286.6177205737402,0.56987328,139.0613762527425,1.0,1.0,1.0,3.0,0.5102884909835569,283.15,283.15,283.14993881322005,287.9998804779477,3.9682539682539675,1.2123442803349067,53012.96202384762,288.13959359999996,288.22253220123036,2.826566744655954,1.1544785282146393,1.1702039739857906,0.897100775527561,0.6158259156877409,0.27227150650177445,0.27537994914375274,0.3101449276265991,0.31313601474367464,0.5909800568818065,0.4548469222690418,297.15,293.15,297.19646071839793,297.16453537941317,297.14583660651607,297.1890765536986,297.7669502526237,297.2925719021299,0.0,2577.210081345498,126.95034566928129,1442.1568306639406,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21143844.0,21143844.0,291.64215435714283,286.61392083193675,0.5706742933333334,137.37948120228174,1.0,1.0,1.0,3.0,0.5101299933271256,283.15,283.15,283.14989955056933,287.9855340461948,3.9682539682539675,1.1292355830878051,53584.692475376534,288.1594147714285,288.20770156328933,2.826423524579532,1.154805871297144,1.1707214032322277,0.8970959729587256,0.6155070848866935,0.2720964168088118,0.2752528079165711,0.31011701513461054,0.313153774203032,0.592432159358202,0.4546114349261307,297.15,293.15,297.19548110136174,297.16391250922595,297.14375950905975,297.18720746951755,297.76668146806844,297.2914084114467,0.0,2539.9454837525936,119.468146400989,1443.6505554132839,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21143880.0,21143880.0,291.6255,286.610049727218,0.57148,135.70448442299258,1.0,1.0,1.0,3.0,0.5099796657266681,283.15,283.15,283.1499191539793,287.9506937193401,3.9682539682539675,1.099108368099873,53700.72516434104,288.17939999999993,288.17114919513665,2.826004499178593,1.1548894173007918,1.170993079665002,0.8969852754740294,0.6152381237744294,0.27186579354106505,0.27506674657706137,0.3100335379231393,0.3131138982645175,0.5938247405809965,0.4544127811653732,297.15,293.15,297.1939121799641,297.1620204965254,297.1410491010941,297.1847328520813,297.7654381324593,297.28943055242485,0.0,2493.6042925603715,116.51111635999365,1445.8725414184385,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21143916.0,21143916.0,291.60871278571426,286.60610821528275,0.5722902400000001,134.03661111891185,1.0,1.0,1.0,3.0,0.5098362106755668,283.15,283.15,283.14992603248527,287.77593825184584,3.9682539682539675,1.0982285863620758,53614.79003715952,288.1995446571428,287.98731275656183,2.825310323571487,1.1541888892268555,1.1708981021792735,0.8965007663215149,0.6151289812592544,0.27140061254448156,0.27478302553575373,0.309755905452034,0.3129863835907139,0.594940385478288,0.4543321688756799,297.15,293.15,297.19038662543517,297.15563791438774,297.1354297803063,297.1799852093852,297.759665221035,297.2842209501099,0.0,2462.68739655813,116.22902277522049,1448.7278505256513,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21143952.0,21143952.0,291.5917965714285,286.6020972633885,0.5731048533333334,132.3760864940764,1.0,1.0,1.0,3.0,0.5096987043981437,283.15,283.15,283.1499084278039,287.53477256904614,3.9682539682539675,1.0974551719746728,53539.30147424905,288.21984411428565,287.75407456061146,2.8235120155493982,1.1522267775224635,1.1699411137765454,0.8954195591344125,0.6151502006572838,0.2705597639198142,0.27424293890176543,0.3091699716691913,0.3126470382476943,0.5956231038069333,0.4543478414507375,297.15,293.15,297.18376542946936,297.14225090007085,297.12522092757644,297.17167491750996,297.74699388718795,297.2739812123629,0.0,2427.4804315410533,115.98140891432614,1451.9276480469716,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21143988.0,21143988.0,291.5747552142857,286.5980178505235,0.5739236799999999,130.72313575252306,1.0,1.0,1.0,3.0,0.5095684168979869,283.15,283.15,283.149875440788,287.20757632227685,3.9682539682539675,1.096776812691272,53473.13447555888,288.2402937428571,287.43090159759805,2.8208910590120304,1.1486884965084339,1.1677853924627846,0.8936287982435858,0.6157591747435917,0.2692939778114168,0.27335157861501497,0.308208835660403,0.3120157872641287,0.595809978887588,0.4547976276351813,297.15,293.15,297.1733528512948,297.12074050336895,297.10995945907825,297.15911665349495,297.7266363501061,297.2579611634686,0.0,2381.1616503065297,115.76451549363995,1455.2833503991421,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21144024.0,21144024.0,291.55759257142853,286.5938709675711,0.57474656,129.07798409828877,1.0,1.0,1.0,3.0,0.509443597232969,283.15,283.15,283.14995173481685,287.31399992232025,3.9682539682539675,1.0961818720046357,53415.137781090336,288.26088891428566,287.58446977548016,2.8197168963509385,1.1453754456014607,1.16451141997376,0.8920305886280472,0.618152281158696,0.2682831112758752,0.27219641421675983,0.30736570616854075,0.31113063146172854,0.5962727308264922,0.4565651678764147,297.15,293.15,297.1639590435747,297.102488922446,297.0986160754427,297.1485269488608,297.7117022767868,297.24505865342223,0.0,2372.281766367554,115.57451502040522,1458.5857578712,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21144060.0,21144060.0,291.54031249999997,286.5896576174665,0.5755733333333334,127.44085673541034,1.0,1.0,1.0,3.0,0.5093169599347134,283.15,283.15,283.15001340277246,287.59711906548233,3.9682539682539675,1.095659799853338,53364.2704644131,288.2816249999999,287.85842982989476,2.822822943967108,1.1434852263204942,1.1618007508900816,0.8911183231879359,0.6224023843125779,0.26784267905956666,0.2713595966745596,0.30693148427660266,0.3104366998980776,0.5973362945941176,0.4597042795792897,297.15,293.15,297.1585918950443,297.0933143488703,297.0950359791648,297.1433374005204,297.7072634927741,297.2395086232748,0.0,2399.721460243441,115.40795615247119,1462.262305016736,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21144096.0,21144096.0,291.5229188571428,286.5853788153454,0.57640384,125.81197886792458,1.0,1.0,1.0,3.0,0.509185739154431,283.15,283.15,283.1500382661838,287.79211242089275,3.9682539682539675,1.0952016595305651,53319.65221215162,288.3024973714285,288.05136266439655,2.825471573098555,1.1425065887114454,1.1601945086451497,0.8904893619300401,0.6253126275136097,0.267662637010321,0.2709612352186404,0.3067285998829947,0.3100602021835222,0.5985924999035201,0.46185377528793564,297.15,293.15,297.15576703155097,297.0879350825394,297.0949200277151,297.1411575811914,297.7061592842585,297.2371878014511,0.0,2424.8062588670646,115.26192479145574,1466.4721209989636,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21144132.0,21144132.0,291.50541549999997,286.5810355886847,0.5772379200000001,124.1915756998684,1.0,1.0,1.0,3.0,0.5090506455896521,283.15,283.15,283.15005525939,287.9120469351583,3.9682539682539675,1.0947999126759547,53280.54147212673,288.32350139999994,288.1399066022031,2.827962273307639,1.141979863903369,1.159444322415356,0.8899769373801063,0.6273569368511497,0.26756626123779137,0.2708240400434388,0.30662908465516014,0.3099067407771322,0.5998956115279539,0.4633636951965635,297.15,293.15,297.15419765756184,297.0841507685887,297.09585478581226,297.1403024233182,297.7058319106046,297.23606750917713,0.0,2441.0180514618273,115.13396952496502,1470.0810556595552,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21144168.0,21144168.0,291.48780628571427,286.5766289774362,0.5780754133333333,122.57987243527867,1.0,1.0,1.0,3.0,0.5089110489011698,283.15,283.15,283.15010106320557,288.22785408404224,3.9682539682539675,1.094446967773625,53246.19352586457,288.3446324571428,288.4539361316812,2.8265076359736856,1.1428605209652476,1.1592225152016853,0.8901705402912994,0.6266508739991581,0.26789519472730544,0.27083183983979925,0.3068794787641851,0.30988672980722287,0.6017457093370153,0.46284219958071526,297.15,293.15,297.1563037485143,297.0891177676323,297.10221027652983,297.1437429404368,297.71454180025603,297.2411833066739,0.0,2475.3442925397326,115.02163522618459,1465.7634004945705,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21144204.0,21144204.0,291.47009507142855,286.5721600341515,0.57891616,120.97709427819225,1.0,1.0,1.0,3.0,0.5087635196136101,283.15,283.15,283.1501218781685,288.6135830562724,3.9682539682539675,1.0941372257419109,53216.05912767694,288.3658859142856,288.8260624012456,2.824087188834152,1.1456121782552546,1.160288671982039,0.8913268488809685,0.6242313021709736,0.26877666276291134,0.27122983985869825,0.30757870593795766,0.3101846841317886,0.6043035593721378,0.46105511207558886,297.15,293.15,297.16312817586277,297.1056074946495,297.11539755040036,297.1525111164472,297.7345713205818,297.25424313158834,0.0,2525.4720853573235,114.92311125563539,1458.8413960251125,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21144240.0,21144240.0,291.45228571428567,286.5676298241006,0.57976,119.38346643264595,1.0,1.0,1.0,3.0,0.5086040927986447,283.15,283.15,283.1504988167575,288.8443190034099,3.9682539682539675,1.372802266005316,51134.54410293244,288.3872571428571,289.05577671751786,2.821527631698898,1.1500267392969936,1.1630364525524024,0.8933255208702587,0.6202417440533959,0.27009654420507384,0.2721212375431986,0.308651295531613,0.31088334651189264,0.607415539940101,0.4581084380484539,297.15,293.15,297.17394452337743,297.1316850677772,297.1336732934285,297.1654702248236,297.7629244621998,297.2735395143213,0.0,2630.6093604877656,138.7615049385117,1449.9581916087245,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21144276.0,21144276.0,291.43438207142856,286.56303942538176,0.5806067733333333,117.79921410267667,1.0,1.0,1.0,3.0,0.5084198226451522,283.15,283.15,283.1500859009521,288.7274525551535,3.9682539682539675,1.3934411137945222,51159.54888371425,288.4087415142856,288.91003206894567,2.821723273934082,1.1537031092514396,1.1668549838165847,0.8949311609621325,0.6169696326693664,0.27102739634162665,0.27324204595700186,0.30946473679513103,0.3117975482147826,0.6100517036122782,0.4556916677332827,297.15,293.15,297.182423854553,297.15191204166234,297.1462165636997,297.1747448065116,297.7822795434412,297.2875153619736,0.0,2720.7024892675404,140.93593768836308,1446.9148208928157,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21144312.0,21144312.0,291.416388,286.5583899290246,0.58145632,116.22456249232124,1.0,1.0,1.0,3.0,0.508219350714742,283.15,283.15,283.150126444483,288.5766807101705,3.9682539682539675,1.4721431928542252,50770.851589762955,288.43033439999994,288.8157310098181,2.8239269665469067,1.1563276535517417,1.1701881372100797,0.8960089592809471,0.6154207534170386,0.2715272998099138,0.27406632799206837,0.3099690299896102,0.3125241527941896,0.6121967586643259,0.45454767079690667,297.15,293.15,297.1878747337316,297.1649283717943,297.15275249983017,297.1798978755673,297.79279536329125,297.2956497688429,0.0,2778.8321040360292,147.82976487928582,1446.497167301034,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21144348.0,21144348.0,291.3983073571428,286.5536824390857,0.58230848,114.65973680561655,1.0,1.0,1.0,3.0,0.5080125539396959,283.15,283.15,283.14983141962017,288.5053762936623,3.9682539682539675,1.3705000954239797,51891.79676443094,288.45203117142853,288.7166370510516,2.826589255785142,1.1580137160394208,1.1726289211303356,0.8966246426468671,0.6150251464986196,0.27169090334649415,0.2745140275729963,0.31021840013873636,0.3129839442977287,0.6139684272594336,0.45425547687539836,297.15,293.15,297.1907072848437,297.1718173057409,297.15472933090734,297.18175109481257,297.79675657818694,297.2991523188983,0.0,2779.6602412438365,140.5955131417403,1446.8363025295137,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21144384.0,21144384.0,291.380144,286.5489180727364,0.5831630933333334,113.10496224659946,1.0,1.0,1.0,3.0,0.5078057020276875,283.15,283.15,283.15012974444016,288.4436461253339,3.9682539682539675,1.516639475449944,50869.551336468605,288.4738271999999,288.69761389179865,2.8288169077947223,1.1590813825010784,1.1742770188066287,0.8969326297983463,0.6151284383974583,0.27166451418306303,0.2746742545877007,0.31031242661300995,0.3132269546156865,0.6155288974903603,0.4543317679198077,297.15,293.15,297.1918429987179,297.17469402954936,297.1541963986457,297.1816426181537,297.7970865295741,297.29989251492816,0.0,2772.8602657018714,152.63865932023143,1447.4922986092809,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21144420.0,21144420.0,291.3619017857143,286.54409796034355,0.58402,111.56046401930678,1.0,1.0,1.0,3.0,0.5076074594765141,283.15,283.15,283.14970947001456,288.37517221260964,3.9682539682539675,1.1940794765434617,53577.31863952527,288.4957178571428,288.6051369817469,2.830472283591484,1.1595168161622298,1.1752546300453077,0.8969329640828186,0.6155079129245888,0.2714606253614045,0.2746241505917764,0.3102549648954981,0.3133001941875002,0.6168930583822625,0.45461204651209786,297.15,293.15,297.19131531217505,297.1737214043483,297.15141524886167,297.17969883191995,297.7941775290736,297.2980656652757,0.0,2710.162699673703,126.3658111261737,1448.7733579912187,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21144456.0,21144456.0,291.34358457142855,286.53922324554327,0.58487904,110.0264673277754,1.0,1.0,1.0,3.0,0.5074258666338606,283.15,283.15,283.1498812208807,288.36664649567973,3.9682539682539675,1.132669327594502,53947.22393572866,288.51769851428566,288.58866683700205,2.831237446995434,1.1595874504470192,1.1756900003010855,0.8967660686402883,0.6158440129409827,0.2711791476869968,0.2744278624373882,0.31012009845168675,0.3132459282613767,0.6181831349486167,0.4548602888386012,297.15,293.15,297.18987379095114,297.1707552183521,297.1477510957351,297.1768909621362,297.79016531569204,297.2950872765734,0.0,2626.1124471428316,120.65276301884343,1450.5432083087032,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21144492.0,21144492.0,291.3251962142857,286.53429508530695,0.5857400533333333,108.50319737604218,1.0,1.0,1.0,3.0,0.5072613111439472,283.15,283.15,283.1498763420524,288.2045707432598,3.9682539682539675,1.1023231176146202,54015.3198881633,288.53976454285703,288.40817669551154,2.8310253394142224,1.1589804457966306,1.1756616084328921,0.8962812373263738,0.6160061658492706,0.27071508589683,0.2741209882055631,0.3098268037321724,0.31308859164708275,0.6192692445984643,0.45498005442396044,297.15,293.15,297.186745356147,297.16402442300097,297.14188247366627,297.17225933016095,297.7829359516343,297.28956950692185,0.0,2554.4512208970946,117.5457514234851,1452.7908208491945,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21144528.0,21144528.0,291.3067405714286,286.52931465000046,0.58660288,106.990879368144,1.0,1.0,1.0,3.0,0.5071086111659029,283.15,283.15,283.1498730286281,287.8723645267275,3.9682539682539675,1.1010475741851597,53890.38551564538,288.5619113142856,288.0723210267141,2.829504416018144,1.1567262034918138,1.1747141263436849,0.8950208509810631,0.6162204773206563,0.2697576543406419,0.27355241475072306,0.3091308202157237,0.3127114922614641,0.6197920717214465,0.45513834414623994,297.15,293.15,297.1795099555776,297.14811199124114,297.12991563900385,297.1629042972499,297.7667018293597,297.27742874248645,0.0,2499.2462656234397,117.1345051851767,1455.3867286716822,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21144564.0,21144564.0,291.28822149999996,286.52428312343596,0.58746736,105.48973850811765,1.0,1.0,1.0,3.0,0.5069664873410907,283.15,283.15,283.1498798806169,287.54258707836516,3.9682539682539675,1.0999284776445226,53780.89361567615,288.58413419999994,287.7425657670375,2.8258435698094297,1.1525611706163237,1.1721562390470344,0.8928884521295454,0.6166256835751524,0.26826005700622246,0.272511657169458,0.30798287763346466,0.31194567135963597,0.619716849149332,0.4554376281046551,297.15,293.15,297.167658973511,297.1222179529417,297.11150128396196,297.1484197595396,297.7412592705206,297.2582114480949,0.0,2442.169925576902,116.774484771634,1457.9957345455464,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21144600.0,21144600.0,291.26964285714286,286.51920170291737,0.5883333333333334,104.0,1.0,1.0,1.0,3.0,0.506831504335879,283.15,283.15,283.14993759532535,287.5512250410363,3.9682539682539675,1.0989470289992114,53684.96076648147,288.60642857142847,287.76906284056344,2.821822951593868,1.1485352008117795,1.16831937347976,0.8909702811182023,0.6179170945890787,0.2669589827735912,0.2711417198864578,0.30693478425078086,0.3108922931316365,0.6199599500206542,0.4563914598777347,297.15,293.15,297.15664562639614,297.0999880079187,297.09635757598255,297.1357391226726,297.72210333507616,297.2421667336092,0.0,2422.405250118038,116.45935059794799,1460.5282509216051,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21144636.0,21144636.0,291.25100849999995,286.5140715992779,0.5892006399999999,102.5208407277628,1.0,1.0,1.0,3.0,0.5066958117434245,283.15,283.15,283.14996015607875,287.684624985314,3.9682539682539675,1.0980860283842473,53600.87176901015,288.62878979999994,287.82231044376346,2.821152376265891,1.1458367485269816,1.164906144177809,0.8897455531590832,0.6206516192552348,0.26621837911392177,0.27004240149283965,0.3062769230898016,0.3100033966681315,0.6208214866053804,0.45841117047546237,297.15,293.15,297.14946822037837,297.08705506965543,297.08898143401376,297.1283001895659,297.7138651753565,297.23353401779394,0.0,2438.109167213006,116.18335557022453,1463.3675500435738,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21144672.0,21144672.0,291.23232228571425,286.5088940369115,0.59006912,101.05132528301887,1.0,1.0,1.0,3.0,0.5065555275462367,283.15,283.15,283.149969416106,287.93753987718964,3.9682539682539675,1.0973306100415237,53527.148667290516,288.6512132571428,288.10830329488687,2.8244679460257087,1.1445447030079379,1.1626432418942507,0.8891408682500845,0.6245625654413802,0.26599335812418057,0.2694168926991543,0.3060007435886516,0.3094481801866075,0.622170330240945,0.46129978199799215,297.15,293.15,297.1461918772934,297.08219440343254,297.0885157082677,297.1258101428266,297.71399820286206,297.2313420669365,0.0,2472.026196731151,115.94156227158153,1466.7917233405726,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21144708.0,21144708.0,291.21358807142855,286.5036702537968,0.5909386133333334,99.59151043126684,1.0,1.0,1.0,3.0,0.5064098755755525,283.15,283.15,283.14996994263544,288.1263375442488,3.9682539682539675,1.0966677964262492,53462.50487139914,288.6736943142856,288.3222791034288,2.8273702523448385,1.1441752279181292,1.161552051743118,0.8888450719968931,0.6271304904098106,0.2660328570057571,0.2692137904292902,0.3059456155625585,0.30920740905464755,0.6237088378519894,0.46319644262683873,297.15,293.15,297.14540947178193,297.0812873596231,297.09145677600384,297.12610651347126,297.71725710661246,297.2323034454986,0.0,2500.1871252383385,115.72968454667745,1470.9173538914265,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21144744.0,21144744.0,291.19480971428567,286.4984015015148,0.5918089599999999,98.14145293800539,1.0,1.0,1.0,3.0,0.5062599816321747,283.15,283.15,283.14999394016576,288.3339495088107,3.9682539682539675,1.0960862094210613,53405.815227510466,288.69622834285707,288.56407674066463,2.828678674810525,1.1443922480258555,1.1612146667641492,0.8887538050226972,0.6280992203943576,0.266215250049452,0.26924230197136484,0.3060206005784352,0.3091523908766963,0.6253576657829802,0.46391194329148505,297.15,293.15,297.14616710065303,297.0829212400447,297.0961221232348,297.12798076786527,297.7222266055596,297.23508356747146,0.0,2523.630616358765,115.5439834765375,1471.7059008893357,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21144780.0,21144780.0,291.17599107142854,286.4930890452595,0.59268,96.70120956873315,1.0,1.0,1.0,3.0,0.5061070290859546,283.15,283.15,283.1500471627021,288.54093548278036,3.9682539682539675,1.0955758385913068,53356.092086739955,288.71881071428567,288.7786536964711,2.8266166788181444,1.144763284811503,1.1612747773287742,0.8887343371897862,0.6267784191550739,0.2663870918559361,0.2693700646472569,0.30610903458909233,0.3091850774220039,0.6270150585242155,0.4629364039981339,297.15,293.15,297.14728882245254,297.08536647377554,297.1004681400482,297.1299440238317,297.7271468215628,297.2380428563342,0.0,2539.0797277492193,115.38118449147868,1466.1398203644007,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21144816.0,21144816.0,291.157136,286.48773416384194,0.5935515733333333,95.27083708894878,1.0,1.0,1.0,3.0,0.5059499537689363,283.15,283.15,283.1500699106169,288.73662361764497,3.9682539682539675,1.0951279402828102,53312.47444296535,288.7414367999999,288.9251164559147,2.8229904371749264,1.1460760038332864,1.161824788266684,0.8892396715764456,0.6241389438638254,0.2668125855343541,0.2696159915434576,0.30641358929071905,0.3093242597052097,0.6290513043061664,0.4609868965447348,297.15,293.15,297.1507688033214,297.0940675411666,297.107870427659,297.13444298123244,297.7380745861453,297.245044867905,0.0,2561.9086481918907,115.23843836044395,1457.9492620555936,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21144852.0,21144852.0,291.13824835714286,286.48233814968756,0.59442352,93.85039226415094,1.0,1.0,1.0,3.0,0.5057865555809116,283.15,283.15,283.150097202218,289.0993360549538,3.9682539682539675,1.094734940529057,53274.217671025835,288.7641019714285,289.29028024789534,2.819231179625907,1.1489958469576431,1.1632569089247713,0.8906171278908465,0.6206581219609257,0.2677034268999372,0.27009968579863725,0.3070996892486567,0.30966468471251984,0.6317282190615245,0.458415973351721,297.15,293.15,297.15824042456563,297.1130513814704,297.12095378519604,297.1434146491128,297.7591397915751,297.25896000638403,0.0,2602.9539297950337,115.11328491929176,1448.8056153073712,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21144888.0,21144888.0,291.119332,286.4769023088271,0.59529568,92.43993185983828,1.0,1.0,1.0,3.0,0.5056138030514633,283.15,283.15,283.15032787528565,289.3034728385945,3.9682539682539675,1.293748297304471,51783.91980947938,288.78680159999993,289.479746064815,2.8194561146461723,1.1532163299063891,1.1662043899651515,0.8926264775398545,0.6181631234458469,0.2689230526820632,0.2710011548690653,0.30807060270816267,0.31035526731215357,0.6347896754330293,0.45657317595274816,297.15,293.15,297.16874611965545,297.1389537126323,297.13772069421753,297.1554883641882,297.7856837544779,297.2773185290343,0.0,2665.083343609844,132.37729253595762,1446.8155852935183,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21144924.0,21144924.0,291.10039078571424,286.4714279608811,0.5961678933333333,91.03951264150943,1.0,1.0,1.0,3.0,0.5054260043049278,283.15,283.15,283.1497852299216,289.12450124703395,3.9682539682539675,1.0954214623771283,53341.05646641471,288.8095310571428,289.2712017571026,2.82202628201127,1.1566277108804464,1.1699485917709593,0.89414594760214,0.616388689824952,0.269755100643428,0.27205564402629784,0.3087769206925178,0.3111979479452802,0.6373162611425831,0.45526258532855635,297.15,293.15,297.1767482706257,297.1578422437615,297.1488380433092,297.1638498260118,297.80233698515667,297.28992307377297,0.0,2716.5907912113616,115.33197124661463,1446.319944463241,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21144960.0,21144960.0,291.08142857142855,286.4659164390375,0.59704,89.64919137466308,1.0,1.0,1.0,3.0,0.5052313196402407,283.15,283.15,283.14997998671146,288.98673228394784,3.9682539682539675,1.237695926609926,52428.596392782056,288.83228571428566,289.20753353477915,2.825631868868112,1.1589525461137438,1.173073562716514,0.8950957045458248,0.6158746080785434,0.2701676256853584,0.2727951587100969,0.309177266143027,0.31183125262786165,0.6393450294217524,0.45488288630291923,297.15,293.15,297.18165351036015,297.16906841271066,297.15415332469985,297.16816647754746,297.8101523715163,297.2966388193669,0.0,2751.010277962922,128.1850671985129,1446.5995297566378,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21144996.0,21144996.0,291.06244921428566,286.4603690900233,0.59791184,88.26902482479784,1.0,1.0,1.0,3.0,0.5050375430424381,283.15,283.15,283.14980339730624,288.89704911554344,3.9682539682539675,1.0969823758278265,53493.18073330866,288.8550609428571,289.07899600328636,2.828270912689823,1.1602319793462526,1.1752158518770626,0.8955217574972301,0.6157485600352294,0.27022550160512215,0.2731555020912948,0.3093046450661844,0.31218799734784375,0.6409736898857596,0.45478978764776545,297.15,293.15,297.18368574489443,297.1734854638036,297.1547192465919,297.1689943137683,297.81107601499036,297.2983921568097,0.0,2704.969459076217,115.83021228055533,1447.534021264211,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21145032.0,21145032.0,291.0434565714285,286.4547872740699,0.5987832533333334,86.8990697574124,1.0,1.0,1.0,3.0,0.5048556354572178,283.15,283.15,283.14990784444075,288.79949157288416,3.9682539682539675,1.0965638572587166,53452.37129232037,288.87785211428564,288.98069137481986,2.83000275654312,1.1607867529978748,1.1764545519881902,0.8956015441787634,0.6159336466289148,0.27006788647690305,0.2732092380738875,0.30925578265671405,0.3123090360945733,0.642382116141404,0.4549264919749892,297.15,293.15,297.1837797709856,297.173516720038,297.1525028736517,297.1676457735897,297.80833614864594,297.29715625738226,0.0,2647.2812156945874,115.6964822100032,1448.9792229214083,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21145068.0,21145068.0,291.0244545,286.4491723648716,0.59965408,85.53938293800539,1.0,1.0,1.0,3.0,0.5046843224015052,283.15,283.15,283.1498701930789,288.49014329190675,3.9682539682539675,1.0960419411844708,53401.5014545577,288.9006545999999,288.6675938112016,2.8303504185474417,1.1596901104079687,1.176676985494559,0.8948789025328568,0.6162329109558862,0.269401346444214,0.2729484107864978,0.3087980309144458,0.3121778805608206,0.6432107443894282,0.4551475275868404,297.15,293.15,297.17963089166057,297.1637764712428,297.1438477061649,297.16137122378603,297.7961454561631,297.28895434980353,0.0,2592.4641969161403,115.52985669322197,1450.823585357818,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21145104.0,21145104.0,291.00544685714283,286.4435257495387,0.60052416,84.19002113207547,1.0,1.0,1.0,3.0,0.5045246886771607,283.15,283.15,283.1498661267477,288.0948046340562,3.9682539682539675,1.0955233817154881,53350.982761047024,288.9234637714285,288.2803120875527,2.8286122832718603,1.1564916475549407,1.175243018744293,0.8931743531184241,0.6168080748957996,0.26811966564887996,0.27218482962647694,0.3078350048241556,0.31164074957862353,0.6433621645072674,0.45557234171239985,297.15,293.15,297.1702545749695,297.1424745608909,297.1276540837674,297.1491972221479,297.773282614004,297.27257261115597,0.0,2533.937801118685,115.36446032228979,1452.774674828826,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21145140.0,21145140.0,290.98643749999997,286.43784882854385,0.6013933333333333,82.85104110512128,1.0,1.0,1.0,3.0,0.50437518420649,283.15,283.15,283.14998347422477,288.16675952320037,3.9682539682539675,1.095081930351666,53307.994871838135,288.94627499999996,288.47036563632105,2.824715217641411,1.1522602398336361,1.171900421249312,0.8910745245017602,0.6178152005692021,0.26663666040935974,0.27087463126874833,0.30666805054208085,0.31065066433056815,0.643364248112548,0.45631620130196215,297.15,293.15,297.1586276071847,297.11727656131814,297.10957132825024,297.1350588471953,297.7489475020614,297.253896369202,0.0,2501.245914789218,115.22378152874117,1454.5824578468312,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21145176.0,21145176.0,290.9674302857143,286.43214301566235,0.60226144,81.5224996226415,1.0,1.0,1.0,3.0,0.5042283389072417,283.15,283.15,283.149989859208,288.26154079917364,3.9682539682539675,1.0946945314547547,53270.28480653238,288.9690836571428,288.67123824735336,2.8187592914614386,1.1492434286741688,1.168092541059088,0.8896536163332329,0.6179409510697343,0.2656822001830473,0.269552672356154,0.3058671078026728,0.3096019896078767,0.6440372400907983,0.4564090801930314,297.15,293.15,297.1505839332623,297.1013526937485,297.09898633097623,297.12594152627844,297.73664230352944,297.242701357559,0.0,2505.6414755107307,115.10042148279213,1456.3948052460482,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21145212.0,21145212.0,290.94842907142856,286.4264097379065,0.60312832,80.20445345013476,1.0,1.0,1.0,3.0,0.504080391149093,283.15,283.15,283.15000573184363,288.38446344117995,3.9682539682539675,1.094354548972075,53237.201328404364,288.9918851142856,288.8209686193908,2.8171074509725216,1.14660501034565,1.1650471017000243,0.8884969777111552,0.6197752088862691,0.26494601583746114,0.26858162806215286,0.3051991705380211,0.30879130041694697,0.6449494006955662,0.4577638567642107,297.15,293.15,297.14383553723707,297.0892920997996,297.09162920275963,297.11881176097233,297.7287848595544,297.2344706920646,0.0,2517.385928749311,114.99223243358384,1458.7949242225354,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21145248.0,21145248.0,290.9294377142857,286.4206504354543,0.6039938133333334,78.89695935309973,1.0,1.0,1.0,3.0,0.5039297366425275,283.15,283.15,283.15002989563754,288.55765973547415,3.9682539682539675,1.0940561599252039,53208.1737484411,289.01467474285704,288.99117049517355,2.8193445642459434,1.1446411079558951,1.1627334340837352,0.8876600280376539,0.623130701959217,0.2644847191951014,0.2679235115026,0.3047248365038136,0.3081974407661325,0.6461058711820301,0.4602422125106087,297.15,293.15,297.13908207573024,297.0815963995942,297.08808319982705,297.1143175070665,297.72526177868343,297.22966819218027,0.0,2535.5759958744748,114.89733475418176,1461.8419336530703,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21145284.0,21145284.0,290.91046007142853,286.4148665615714,0.60485776,77.60007409703505,1.0,1.0,1.0,3.0,0.5037746970518298,283.15,283.15,283.1500358842456,288.7429107186452,3.9682539682539675,1.0937942739587203,53182.703746518586,289.0374479142857,289.16520071758333,2.8220376770308158,1.1438547458298505,1.1611961778041207,0.8872766741211268,0.6259994726171038,0.2644051041631693,0.2675720817106235,0.3045509020669565,0.3078225450687519,0.6475875120342635,0.4623610767402478,297.15,293.15,297.13753833692766,297.079723615887,297.0895669807073,297.1136564580121,297.72723421913304,297.2295439221334,0.0,2561.1013377427053,114.81408903453809,1465.3615145931683,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21145320.0,21145320.0,290.89149999999995,286.40905958252773,0.60572,76.31385444743935,1.0,1.0,1.0,3.0,0.5036146349051767,283.15,283.15,283.15003215327243,288.87698001906307,3.9682539682539675,1.0935644200138843,53160.35407781153,289.06019999999995,289.2590108115086,2.825267741319692,1.1438746449295323,1.1606745825867386,0.8871812632814733,0.628251896883434,0.2645474680191284,0.2675493451233388,0.30456546582801836,0.3077055633072198,0.6492391570272176,0.46402470962591524,297.15,293.15,297.1381147402698,297.0814085474476,297.0938217906204,297.1153040827857,297.7319078000477,297.23211139223423,0.0,2583.723593700193,114.74105826927973,1469.6811030216088,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21145356.0,21145356.0,290.87256135714284,286.4032309775083,0.6065803733333334,75.03835716981132,1.0,1.0,1.0,3.0,0.5034503707729123,283.15,283.15,283.1500422509377,289.01873089439863,3.9682539682539675,1.093362717534229,53140.74556426081,289.08292637142847,289.368819910126,2.825220411461681,1.1444065095171188,1.1607609845818638,0.8872770213871207,0.6280698875173707,0.2648015742061426,0.2677039639414095,0.3046874359715895,0.30773355408821423,0.6509878166922682,0.4638902781285243,297.15,293.15,297.1399761015325,297.0853435410983,297.09933157044077,297.1181868017944,297.7379856211888,297.23616472721096,0.0,2602.3931229988525,114.67699733647284,1467.34304483479,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21145392.0,21145392.0,290.85364799999996,286.39738223851776,0.60743872,73.77363902964959,1.0,1.0,1.0,3.0,0.503282391470038,283.15,283.15,283.1500463581335,289.1047028402129,3.9682539682539675,1.0931856376405436,53123.533717918675,289.10562239999996,289.3921948260723,2.8228631273269533,1.1452845451285634,1.1613179360546215,0.8875570420660203,0.6261534622240644,0.2651050915436355,0.26797209529165894,0.3048697599658167,0.30786345827810097,0.6528302284280566,0.4624748129390715,297.15,293.15,297.1426367203883,297.09132800923913,297.10523167573655,297.1216712025094,297.74532565100645,297.241238651776,0.0,2615.959354735948,114.62077609985229,1460.9052585438722,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21145428.0,21145428.0,290.83476378571424,286.3915148702799,0.60829488,72.51975679245282,1.0,1.0,1.0,3.0,0.5031117128217628,283.15,283.15,283.15000427646737,288.97427933944584,3.9682539682539675,1.0930302086609753,53108.42859877425,289.1282834571428,289.13034965884043,2.8189070531790206,1.1460777198236247,1.162161917966681,0.8878350993198147,0.6230923984477427,0.26531565746648195,0.26828253620294973,0.3050002478205553,0.30804293266859906,0.6546122575376296,0.4602139216675922,297.15,293.15,297.14494676904593,297.09698252106426,297.10966061042456,297.12435253520397,297.75130051730287,297.24544859060836,0.0,2617.0355508882008,114.57144387890963,1451.9633752000634,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21145464.0,21145464.0,290.81591257142856,286.3856303901304,0.6091486933333333,71.27676722371967,1.0,1.0,1.0,3.0,0.5029399761797304,283.15,283.15,283.15005238711797,289.1999611638607,3.9682539682539675,1.0928940501530064,53095.19801475364,289.1509049142856,289.3714019668453,2.813205009651633,1.1472570737307257,1.162766646493934,0.888417980783457,0.6192853391102969,0.2656222981315871,0.2684612997268529,0.3052148831844842,0.3081359852396578,0.6566260888669808,0.45740204061741097,297.15,293.15,297.1481772976251,297.1061742960404,297.11518236856,297.1279784662256,297.7609168867626,297.2516858630428,0.0,2631.7628708910283,114.52823954909766,1440.5932867716156,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21145500.0,21145500.0,290.7970982142857,286.37973032790546,0.61,70.04472708894879,1.0,1.0,1.0,3.0,0.5027636656653507,283.15,283.15,283.15004725237395,289.38404224274916,3.9682539682539675,1.0927742473659976,53083.55808670202,289.17348214285704,289.54478467408967,2.8074833075395476,1.1494881050621903,1.1639404689048225,0.889608131967429,0.61497331821305,0.2662331359518118,0.2687952855836295,0.3056762896342261,0.30835811489231013,0.659077146197907,0.4542171966803347,297.15,293.15,297.1539751064018,297.12238339432093,297.12437814466625,297.13445959102796,297.77734365424567,297.26250797813253,0.0,2657.516867193389,114.49023396517134,1427.3065453034167,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21145536.0,21145536.0,290.7783245714285,286.373816225823,0.6108486399999999,68.82369315363881,1.0,1.0,1.0,3.0,0.5025828380499048,283.15,283.15,283.15002086783153,289.42990593500934,3.9682539682539675,1.0926691105837567,53073.344145400915,289.19601051428566,289.57140376173317,2.802108118921207,1.151871831025202,1.165810232273252,0.8909142274774471,0.6102655054865987,0.26682894637798393,0.2693119328601785,0.30614320984563126,0.3087335937121654,0.661532407563846,0.4507400222472744,297.15,293.15,297.15993094802513,297.13935362018424,297.1330101165103,297.1407458946004,297.7931798175397,297.273244079372,0.0,2673.2799062293634,114.45688782888512,1411.8513638172765,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21145572.0,21145572.0,290.7595955,286.36788963836017,0.6116944533333334,67.61372218328842,1.0,1.0,1.0,3.0,0.5023998707257317,283.15,283.15,283.14999435661485,289.39506173326026,3.9682539682539675,1.0925768847143216,53064.38529648294,289.2184853999999,289.5334496149494,2.798100590905432,1.1539068467667348,1.1678188818714816,0.8920947144445723,0.6062787130341966,0.2672550931409823,0.2698081202720097,0.306493371513191,0.3091117440301412,0.6638171267507803,0.4477953909310112,297.15,293.15,297.1647547991306,297.1541199216622,297.1391245828336,297.1453609415501,297.8055769002082,297.2817874290769,0.0,2677.7350347095467,114.42764193281809,1396.5988320644542,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21145608.0,21145608.0,290.74091485714285,286.3619521321235,0.61253728,66.41487094339622,1.0,1.0,1.0,3.0,0.502217799185232,283.15,283.15,283.1499504474065,289.17896082635855,3.9682539682539675,1.0924958566854575,53056.51483324019,289.24090217142844,289.31086588868897,2.8002517481059326,1.1547948475490388,1.1695830709456099,0.8926895945549207,0.6061457593772777,0.267271702678174,0.2701452082313392,0.30653383513976745,0.3093923992775751,0.6655866499232976,0.4476971918131867,297.15,293.15,297.1664415517518,297.1611648375963,297.1397432639489,297.14602009499345,297.8089835581383,297.2844706612858,0.0,2663.877824926957,114.40195108797802,1396.2038257622926,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21145644.0,21145644.0,290.7222865,286.35600528571524,0.61337696,65.2271961994609,1.0,1.0,1.0,3.0,0.5020405419857947,283.15,283.15,283.1499231479249,288.8891650973669,3.9682539682539675,1.092424738063316,53049.60737745208,289.2632561999999,289.02959525075914,2.80351244055987,1.15392513718185,1.170225707771076,0.8923598312310541,0.6077135021462552,0.26672101047881,0.2700766548447469,0.3061292381172575,0.3093697510705935,0.6666348176160579,0.4488551212786634,297.15,293.15,297.16355201547844,297.15667971175736,297.1330679427318,297.14123697208754,297.80037286180584,297.27898190077224,0.0,2632.7813732802683,114.3794052805527,1400.7298437701274,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21145680.0,21145680.0,290.7037142857143,286.35005068959316,0.6142133333333333,64.05075471698112,1.0,1.0,1.0,3.0,0.501870231615808,283.15,283.15,283.14998326300554,288.81197304084196,3.9682539682539675,1.092362315895017,53043.544942587265,289.28554285714273,288.94597344069064,2.8070930717992795,1.1516574112009252,1.1693247504995945,0.8912978498838644,0.6108731196411523,0.26577875659883154,0.26950865565291326,0.30539774545194515,0.3089572385122939,0.6671958513866622,0.4511888039907597,297.15,293.15,297.15720000779623,297.1434858425084,297.12165689398597,297.13267749639897,297.784106362758,297.26782532068955,0.0,2602.9746096172694,114.35961882197526,1409.4811644921833,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21145716.0,21145716.0,290.68520207142853,286.34408994592525,0.61504624,62.88560326145552,1.0,1.0,1.0,3.0,0.5017031757301172,283.15,283.15,283.15005978732563,288.98241349289924,3.9682539682539675,1.0923075285720296,53038.2242886083,289.30775751428564,289.11834764399015,2.8115953700348917,1.149797886706478,1.1676487854216016,0.8903816538505719,0.6152224189112342,0.26507083441821255,0.2687497540187219,0.3048147665348282,0.3083761756600456,0.6679990975662002,0.4544011816069476,297.15,293.15,297.152150401919,297.13259545982265,297.11370533801534,297.1262679492996,297.77247847996307,297.259439525804,0.0,2601.2511044488865,114.34225431050834,1422.2077723708612,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
