,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21145752.0,21145752.0,290.6667537142857,286.3381246684396,0.61587552,61.731798598382746,1.0,1.0,1.0,3.0,0.5015351808884004,283.15,283.15,283.15010101290517,289.1460405130344,3.9682539682539675,1.0922594282282125,53033.5532585436,289.32989554285706,289.27721668596985,2.8180385250593507,1.1485186700140733,1.1663083793029168,0.8896384091973891,0.620322350669215,0.26461815661056187,0.2681797684173152,0.3044081649175252,0.30791585349167433,0.6690044703598503,0.4581679738201483,297.15,293.15,297.1487798203998,297.12421706956485,297.1093217966394,297.1222459301373,297.76461203809635,297.25383533096755,0.0,2610.900827312926,114.32701063671682,1438.932919436558,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21145788.0,21145788.0,290.6483730714285,286.3321564822681,0.6167010133333334,60.58939749326146,1.0,1.0,1.0,3.0,0.501364835588524,283.15,283.15,283.15009916907076,289.2079225653949,3.9682539682539675,1.092217205528052,53029.45317667682,289.35195231428565,289.3225555232819,2.826593008266572,1.147723766879905,1.1655487342189728,0.8889940780037829,0.6260681679185769,0.2643566756888912,0.2678538613305048,0.304140541049147,0.30762791692007935,0.6701166154904304,0.4624118148557661,297.15,293.15,297.1467722551839,297.11734167741577,297.10753928045443,297.1200579959338,297.7587783931942,297.2500979204365,0.0,2620.977969876918,114.31363078026587,1459.5354908618167,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21145824.0,21145824.0,290.63006399999995,286.32618702378534,0.6175225599999999,59.458456711590294,1.0,1.0,1.0,3.0,0.501192672968788,283.15,283.15,283.1500940914112,289.2450693418252,3.9682539682539675,1.0921801443702412,53025.854442690616,289.3739232,289.35667719379774,2.8350829056915363,1.1471058538438625,1.165112407761246,0.8882996393008279,0.6314538316579715,0.2641682671440129,0.2676667167044065,0.30392734418714995,0.30743796939247964,0.6712068335661566,0.4663896477365145,297.15,293.15,297.14529473884284,297.1101210669441,297.10675805853793,297.1186146907284,297.7528064090084,297.2467189928123,0.0,2628.1584697923336,114.30188740824698,1479.6343440291162,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21145860.0,21145860.0,290.6118303571428,286.32021794044266,0.61834,58.33903301886792,1.0,1.0,1.0,3.0,0.5010190542985102,283.15,283.15,283.15009318158974,289.2825915476872,3.9682539682539675,1.092147609282895,53022.69530247245,289.39580357142853,289.38605740783714,2.841908342335498,1.14661863899252,1.1648001590734696,0.8875963195895378,0.6357411751839921,0.2640307250936759,0.2675443839678856,0.3037539747388519,0.3072920122629354,0.6723104630419365,0.4695562650513163,297.15,293.15,297.14420803237704,297.10307109080395,297.106654845329,297.11770946953305,297.7472839300599,297.24378547362056,0.0,2634.250687172062,114.2915788468745,1495.884926773001,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21145896.0,21145896.0,290.59367599999996,286.31425089059604,0.6191531733333333,57.23118318059299,1.0,1.0,1.0,3.0,0.5008441505415503,283.15,283.15,283.1500903999457,289.31228298546023,3.9682539682539675,1.092119049489913,53019.922238852596,289.4175887999999,289.4112334228536,2.848575710629858,1.1462269556988895,1.1646062734519134,0.8868902545263678,0.6398199224123702,0.26392735247523164,0.26746982433597294,0.3036087544825195,0.30718278709386254,0.6734251307311274,0.4725688138516852,297.15,293.15,297.14340660933954,297.09625827024047,297.1069892802741,297.1171792049495,297.74215250878734,297.2411971747182,0.0,2639.6019574813436,114.28253034301947,1511.70436763114,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21145932.0,21145932.0,290.5756047857143,286.3082875433299,0.61996192,56.134963962264145,1.0,1.0,1.0,3.0,0.5006681019355089,283.15,283.15,283.1500815674211,289.3255259422363,3.9682539682539675,1.0920939814601482,53017.48827391886,289.43927425714276,289.4250560075911,2.854472950613518,1.1459087018129688,1.1644638242514238,0.8861853807967542,0.6433995836488744,0.2638492107483943,0.2674188745419772,0.30348478632862985,0.30709167417989836,0.6745492143414865,0.47521273943960296,297.15,293.15,297.1428241975705,297.0897256234241,297.1076324614332,297.116927296465,297.73737524410456,297.23889696459946,0.0,2644.419824382265,114.27458851393722,1525.8377914073612,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21145968.0,21145968.0,290.5576205714286,286.30232957827496,0.62076608,55.05043212938005,1.0,1.0,1.0,3.0,0.5004912041433001,283.15,283.15,283.1500894398601,289.3746181515871,3.9682539682539675,1.09207197398439,53015.35151764797,289.4608553142856,289.47307635945435,2.8561850932539117,1.1455378799996951,1.1641927783212187,0.885478333570353,0.6446571104436042,0.2637544829867694,0.2673456266848216,0.3033489970109098,0.30697658581005194,0.6756807044815453,0.47614154444387924,297.15,293.15,297.1421311451522,297.0834293683552,297.10804033590097,297.11654313811215,297.7329151661027,297.23661183072466,0.0,2648.677799403007,114.26761660360006,1530.695867987401,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21146004.0,21146004.0,290.5397272142857,286.29637868542125,0.6215654933333333,53.977644447439346,1.0,1.0,1.0,3.0,0.5003131260022965,283.15,283.15,283.15008538939895,289.39855794005786,3.9682539682539675,1.0920526553854684,53013.475866082415,289.4823273428571,289.48025993717675,2.8560399223691766,1.1452849996114636,1.1639045971530781,0.8849036394151584,0.6448463980112259,0.2636970450100829,0.2672765613940055,0.30324286661604205,0.30686177009528653,0.6769213981335663,0.47628135159613316,297.15,293.15,297.14176409476147,297.07898093216824,297.1089033558029,297.11653011354736,297.73041687773974,297.23531907480395,0.0,2653.857123492392,114.26149675460637,1531.578590748116,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21146040.0,21146040.0,290.52192857142853,286.2904365649265,0.62236,52.9166576819407,1.0,1.0,1.0,3.0,0.500133955944227,283.15,283.15,283.15008292986965,289.43559488937836,3.9682539682539675,1.0920356970818643,53011.82940401108,289.50368571428567,289.5175428108739,2.854186454027185,1.1450806492342138,1.163595490255127,0.8844401761201118,0.6440617728710314,0.2636504435414829,0.2672058136206694,0.3031460275640653,0.3067431433382903,0.678243510005256,0.47570183014199985,297.15,293.15,297.14153799964794,297.07606603206585,297.1098748173653,297.1166331515311,297.7293638553542,297.23469517119287,0.0,2659.36922075153,114.25612479153445,1528.9657538319973,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21146076.0,21146076.0,290.50422849999995,286.2845049269189,0.6231494399999999,51.86752859838275,1.0,1.0,1.0,3.0,0.4999531652148251,283.15,283.15,283.1500502536375,289.40275544859577,3.9682539682539675,1.0920208109078087,53010.38414367207,289.52492579999995,289.47358615016526,2.8508396086331476,1.1450977516394816,1.163356441738702,0.8841834580989356,0.6423472506123448,0.2636665522912797,0.26716052332264517,0.30309920297491805,0.30664174304704883,0.6797120428413819,0.4744354898457256,297.15,293.15,297.1418863158262,297.0757739488711,297.1116068608513,297.11733729268286,297.7307547143571,297.2354718265177,0.0,2665.6087775722135,114.25140936476224,1523.226475375005,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21146112.0,21146112.0,290.4866308571428,286.27858549129496,0.6239336533333334,50.83031396226414,1.0,1.0,1.0,3.0,0.49977111576682204,283.15,283.15,283.1500166140556,289.37641600186845,3.9682539682539675,1.0920077445923315,53009.11558495602,289.5460429714285,289.47508913777256,2.846261643313392,1.1451588373595674,1.1631446037035504,0.8840444072365278,0.6399013931260937,0.2636825447308272,0.26711832030144145,0.3030543830316054,0.3065419354548418,0.681247763637072,0.4726289878431466,297.15,293.15,297.14234185608996,297.07694571914635,297.1132830680551,297.11804813099644,297.73322125867213,297.23676800659194,0.0,2671.27403369387,114.24727051269542,1514.645909649058,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21146148.0,21146148.0,290.4691395,286.2726799875129,0.62471248,49.805070539083545,1.0,1.0,1.0,3.0,0.49958831424826383,283.15,283.15,283.149989099727,289.350119941446,3.9682539682539675,1.0919962729251413,53008.00185707095,289.5670325999999,289.4851507696105,2.8407739537600842,1.1451043428995957,1.16288352057873,0.8839367952239402,0.6369854496580555,0.263645606897651,0.2670485652835822,0.3029700667013314,0.306421265225321,0.6827782400692763,0.47047528193671917,297.15,293.15,297.14249258597215,297.07847898691864,297.11423202896043,297.1182625201449,297.73553395537846,297.23780001547493,0.0,2674.7088140443625,114.24363685914975,1503.2202164830476,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21146184.0,21146184.0,290.4517582857143,286.2667901543803,0.62548576,48.79185509433962,1.0,1.0,1.0,3.0,0.4994051016747701,283.15,283.15,283.1499871367215,289.37741371370197,3.9682539682539675,1.091986204688206,53007.02439098421,289.5878900571428,289.5336417469427,2.8359271090392344,1.1449229259612352,1.162557456692073,0.8838534444673685,0.6345152679529754,0.26355733997354525,0.2669405930168762,0.3028453009692693,0.3062735047955452,0.6843011897998104,0.4686508141490227,297.15,293.15,297.14232085955126,297.0802691608191,297.11450170064796,297.11798765750154,297.73765750500394,297.2385473767048,0.0,2677.94460267253,114.2404478055832,1493.4468757584568,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21146220.0,21146220.0,290.43449107142857,286.2609177398378,0.6262533333333333,47.79072439353099,1.0,1.0,1.0,3.0,0.49922138762528123,283.15,283.15,283.1499908869741,289.4133566146217,3.9682539682539675,1.0919773647237452,53006.16617809993,289.6086107142856,289.5784081934027,2.833236543680619,1.1446801657451184,1.1622518085715225,0.8837702774680537,0.6332927169471041,0.2634424636440559,0.26682026529238717,0.3026982905825283,0.3061198458850195,0.685795431280038,0.46774784214318166,297.15,293.15,297.1420017899837,297.08199816569044,297.1144257693862,297.1174571250157,297.73923327211884,297.239023224439,0.0,2681.12924462286,114.23764784856442,1488.5957955505128,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21146256.0,21146256.0,290.41734171428567,286.2550645007366,0.62701504,46.80173520215633,1.0,1.0,1.0,3.0,0.4990371415531638,283.15,283.15,283.14999971760034,289.4614919774805,3.9682539682539675,1.0919696049705672,53005.41284141311,289.62918994285707,289.6269141799543,2.8310286603027364,1.1444086276641048,1.1619219726256638,0.8836841085930879,0.6323803575335107,0.2633158179621592,0.2666840405817854,0.3025396061210755,0.305953178879738,0.6872659482053567,0.46707397659010125,297.15,293.15,297.14162417117205,297.08362966203526,297.1142069346549,297.1168088937086,297.7403649242562,297.23932691716544,0.0,2684.6639181143933,114.23519007350708,1485.0274380021979,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21146292.0,21146292.0,290.40031407142857,286.24923220261275,0.62777072,45.824944285714274,1.0,1.0,1.0,3.0,0.4988525291560756,283.15,283.15,283.15000997576135,289.4790621290471,3.9682539682539675,1.0919627935147012,53004.75157226692,289.6496231142856,289.6336326590624,2.829114937201845,1.1439058053512985,1.1615692732597893,0.8834809269026106,0.6316643226023888,0.26311091806815445,0.26653631848714265,0.3023178961103654,0.30577582906260925,0.688623179784707,0.4665451156305974,297.15,293.15,297.1406629556221,297.0837607297238,297.1129856150495,297.11541305610245,297.73957257280233,297.23847898586007,0.0,2684.5629135657846,114.23303268500197,1482.7749340733287,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21146328.0,21146328.0,290.38341199999996,286.2434226194549,0.6285202133333333,44.8604084097035,1.0,1.0,1.0,3.0,0.4986674983517407,283.15,283.15,283.15000640508225,289.4881235677551,3.9682539682539675,1.0919568134117166,53004.171015846834,289.66990559999994,289.6349678794564,2.827812793786539,1.1435037416293141,1.1611436562716637,0.8833322793849467,0.6313726287369155,0.2629444248776974,0.26636202644960094,0.30212213339238825,0.3055764025103202,0.6900214136244477,0.4663296715358046,297.15,293.15,297.1399955539352,297.08454316257917,297.1123000711152,297.1143846560653,297.7394781470333,297.23814031814567,0.0,2687.003890632741,114.23113863266781,1481.5916697572707,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21146364.0,21146364.0,290.36663935714284,286.23763753346856,0.62926336,43.90818433962264,1.0,1.0,1.0,3.0,0.49848167908486557,283.15,283.15,283.14999828118914,289.50090417157884,3.9682539682539675,1.091951564185146,53003.66141650977,289.6900327714285,289.6528840761448,2.827223030082235,1.143179895106158,1.1607681844823254,0.8832092457574101,0.6314483560114289,0.26280655955874954,0.26620447688819543,0.30194565542098484,0.305387954657415,0.6914347251924178,0.4663856034426419,297.15,293.15,297.13955540936695,297.0856071796541,297.11200886951747,297.1136317484553,297.73963635549995,297.23808791249877,0.0,2690.9277788026434,114.2294760848269,1481.287093872414,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21146400.0,21146400.0,290.34999999999997,286.23187873483454,0.63,42.96832884097035,1.0,1.0,1.0,3.0,0.49829506181831346,283.15,283.15,283.14999400339025,289.52566491645285,3.9682539682539675,1.091946956295323,53003.2140807035,289.7099999999999,289.68967682581,2.8271170478824477,1.1428751322226276,1.1604381007201015,0.8830754093588815,0.6317633111139714,0.26267708796846345,0.2660621961593384,0.3017734195361701,0.3052095083463159,0.6928353449498286,0.4666182282078476,297.15,293.15,297.1391844293519,297.08650555326295,297.11184169517685,297.1129636747436,297.7395881667849,297.23801670386405,0.0,2695.082960193712,114.22801667593629,1481.8092266158565,297.2404803096843,297.2205763666492,297.3435037450056,297.56149700520444,297.64699235060476,4291.120203485505,4223.96735660793,0.4777906999747811,0.3548
21146400.0,21146400.0,290.34999999999997,286.23187873483454,0.63,42.96832884097035,1.0,1.0,1.0,3.0,0.49829506181831346,283.15,283.15,283.14999400339025,289.52566491645285,3.9682539682539675,1.091946956295323,53003.2140807035,289.7099999999999,289.68967682581,2.8271170478824477,1.1428751322226276,1.1604381007201015,0.8830754093588815,0.6317633111139714,0.26267708796846345,0.2660621961593384,0.3017734195361701,0.3052095083463159,0.6928353449498286,0.4666182282078476,297.15,293.15,297.1391844293519,297.08650555326295,297.11184169517685,297.1129636747436,297.7395881667849,297.23801670386405,0.0,2695.082960193712,114.22801667593629,1481.8092266158565,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21146436.0,21146436.0,290.3334333428571,286.2261322397343,0.6307333771428572,42.04089867924528,1.0,1.0,1.0,3.0,0.4981077300746118,283.15,283.15,283.14999257308074,289.5474822616313,3.9682539682539675,1.0919429128218163,53002.82154021633,289.7298799885713,289.71108827517867,2.827375735767573,1.1425440698979605,1.160124600497303,0.8829056570716052,0.6322746237086571,0.26254110187827595,0.2659257986402595,0.3015942423593613,0.3050341236129387,0.6942063016275117,0.4669958819474607,297.15,293.15,297.1387635199625,297.08693923059366,297.1116027039406,297.1122411061544,297.7390623325027,297.23772177863077,0.0,2698.573080155468,114.2267360389147,1483.1072013146738,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21146472.0,21146472.0,290.31687626666667,286.22038273046627,0.6314668266666666,41.12595061994609,1.0,1.0,1.0,3.0,0.49791968818308163,283.15,283.15,283.14999362875335,289.5831241624637,3.9682539682539675,1.091939362076697,53002.47683500929,289.7497484799999,289.75767452727763,2.8279503213211203,1.1422199916332858,1.159816691585548,0.8827178823697646,0.6329634257868206,0.2624105548102236,0.26579224374234606,0.30141740753613205,0.3048596397200575,0.6955655426182569,0.4675046288145934,297.15,293.15,297.1383796110446,297.0871434970125,297.11144727940746,297.1115785896291,297.73837203765964,297.2373842029507,0.0,2702.553310135336,114.22561146522003,1485.1132405932922,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21146508.0,21146508.0,290.3003288285714,286.21463000294534,0.6322003257142857,40.223541428571416,1.0,1.0,1.0,3.0,0.49773103888093323,283.15,283.15,283.1499972661437,289.61937735491296,3.9682539682539675,1.0919362451213552,53002.17424289981,289.7696054057142,289.8117229953762,2.828806825739014,1.141826415476723,1.1595039580438093,0.8824714757511315,0.6338190940463004,0.2622601561368611,0.26565851178064576,0.30122353396805024,0.30468384343134874,0.6968790994874867,0.4681366224744786,297.15,293.15,297.13783431471387,297.0866314893601,297.11104690964316,297.1107371102964,297.73696265556686,297.2366424959161,0.0,2705.658025916811,114.22462428523329,1487.7693864858836,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21146544.0,21146544.0,290.28379108571426,286.20887385404865,0.6329338514285714,39.33372787061994,1.0,1.0,1.0,3.0,0.49754182755598936,283.15,283.15,283.1500005131789,289.64424520437973,3.9682539682539675,1.0919335093712685,53001.90865867399,289.7894506971428,289.83838628069077,2.829906869834057,1.1413603835099384,1.159172062449697,0.8821653326287173,0.6348315177576475,0.26208993299843564,0.26552095358292616,0.30101249379497447,0.30450380621126955,0.6981471650073313,0.46888439517680813,297.15,293.15,297.1371225205897,297.08540776633623,297.1104048450477,297.1097173046144,297.73485372778356,297.2355012328743,0.0,2707.8304818468687,114.22375784252823,1491.0127463955132,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21146580.0,21146580.0,290.2672630952381,286.20311408161206,0.633667380952381,38.456566711590284,1.0,1.0,1.0,3.0,0.49735219949865644,283.15,283.15,283.1500133164104,289.7087801200799,3.9682539682539675,1.0919311073910098,53001.675477079814,289.80928428571417,289.9213905051295,2.8311878382258278,1.1408775530956734,1.1587777669603252,0.881833206570782,0.6360032630357042,0.2619212990733947,0.265366153490359,0.30080020859263074,0.30430907109791866,0.6994024519460399,0.46974984224525795,297.15,293.15,297.13639769295776,297.0839216659416,297.1098121074259,297.10872504051093,297.732623826467,297.2342960666607,0.0,2711.310760229353,114.22299711205703,1494.7769767738089,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21146616.0,21146616.0,290.2507449142857,286.19735048442635,0.6344008914285714,37.592114716981115,1.0,1.0,1.0,3.0,0.4971619011418968,283.15,283.15,283.1500195072255,289.7395460697978,3.9682539682539675,1.0919289988958643,53001.47078711941,289.82910610285705,289.9473760209335,2.8326995504415136,1.1403435449535115,1.1583975314417807,0.8814519420738635,0.6372912856309777,0.2617406335792369,0.26522140425848995,0.30057668143251426,0.30412020459572564,0.7001526388888889,0.47070117134387,297.15,293.15,297.13556502062784,297.08188344793825,297.1090800314719,297.10762876754654,297.72985978527976,297.23280341057284,0.0,2713.5927189134773,114.22232933393694,1499.03245787631,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21146652.0,21146652.0,290.2342366,286.19158286223376,0.63513436,36.7404286522911,1.0,1.0,1.0,3.0,0.4969710385124162,283.15,283.15,283.15002424819374,289.7567607467159,3.9682539682539675,1.0919271482747037,53001.2911315551,289.8489160799999,289.9398548626818,2.834390937896549,1.1397764428122354,1.157993904504519,0.8810341202400251,0.6387008564508497,0.26155511308369506,0.265073731449529,0.3003472837574154,0.303927403969685,0.7001526388888889,0.4717422755468704,297.15,293.15,297.1346759419075,297.07946952484383,297.10830725483856,297.1064988594326,297.72679301965735,297.231148920136,0.0,2715.373828160327,114.22174322880487,1503.728175711193,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21146688.0,21146688.0,290.21773820952376,286.1858110157245,0.6358677638095238,35.901565283018854,1.0,1.0,1.0,3.0,0.49677975085450765,283.15,283.15,283.1500318347937,289.7808294232745,3.9682539682539675,1.0919255234308418,53001.13339436788,289.86871414857137,289.94554577883184,2.8362254545667085,1.1391414677292413,1.1575447172663726,0.8805631821851523,0.6402308823119388,0.26135405025522307,0.2649160596177679,0.3001036277409461,0.30372522032429833,0.7001526388888889,0.47287234743273965,297.15,293.15,297.13364497881025,297.07649711151475,297.1073611561126,297.10523648346526,297.7232405311442,297.22919605220943,0.0,2716.8839519628827,114.22122863062175,1508.8152358726059,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21146724.0,21146724.0,290.20124979999997,286.1800347465328,0.63660108,35.07558137466306,1.0,1.0,1.0,3.0,0.49658795642803305,283.15,283.15,283.15002667658655,289.7828128364759,3.9682539682539675,1.0919240975474716,53000.994972133485,289.8885002399999,289.9460155752138,2.8382075539354736,1.138519350220633,1.1570560632452715,0.8800831134862035,0.64187741204584,0.2611652518573345,0.26475146249553916,0.2998668893569699,0.30351579860230204,0.7001526388888889,0.47408846868196164,297.15,293.15,297.1326856361217,297.07352534059714,297.1066060548628,297.1041055014205,297.719833945934,297.22735129578723,0.0,2718.9129315983423,114.22077704573226,1514.247573243799,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21146760.0,21146760.0,290.1847714285714,286.17425385723334,0.6373342857142857,34.26253369272236,1.0,1.0,1.0,3.0,0.4963957958096193,283.15,283.15,283.1500381630522,289.8368039394234,3.9682539682539675,1.0919228454266299,53000.873418606934,289.9082742857142,290.0106630445565,2.840326106746514,1.1378408975337222,1.1565168563372918,0.8795582184654387,0.6436441181380614,0.26096611402783604,0.2645763336168557,0.2996195672369051,0.30329634061437194,0.7001526388888889,0.4753933517798148,297.15,293.15,297.13162248681283,297.0701328282047,297.1057535057359,297.1028939535189,297.7161068536658,297.22530192558764,0.0,2721.7903097150424,114.22038049334026,1519.9713343505225,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21146796.0,21146796.0,290.16830315238093,286.16846815133755,0.6380673580952381,33.4624790026954,1.0,1.0,1.0,3.0,0.49620291518193677,283.15,283.15,283.1500405694003,289.8514787007651,3.9682539682539675,1.0919217465353042,53000.766740427294,289.9280362171428,290.00008855066545,2.8426253215339763,1.1371696775621543,1.1559979540968701,0.8790177388715746,0.6454905527098734,0.26077555995467805,0.2644153625723624,0.2993767546735975,0.30308553184329134,0.7001526388888889,0.476757122060937,297.15,293.15,297.13061489362406,297.0666714594587,297.10503619860043,297.101778925905,297.7123625512231,297.22329280576236,0.0,2724.1222220187365,114.2200324701876,1525.9616344823003,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21146832.0,21146832.0,290.1518450285714,286.16267743328996,0.6388002742857143,32.67547407008085,1.0,1.0,1.0,3.0,0.4960094323468644,283.15,283.15,283.1500433109765,289.8678179080007,3.9682539682539675,1.091920781633472,53000.67306976911,289.9477859657142,290.00163315080806,2.8450637461518262,1.1364660867919296,1.1554773374577363,0.87844260075696,0.6474144383170569,0.26058010218901495,0.264259496616822,0.29912830044151884,0.302876869390519,0.7001526388888889,0.47817809741279094,297.15,293.15,297.1295607987566,297.06291617873393,297.1042791573234,297.10063528363247,297.7083577686068,297.2211498374106,0.0,2726.110843935937,114.21972688260738,1532.1885095760126,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21146868.0,21146868.0,290.1353971142857,286.1568815084644,0.6395330114285714,31.90157566037736,1.0,1.0,1.0,3.0,0.4958153698658328,283.15,283.15,283.15004314402665,289.8792650277243,3.9682539682539675,1.0919199346110318,53000.590842664766,289.96752346285706,290.001831262471,2.8475872547095693,1.1357558272441597,1.1549364273259934,0.8778484194922747,0.6494016503923397,0.26038871650840173,0.2641023704514208,0.29888101086221086,0.3026655589663261,0.7001526388888889,0.479645845478133,297.15,293.15,297.1285285537924,297.05906998729876,297.10359983674056,297.0995476668105,297.7043266171205,297.21901453235256,0.0,2728.237772930912,114.21945862826432,1538.6221986057355,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21146904.0,21146904.0,290.11895946666664,286.15108018316016,0.6402655466666667,31.14084053908354,1.0,1.0,1.0,3.0,0.4956208339354175,283.15,283.15,283.15004203692047,289.8864060633394,3.9682539682539675,1.09191919135654,53000.518689180724,289.9872486399999,290.00253053864606,2.8501433028210648,1.1349924245621774,1.1543590973257294,0.8772122510026165,0.6514364825201063,0.260186292722689,0.26393874673247175,0.2986231484616463,0.3024475135390285,0.7001526388888889,0.4811487655519257,297.15,293.15,297.12739997034134,297.05486253340865,297.10280473978077,297.09837341291404,297.69997245476117,297.2166826222412,0.0,2729.9273653169366,114.21922323786048,1545.2503906365969,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21146940.0,21146940.0,290.1025321428571,286.1452732645985,0.6409978571428572,30.39332547169812,1.0,1.0,1.0,3.0,0.4954258643948069,283.15,283.15,283.15004582815186,289.90102345597006,3.9682539682539675,1.0919185386135526,53000.45532239159,290.00696142857134,290.0024583919988,2.8526951585138955,1.1341622586886464,1.1537411231989627,0.8765285652271813,0.6535008995212287,0.25996864070729886,0.26376797866371043,0.2983513560494079,0.30222201681887767,0.7001526388888889,0.48267353691233805,297.15,293.15,297.12614215837885,297.05023575903914,297.10184203761236,297.0970729749929,297.6952280266556,297.21410419133576,0.0,2731.3368787082172,114.2190165129229,1552.0651267767578,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21146976.0,21146976.0,290.0861152,286.1394605609183,0.64172992,29.65908722371968,1.0,1.0,1.0,3.0,0.4952304266812396,283.15,283.15,283.1500404873241,289.9049988015013,3.9682539682539675,1.091917965679915,53000.399703341944,290.0266617599999,290.0120532563749,2.8552246144962314,1.13333899139961,1.1530764774203075,0.8758407698319783,0.6555893304951715,0.2597614337423841,0.2635887392099462,0.2980850638276959,0.3019878284405989,0.7001526388888889,0.48421604491122333,297.15,293.15,297.12495072467044,297.0457384775622,297.10104968573006,297.0958896010539,297.6907254926546,297.21167079633426,0.0,2733.4123841259316,114.21883506396146,1559.0627846557402,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21147012.0,21147012.0,290.0697086952381,286.1336418811729,0.6424617123809524,28.938182560646894,1.0,1.0,1.0,3.0,0.495034743485637,283.15,283.15,283.1500529718434,289.9555609406432,3.9682539682539675,1.0919174627194048,53000.35087714298,290.0463495657142,290.0738195550207,2.85770747712951,1.132403975062609,1.1523430164242288,0.875086260993351,0.6577080640141749,0.25952571984169726,0.2633937654356433,0.29779412925813253,0.3017392867004564,0.7001526388888889,0.4857809342666035,297.15,293.15,297.1235224522102,297.04061434340537,297.0999286003281,297.0944567095014,297.6856230422682,297.20882902954264,0.0,2735.4714527976535,114.21867577575419,1566.2206625332715,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21147048.0,21147048.0,290.0533126857143,286.12781703532585,0.6431932114285716,28.23066824797843,1.0,1.0,1.0,3.0,0.49483842092795194,283.15,283.15,283.1500566537657,289.9910160495184,3.9682539682539675,1.0919170211588833,53000.30801152601,290.0660247771428,290.1110643046652,2.8601177124925408,1.131532457017531,1.1515974568571097,0.8743611964196065,0.6597881741855383,0.25931914744143003,0.26320395529715646,0.29752292923510143,0.30149180806154463,0.7001526388888889,0.4873172965490652,297.15,293.15,297.122310528738,297.03604231895486,297.0992204301356,297.0933169288938,297.6811872069589,297.20641548273625,0.0,2738.738452862643,114.21853593311948,1573.6074510504259,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21147084.0,21147084.0,290.0369272285714,286.1219858342471,0.6439243942857144,27.53660105121294,1.0,1.0,1.0,3.0,0.4946413806031581,283.15,283.15,283.1500566306632,290.01531017513963,3.9682539682539675,1.0919166335425534,53000.270382693736,290.0856873257142,290.1365185461289,2.862572633604687,1.130676766396415,1.1508734510156315,0.8736371376367349,0.6618685479450961,0.2591231956445091,0.2630284233148417,0.2972579333313585,0.30125290215836387,0.7001526388888889,0.48885385351686905,297.15,293.15,297.1211861657633,297.0316602026828,297.0986751049262,297.09229661659566,297.67694718897786,297.20415305578916,0.0,2741.878402072559,114.21841317475479,1581.2006972090119,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21147120.0,21147120.0,290.0205523809524,286.1161480897092,0.6446552380952382,26.856037735849057,1.0,1.0,1.0,3.0,0.49444354112347466,283.15,283.15,283.1500499460112,290.0165694611049,3.9682539682539675,1.091916293280111,53000.23735087045,290.105337142857,290.13014548485796,2.8650696974635657,1.1298444479742498,1.1501796155630115,0.8729170321028298,0.6639413362391323,0.25893858060644204,0.2628682620908079,0.2970001315731603,0.30102385607866283,0.7001526388888889,0.4903848078856939,297.15,293.15,297.12016383965073,297.0274922903635,297.09829288199205,297.0914013106779,297.6728874356804,297.20204755167293,0.0,2744.6475578153386,114.21830541347161,1589.01485621032,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21147156.0,21147156.0,290.0041882,286.11030361438355,0.64538572,26.189035067385433,1.0,1.0,1.0,3.0,0.49424517184766825,283.15,283.15,283.1500464673493,290.0160138895661,3.9682539682539675,1.0919159945956833,53000.20835534489,290.1249741599999,290.1200358231921,2.864229308945,1.1289251471468185,1.1493439168392505,0.872166836053775,0.6641970159789008,0.2587291103788951,0.2626806134620883,0.2967213744889532,0.3007652342819762,0.7001526388888889,0.4905736520699961,297.15,293.15,297.1189583460787,297.0231237679941,297.09760696676074,297.0902859652782,297.6685954316667,297.1997140955557,0.0,2746.214697135958,114.21821082002181,1589.1679420503974,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21147192.0,21147192.0,289.9878347428571,286.1044522218362,0.6461158171428573,25.535649811320752,1.0,1.0,1.0,3.0,0.49404635018742843,283.15,283.15,283.1500498833382,290.03604991799875,3.9682539682539675,1.0919157323913724,53000.18290122296,290.14459830857135,290.1252534007176,2.8612271996973235,1.1279568855204163,1.1483772587464443,0.871458239978164,0.6633095975516762,0.2585069202828678,0.2624635556525902,0.29643061099895873,0.30047774491424245,0.7001526388888889,0.4899182078444358,297.15,293.15,297.1176737037029,297.01943083337386,297.09678341578024,297.0890671455324,297.6650687322995,297.1976047661378,0.0,2748.1091234474743,114.21812777987896,1584.3200263378155,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21147228.0,21147228.0,289.97149206666666,286.09859372652414,0.6468455066666666,24.895938733153628,1.0,1.0,1.0,3.0,0.49384696509605774,283.15,283.15,283.1500477928198,290.05097344729796,3.9682539682539675,1.091915502219725,53000.160556754854,290.16420951999993,290.1369095765935,2.8568252111714516,1.1270000706720547,1.1473281173298675,0.8708340288665272,0.6616802933635392,0.25829023405508766,0.26222864832696513,0.29614165369461953,0.30017152615274545,0.7001526388888889,0.48871480932460154,297.15,293.15,297.1164680668339,297.0169074806272,297.0960612852213,297.0879170949272,297.66274194993287,297.1960191755085,0.0,2750.6468534403443,114.2180548845181,1576.152524912899,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21147264.0,21147264.0,289.9551602285714,286.09272794379126,0.6475747657142857,24.269958598382743,1.0,1.0,1.0,3.0,0.4936471061392721,283.15,283.15,283.15005039973875,290.07663162265425,3.9682539682539675,1.0919153002135098,53000.14094651793,290.1838077257142,290.1609490539691,2.8530060579718888,1.125990256396911,1.1462662564021477,0.8702538177758162,0.6604023047072692,0.2580553410723229,0.2619873729573532,0.29583636152614456,0.29985942892416906,0.7001526388888889,0.4877708912591366,297.15,293.15,297.1151752585765,297.0150212056581,297.0951366120755,297.08661520232795,297.66090932917797,297.1945715215632,0.0,2752.9449441303127,114.21799090917509,1569.2638266377396,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21147300.0,21147300.0,289.93883928571427,286.0868546898645,0.6483035714285714,23.657766172506726,1.0,1.0,1.0,3.0,0.49344667175291645,283.15,283.15,283.15005584433266,290.11470942588454,3.9682539682539675,1.091915122839637,53000.12372752762,290.2033928571428,290.1981648688729,2.8512021192752997,1.1249932938044893,1.145266057423886,0.8697021397884662,0.6602445866129178,0.25782358343336775,0.26175635576267164,0.2955312046324422,0.29955712879115876,0.7001526388888889,0.48765440121223474,297.15,293.15,297.1139653232948,297.0135524224144,297.094287189299,297.08536509254776,297.6592327423854,297.1932805539883,0.0,2755.84288915862,114.21793473491128,1566.9551768826427,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21147336.0,21147336.0,289.92252929523806,286.0809737818497,0.6490319009523811,23.059418221024245,1.0,1.0,1.0,3.0,0.4932456241447195,283.15,283.15,283.1500538292945,290.10872687921346,3.9682539682539675,1.0919149671409363,53000.1086127084,290.2229648457142,290.16455510131965,2.849884571824364,1.1239531164707377,1.1442970338204614,0.8691280659616262,0.6603438892524711,0.25757603779573357,0.2615325829106841,0.29521179727530766,0.2992590709029403,0.7001526388888889,0.4877277458033333,297.15,293.15,297.1126877617879,297.0118569118009,297.0932616192127,297.08398543216714,297.65701443286036,297.19176123156586,0.0,2757.0347979151225,114.21788542518443,1565.600265746728,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21147372.0,21147372.0,289.90623031428566,286.07508503772783,0.6497597314285715,22.474971509433956,1.0,1.0,1.0,3.0,0.49304376542490597,283.15,283.15,283.1500438552973,290.10768862387357,3.9682539682539675,1.0919148304677666,53000.095344839385,290.2425236228571,290.1534774643129,2.84896805316274,1.1230475546237189,1.1433627836997233,0.8686254154916621,0.6606465373345118,0.25737346951956974,0.2613182880341027,0.29492470334961207,0.29896677505448177,0.7001526388888889,0.487951280645145,297.15,293.15,297.1118030002636,297.0110888710826,297.09284782300426,297.08304969006196,297.655648424051,297.1908875616927,0.0,2760.3381874674164,114.21784214084866,1565.1181779685332,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21147408.0,21147408.0,289.8899424,286.0691882763509,0.65048704,21.904482803234487,1.0,1.0,1.0,3.0,0.4928412359115564,283.15,283.15,283.1500373173499,290.0993890967066,3.9682539682539675,1.0919147104811593,53000.083696859016,290.2620691199999,290.12922747302224,2.848425390366091,1.1220868380677391,1.1424667197045641,0.8680816407952925,0.6611339932332748,0.2571512173257505,0.2611140913965876,0.29462086653927877,0.2986810007736239,0.7001526388888889,0.48831131391046584,297.15,293.15,297.11081160558325,297.009850735252,297.09219832508103,297.08194712482316,297.65358711607144,297.1896789813622,0.0,2762.233929917175,114.21780414114926,1565.449359296711,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21147444.0,21147444.0,289.8736656095238,286.0632833174378,0.6512138038095239,21.348008867924506,1.0,1.0,1.0,3.0,0.49263802924672234,283.15,283.15,283.1500247115613,290.08614213731136,3.9682539682539675,1.0919146051530224,53000.07347188494,290.2816012685713,290.1123409762708,2.848197456736923,1.1211699903040906,1.1415781704932273,0.8675513639941552,0.6617995357850462,0.2569442032011413,0.2609103856896633,0.2943268174929305,0.29839447946486486,0.7001526388888889,0.4888028813706859,297.15,293.15,297.10997160217863,297.0088247247811,297.0917693740269,297.0810068002992,297.6516844968147,297.1886513996201,0.0,2764.7622906036286,114.21777078378716,1566.5099207661706,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21147480.0,21147480.0,289.8574,286.05736998157056,0.6519400000000001,20.805606469002683,1.0,1.0,1.0,3.0,0.49243432782993146,283.15,283.15,283.1500203979341,290.09242093910854,3.9682539682539675,1.0919145126924734,53000.064496062696,290.3011199999999,290.1235981940734,2.8482419301228368,1.1201885858333005,1.1406782073608897,0.8669729602280977,0.66263535215452,0.2567172476379949,0.2607015667348438,0.29401539910863395,0.2981028609643044,0.7001526388888889,0.48942021249227835,297.15,293.15,297.10900168762345,297.0072607572263,297.09110649520045,297.0798954459679,297.6491461908404,297.1872821153717,0.0,2766.849108813614,114.21774150158812,1568.2342674298145,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21147516.0,21147516.0,289.8411456285714,286.0514480901899,0.6526656057142857,20.27733237196763,1.0,1.0,1.0,3.0,0.49223016678425413,283.15,283.15,283.150011211861,290.0903324640488,3.9682539682539675,1.0919144315356577,53000.05661757727,290.3206252457142,290.13425428712964,2.8485118995321868,1.119185833647014,1.1397450683701849,0.8663710991554625,0.6636326773324465,0.25648675790803455,0.26048216445053735,0.29369872137633896,0.2978015914875488,0.7001526388888889,0.49015683346928723,297.15,293.15,297.10801748321813,297.00547919989083,297.0904284878214,297.07876671066407,297.6463859896315,297.18581557424517,0.0,2769.0042040079793,114.21771579927865,1570.5498202891247,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21147552.0,21147552.0,289.82490255238093,286.0455174655918,0.653390598095238,19.76324334231805,1.0,1.0,1.0,3.0,0.4920257464739852,283.15,283.15,283.15002264505677,290.12303742670935,3.9682539682539675,1.0919143602849808,53000.04970075359,290.3401169371428,290.1533385721915,2.8489715526303385,1.1180292614142255,1.1387650969669674,0.865671306674694,0.6647818466266567,0.2562097277481714,0.260249303142202,0.29334343920147155,0.29748804580583355,0.7001526388888889,0.4910056059930188,297.15,293.15,297.1066784746997,297.0025793174084,297.0891829483091,297.07721405410615,297.6424137081964,297.18361370054396,0.0,2770.0842297670056,114.2176932342398,1573.3957138289725,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21147588.0,21147588.0,289.8086708285714,286.0395779309226,0.6541149542857143,19.263396145552534,1.0,1.0,1.0,3.0,0.49182070027637964,283.15,283.15,283.1500247817066,290.1535763751366,3.9682539682539675,1.0919142977391603,53000.04362897435,290.3595950057142,290.1793756746248,2.8496296984689677,1.1169717569324633,1.1377740880106515,0.8650156640572192,0.6660529914695882,0.25597188034335644,0.26001735269299553,0.29301488112061713,0.2971725633860758,0.7001526388888889,0.49194446924127927,297.15,293.15,297.10564310229967,297.0003215541482,297.08848301114296,297.07604365963545,297.63921879538447,297.18194202452213,0.0,2773.233893451357,114.2176734260254,1576.7214804924654,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21147624.0,21147624.0,289.7924505142857,286.03362931017557,0.6548386514285714,18.7778475471698,1.0,1.0,1.0,3.0,0.4916148822521626,283.15,283.15,283.1500183733332,290.16631768168753,3.9682539682539675,1.091914242840783,53000.03829958843,290.37905938285706,290.19846811265296,2.849017211795074,1.1159620375118933,1.1367651230584412,0.8643772984456138,0.6665970373684322,0.2557535149528631,0.25979081773014145,0.2926986033606329,0.2968554197461064,0.7001526388888889,0.49234629968777155,297.15,293.15,297.1047712598099,296.998364206805,297.08806059433556,297.0750689731718,297.6363650562279,297.18052601807005,0.0,2776.585129452896,114.21765603975217,1576.1058759852388,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21147660.0,21147660.0,289.77624166666664,286.02767142818647,0.6555616666666667,18.306654312668442,1.0,1.0,1.0,3.0,0.4914084861165606,283.15,283.15,283.1500121014821,290.15288473501454,3.9682539682539675,1.0919141946427395,53000.033620653034,290.39850999999993,290.16935189505284,2.8454961991442977,1.114833903670236,1.1356530789397,0.8637080892630415,0.6655382815873311,0.255497859835692,0.25954733789580187,0.292351024197689,0.296516535716331,0.7001526388888889,0.49156430627664555,297.15,293.15,297.10362849412246,296.99610671984817,297.08717476708983,297.0737499885049,297.6331861036836,297.1787692146498,0.0,2777.6987282276496,114.21764077547104,1568.2335514232607,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21147696.0,21147696.0,289.7600443428571,286.0217041106296,0.6562839771428571,17.849873207547148,1.0,1.0,1.0,3.0,0.4912019868559187,283.15,283.15,283.1500183743999,290.1607227403085,3.9682539682539675,1.0919141523328886,53000.02951332764,290.4179467885714,290.1562907735444,2.840270069666686,1.113504456950984,1.134373594427261,0.8629954009065417,0.6636384842396412,0.25517985068482024,0.2592587336407697,0.29195178594056903,0.2961368094608763,0.7001526388888889,0.49016112243114823,297.15,293.15,297.10201277654585,296.99340557967184,297.085522434374,297.0718524808334,297.62955677374396,297.17647000903384,0.0,2777.3025136436922,114.21762737597683,1557.2728941278774,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21147732.0,21147732.0,289.74385859999995,286.0157271840137,0.6570055600000001,17.407560997304557,1.0,1.0,1.0,3.0,0.49099545057646693,283.15,283.15,283.15002258745636,290.17773364382606,3.9682539682539675,1.0919141151942136,53000.025908006006,290.43736967999996,290.17059317091,2.834237546568094,1.1121093195783158,1.1329296824131292,0.8623267522417783,0.6614172612787784,0.2548465624020188,0.25892324923325566,0.29153605389465137,0.295715980716401,0.7001526388888889,0.48852053472334867,297.15,293.15,297.100290816933,296.9913430105545,297.08373716568616,297.0698272883768,297.6266777547982,297.17437520726975,0.0,2777.8334534868613,114.2176156141905,1544.7022003582451,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21147768.0,21147768.0,289.72768449523807,286.00974047567746,0.6577263923809524,16.97977444743934,1.0,1.0,1.0,3.0,0.4907887952111739,283.15,283.15,283.1500301343012,290.1980495408416,3.9682539682539675,1.0919140825903195,53000.02274290868,290.4567786057142,290.17660023992175,2.830852585316172,1.1106215215805921,1.1314999710726557,0.8616460143781666,0.6607236502759803,0.25448745476547596,0.25858471266205063,0.2910958812717308,0.2952940623573691,0.7001526388888889,0.48800823600087234,297.15,293.15,297.0983966118695,296.9892061937762,297.08168761127394,297.0675815977987,297.62359611428377,297.1720936258004,0.0,2778.2126271139805,114.21760528856595,1538.3839758658219,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
