,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21147804.0,21147804.0,289.71152208571425,286.0037438137858,0.6584464514285715,16.566570323450108,1.0,1.0,1.0,3.0,0.49058185567120155,283.15,283.15,283.15002648886815,290.1940888983737,3.9682539682539675,1.0919140539695475,53000.01996448217,290.4761734971428,290.1629690951927,2.827923529243262,1.1091385725688774,1.130037098748031,0.8609800007541693,0.6603233516185223,0.2541365967128514,0.25823852072104275,0.29065701543312533,0.2948625849042245,0.7001526388888889,0.4877125767769017,297.15,293.15,297.0965862680553,296.98732381850886,297.0798191640389,297.0654363094523,297.6206818108635,297.16996947418374,0.0,2779.0825040374275,114.21759622439329,1533.258913458514,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21147840.0,21147840.0,289.69537142857143,285.9977370273254,0.6591657142857144,16.16800539083556,1.0,1.0,1.0,3.0,0.49037468594240397,283.15,283.15,283.1500244431557,290.2012005701688,3.9682539682539675,1.091914028845279,53000.017525486706,290.49555428571415,290.1752433695883,2.825366013456645,1.1076131033402588,1.1285419045152476,0.8602957109815692,0.6601659363406176,0.2537787160928764,0.25788573497018624,0.29020787542568854,0.29442212245814664,0.7001526388888889,0.4875963103891952,297.15,293.15,297.09473871937223,296.98529493463496,297.0779354899055,297.06325122588754,297.617535087928,297.1677510915457,0.0,2780.23229604356,114.21758826756047,1529.15826535861,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21147876.0,21147876.0,289.6792325809524,285.9917199461006,0.6598841580952381,15.78413641509431,1.0,1.0,1.0,3.0,0.4901669488798881,283.15,283.15,283.15001402622096,290.2203638654262,3.9682539682539675,1.0919140067948359,53000.01538488985,290.51492090285706,290.2207012970385,2.823158220810477,1.1062736366281092,1.1270412183420246,0.8597176288321159,0.6602130067601626,0.25349060522582595,0.2575364753258712,0.28980737872114914,0.29398028767948325,0.7001526388888889,0.4876310764406304,297.15,293.15,297.0934473774182,296.9846551543733,297.07703060235826,297.0617517513016,297.61592513549203,297.1665620041887,0.0,2784.8038815476098,114.21758128420562,1525.9994895931727,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21147912.0,21147912.0,289.6631056,285.98569240072936,0.66060176,15.415020161725039,1.0,1.0,1.0,3.0,0.4899581957068641,283.15,283.15,283.14999785255645,290.23648759727104,3.9682539682539675,1.0919139874343096,53000.0135054228,290.5342732799999,290.27294148577437,2.821264592679098,1.1050728461510804,1.1256481520049715,0.8592081929069902,0.6603404879454694,0.25325162907616183,0.2572279873949184,0.28944096132106345,0.29356570000210475,0.7001526388888889,0.4877252336095753,297.15,293.15,297.09257129717093,296.9849004326299,297.07680596417237,297.0607366982893,297.61517447434545,297.1660377733216,0.0,2790.7060929034974,114.21757515274513,1523.7678118538943,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21147948.0,21147948.0,289.6469905428571,285.97965422263877,0.6613184971428572,15.06071339622639,1.0,1.0,1.0,3.0,0.48974820595598945,283.15,283.15,283.14998768739457,290.2891769020369,3.9682539682539675,1.0919139704384075,53000.011855507095,290.55361134857134,290.375408049575,2.8195083675143557,1.104041961846482,1.1243688663302611,0.8587881322617835,0.6604419015843567,0.2530702787938879,0.256960470629631,0.28911568432163004,0.2931788378682458,0.7001526388888889,0.48780013737758643,297.15,293.15,297.09217803210754,296.9862581828134,297.0773498041288,297.0602775242681,297.6155207234915,297.1663168533619,0.0,2798.5707057288696,114.21756977015923,1522.716086250679,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21147984.0,21147984.0,289.63088746666665,285.9736052440611,0.6620343466666667,14.721272884097004,1.0,1.0,1.0,3.0,0.489536682420239,283.15,283.15,283.14998882293236,290.3660636035838,3.9682539682539675,1.0919139555214314,53000.010407407826,290.5729350399999,290.48768870348607,2.818270426859949,1.1031224825948711,1.1232846799913192,0.8584069458142208,0.6606678173790476,0.25291837041931214,0.2567554371897186,0.28881265891347896,0.2928380627279651,0.7001526388888889,0.48796699801350557,297.15,293.15,297.09209205713745,296.98805278789206,297.07825997156925,297.06011469603203,297.6160781377078,297.16691953006773,0.0,2806.3026281507277,114.21756504596718,1522.6643551170093,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21148020.0,21148020.0,289.6147964285714,285.9675452980293,0.6627492857142857,14.396755390835551,1.0,1.0,1.0,3.0,0.4893236499852432,283.15,283.15,283.1499873537657,290.417574731931,3.9682539682539675,1.0919139424242053,53000.00913596491,290.5922442857142,290.551623886593,2.817504638476658,1.1022958435806371,1.1223688999008918,0.8580494395811288,0.6610207096593457,0.25278691562328753,0.25659837950195824,0.2885259841760641,0.2925340849061393,0.7001526388888889,0.4882276430488916,297.15,293.15,297.09224876515117,296.99006882198944,297.07939867856635,297.0601587072994,297.6166051123653,297.1676960170743,0.0,2812.6681814457543,114.21756089808828,1523.5327932972646,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21148056.0,21148056.0,289.59871748571425,285.9614742183729,0.6634632914285714,14.087217681940672,1.0,1.0,1.0,3.0,0.4891093008255886,283.15,283.15,283.14997995908976,290.44387344436916,3.9682539682539675,1.0919139309270713,53000.008019854664,290.6115390171428,290.59383246706915,2.8171542619264125,1.1015298704338532,1.121566384655616,0.8576977730775409,0.6615207134568807,0.25266541581537255,0.25646805823424623,0.2882477813372833,0.2922516656585688,0.7001526388888889,0.48859694414947574,297.15,293.15,297.09255577995054,296.99207945511034,297.08062185257177,297.0603051855137,297.6169172018984,297.16849589500896,0.0,2817.8542787728743,114.21755725695739,1525.2439099708802,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21148092.0,21148092.0,289.58265069523804,285.95539183971397,0.664176340952381,13.792716522911036,1.0,1.0,1.0,3.0,0.48889393359061234,283.15,283.15,283.14997239325913,290.45605988110555,3.9682539682539675,1.091913920835665,53000.007040208555,290.63081916571423,290.6179483473007,2.8171611537397214,1.1007433689258543,1.1208139721251904,0.8573081269858485,0.6621921475598884,0.25252881171585523,0.2563433145426069,0.28795848789613093,0.29197487513287573,0.7001526388888889,0.48909286308935734,297.15,293.15,297.0927997073578,296.9935538472455,297.0816064267978,297.06031305393833,297.6165107073598,297.16895674853987,0.0,2821.638469905364,114.21755406101889,1527.707853409073,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21148128.0,21148128.0,289.5665961142857,285.94929799746234,0.6648884114285715,13.513308679245256,1.0,1.0,1.0,3.0,0.488677748189333,283.15,283.15,283.1499584516605,290.450662960243,3.9682539682539675,1.0919139119758747,53000.00618012436,290.65008466285707,290.63509678065145,2.817470204287284,1.0999461786041052,1.1200608712355784,0.8568898665014685,0.6630478485500673,0.25238387484497227,0.25620932957677545,0.2876624969375612,0.2916920015963028,0.7001526388888889,0.4897248809240254,297.15,293.15,297.0930093709982,296.9946299486501,297.08245039084807,297.06024250164273,297.61564866245413,297.1691961749187,0.0,2824.8997953936732,114.21755125513204,1530.8268388006584,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21148164.0,21148164.0,289.5505538,285.9431925278118,0.66559948,13.249050916442016,1.0,1.0,1.0,3.0,0.48846098627401513,283.15,283.15,283.1499331377852,290.3965274773149,3.9682539682539675,1.0919139041985093,53000.005425119016,290.6693354399999,290.602670303213,2.81762427977802,1.0990511914292667,1.1192541079926352,0.8564020182653657,0.6638674345897047,0.2522056047440183,0.2560536029092344,0.2873394881495117,0.2913918540357667,0.7001526388888889,0.49033022437932217,297.15,293.15,297.09296396743764,296.9948287647079,297.08284113633687,297.0598509632648,297.6138750239725,297.1688719711439,0.0,2826.3604123265845,114.2175487920482,1534.682254542398,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21148200.0,21148200.0,289.53452380952376,285.93707526773545,0.6663095238095238,13.0,1.0,1.0,1.0,3.0,0.4882440987064066,283.15,283.15,283.1499336364922,290.4132886036127,3.9682539682539675,1.091913897371278,53000.004762350116,290.6885714285714,290.6273804555417,2.81843957859686,1.0980004539517327,1.118344005570584,0.855813210073277,0.6651693588136385,0.2519783612790273,0.2558587134505428,0.28697701371032114,0.29106218025277314,0.7001526388888889,0.49129182117347864,297.15,293.15,297.0925293346831,296.99381474899286,297.0826036812095,297.0590050898682,297.6109350470412,297.16777758035903,0.0,2827.9178577734037,114.21754662987084,1539.0043499186306,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21148236.0,21148236.0,289.5185062,285.9309460549818,0.6670185200000001,12.759501857142856,1.0,1.0,1.0,3.0,0.48802691523298664,283.15,283.15,283.14994068886506,290.4576155331938,3.9682539682539675,1.091913891378428,53000.00418058067,290.7077925599999,290.6928103640276,2.8162429731444387,1.0968538490450292,1.1172464890500298,0.8551752161925513,0.6648869297659192,0.2517257301327184,0.25561896877772344,0.286591789149708,0.2906898174668393,0.7001526388888889,0.49108322004149974,297.15,293.15,297.0918673388666,296.9922491720963,297.08205304698026,297.0579175216686,297.60761039517166,297.16633949495673,0.0,2830.0329154054825,114.21754473194125,1535.8858015910168,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21148272.0,21148272.0,289.50250102857143,285.92480472807,0.6677264457142857,12.520872,1.0,1.0,1.0,3.0,0.48780935007754456,283.15,283.15,283.1499415834732,290.48471688277493,3.9682539682539675,1.0919138861173838,53000.003669852915,290.7269987657142,290.7322057123975,2.8119331422009415,1.0956608256513634,1.115994105933829,0.8545649638864932,0.6635103982760419,0.2514647809787005,0.255343670669636,0.2861962675604894,0.2902827210434456,0.7001526388888889,0.49006651857501804,297.15,293.15,297.0911139554806,296.9910881600471,297.08142037328435,297.05674940128114,297.60497848968026,297.1650700759547,0.0,2832.392605591506,114.21754306577382,1528.0636618468739,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21148308.0,21148308.0,289.48650835238095,285.91865112628585,0.6684332780952381,12.284121571428571,1.0,1.0,1.0,3.0,0.48759134783847585,283.15,283.15,283.1499474107609,290.5340940705793,3.9682539682539675,1.0919138814990652,53000.003221519175,290.74618997714276,290.80043963779383,2.806233534649409,1.0944210832887684,1.1146303276613732,0.8539939770705491,0.6614221762709331,0.2511940403183627,0.25504396894440257,0.28578921034299387,0.2898504458166216,0.7001526388888889,0.4885241649198012,297.15,293.15,297.0902737354706,296.99046050890786,297.0806929951158,297.05549098067917,297.6030681838709,297.16399728080887,0.0,2835.4704884079433,114.21754160315693,1517.2017444801681,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21148344.0,21148344.0,289.4705282285714,285.9124850896774,0.6691389942857143,12.049261714285715,1.0,1.0,1.0,3.0,0.48737287767504595,283.15,283.15,283.14996087893076,290.5907856903894,3.9682539682539675,1.0919138774456962,53000.00282802922,290.7653661257142,290.8540518717991,2.801141334736288,1.0930707301945495,1.1132527639450456,0.8534217898557866,0.6596971779169796,0.2508891613566274,0.2547416394203724,0.28535243433552593,0.28941361909051827,0.7001526388888889,0.48725008701527095,297.15,293.15,297.08918192914354,296.989839493751,297.07955535483177,297.053919353905,297.60113568248835,297.16272636282395,0.0,2837.6580603411767,114.21754031945912,1507.782271138042,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21148380.0,21148380.0,289.45456071428566,285.9063064590505,0.6698435714285713,11.816303571428572,1.0,1.0,1.0,3.0,0.48715385599701844,283.15,283.15,283.14996628321785,290.63514073381623,3.9682539682539675,1.091913873886767,53000.00248253817,290.7845271428571,290.90463493927155,2.7980798589150697,1.0917640867283325,1.1119077759225102,0.8528943474766421,0.6591251466154933,0.25060214749914633,0.25444341840864126,0.28492558641983934,0.288980647133966,0.7001526388888889,0.4868275866457759,297.15,293.15,297.0882439935382,296.98978303857155,297.0786895411604,297.0525288694105,297.5997416451427,297.1617974175646,0.0,2840.69367309654,114.21753919234983,1503.001233972222,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21148416.0,21148416.0,289.43860586666665,285.90011507596466,0.6705469866666667,11.585258285714286,1.0,1.0,1.0,3.0,0.4869342955855901,283.15,283.15,283.14997332980465,290.6732908519221,3.9682539682539675,1.0919138707630074,53000.00217929215,290.8036729599999,290.9411051554247,2.795516568510661,1.0903964726831024,1.110571431398717,0.85233403318617,0.6588345861009808,0.2502975096176013,0.2541486288465297,0.2844818255319296,0.28854774757893115,0.7001526388888889,0.4866129796401397,297.15,293.15,297.08718565364177,296.9893265963415,297.07763061821834,297.05098623850046,297.5977903207697,297.16058388549436,0.0,2842.9026036123096,114.21753820305834,1499.3084809847119,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21148452.0,21148452.0,289.42266374285714,285.89391078272826,0.6712492171428572,11.356137,1.0,1.0,1.0,3.0,0.4867141685908084,283.15,283.15,283.149982039081,290.72143939973625,3.9682539682539675,1.0919138680206804,53000.00191307452,290.8228035085713,290.9837713035987,2.793397707828095,1.0890436782293313,1.1092304784342262,0.851779935196191,0.6588060536755698,0.2500017276291868,0.2538533112645031,0.28404133239708984,0.28811192839099453,0.7001526388888889,0.48659190568798477,297.15,293.15,297.0862057673804,296.9889606936252,297.07672491664266,297.04954256821543,297.59590222354643,297.15946723388197,0.0,2845.7542811884437,114.21753733456609,1496.5931033407367,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21148488.0,21148488.0,289.4067344,285.88769342239476,0.67195024,11.128950857142858,1.0,1.0,1.0,3.0,0.4864934153895273,283.15,283.15,283.1499991531356,290.7959844333242,3.9682539682539675,1.091913865613168,53000.00167935982,290.8419187199999,291.0484350186119,2.7917019592092887,1.0876859724260488,1.1079056460499375,0.8512148788748325,0.6590076653059145,0.24970761367933075,0.25356483516482053,0.2835990029261577,0.28767885774907154,0.7001526388888889,0.486740815350959,297.15,293.15,297.0852505628404,296.98847289666725,297.07587426617545,297.0481318121104,297.5938541934612,297.158316746251,0.0,2849.0457580335114,114.21753657210932,1494.767868169134,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21148524.0,21148524.0,289.39081789523806,285.88146283875784,0.6726500323809523,10.903711000000001,1.0,1.0,1.0,3.0,0.4862720244808589,283.15,283.15,283.15001799584576,290.86092521159185,3.9682539682539675,1.0919138635001244,53000.001474231365,290.8610185257142,291.0893149490618,2.790320286986507,1.0862750664979703,1.1066015078762566,0.8506073244295884,0.6593717254850696,0.24939846118752407,0.25328507948551077,0.28314242903375214,0.287249988842186,0.7001526388888889,0.48700970895837487,297.15,293.15,297.08419134489844,296.98747356485,297.07485587636666,297.04659702470207,297.59121556324044,297.15686667481157,0.0,2851.3200565901907,114.21753590291073,1493.773905717976,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21148560.0,21148560.0,289.3749142857143,285.8752188763474,0.6733485714285715,10.680428571428571,1.0,1.0,1.0,3.0,0.4860500120856471,283.15,283.15,283.15002923717395,290.9079645023846,3.9682539682539675,1.0919138616448796,53000.001294129295,290.88010285714273,291.12400941254015,2.7892191134654225,1.0848735658499566,1.1052945748855643,0.8499948047097623,0.6599001164392014,0.24909629410631196,0.253006308895392,0.28268835442324,0.28681961621318036,0.7001526388888889,0.48739997671606294,297.15,293.15,297.0831922727404,296.9864378534378,297.0739576129107,297.04514609151767,297.5885782119285,297.15546240850705,0.0,2853.5806028458264,114.21753531535657,1493.570618692113,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21148596.0,21148596.0,289.35902362857144,285.86896138042476,0.6740458342857143,10.459114714285715,1.0,1.0,1.0,3.0,0.4858273464681682,283.15,283.15,283.1500363935007,290.93732664865684,3.9682539682539675,1.091913860016401,53000.00113604101,290.89917164571415,291.1274415027752,2.7884283237184704,1.0834699258284068,1.1039949414899044,0.8493679451712356,0.6606005142356275,0.24879690111143107,0.2527321871158488,0.28223379795482706,0.2863906717672362,0.7001526388888889,0.48791728814117985,297.15,293.15,297.08222188335003,296.9852541927568,297.0731215294064,297.04374004743755,297.5858196732059,297.1540314652313,0.0,2855.5748395244373,114.21753479961889,1494.0670903803716,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21148632.0,21148632.0,289.3431459809524,285.86269019697846,0.674741798095238,10.239780571428572,1.0,1.0,1.0,3.0,0.4856038209058236,283.15,283.15,283.1500399038156,290.95693693800416,3.9682539682539675,1.091913858586752,53000.000997254625,290.91822482285704,291.1149818544005,2.7879576194512765,1.0821127562418442,1.1027412445033835,0.848751464851247,0.6614429229091452,0.2485153784845055,0.2524757048189838,0.2817906222062086,0.2859731064235344,0.7001526388888889,0.4885394883160693,297.15,293.15,297.08140112253875,296.9842215543677,297.0725340535404,297.04251818674834,297.5832536340674,297.15278571025254,0.0,2857.8508990434266,114.21753434685066,1495.2142317879845,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21148668.0,21148668.0,289.32728139999995,285.85640517272003,0.67543644,10.022437285714286,1.0,1.0,1.0,3.0,0.4853795186789471,283.15,283.15,283.15003991612014,290.9638429686192,3.9682539682539675,1.0919138573317595,53000.00087542343,290.93726231999995,291.09305040607296,2.787767229063936,1.0807606301243533,1.1015144678182942,0.8481215468713142,0.6624227423803228,0.24823760800916886,0.25222933330743014,0.28134835853881884,0.28556159360146266,0.7001526388888889,0.4892631796377421,297.15,293.15,297.0806199026192,296.9830499464335,297.07200806280565,297.0413484502172,297.58056915596,297.1515191036071,0.0,2859.7144810551194,114.21753394939581,1496.9590085965356,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21148704.0,21148704.0,289.3114299428571,285.8501061550791,0.6761297371428572,9.807096,1.0,1.0,1.0,3.0,0.48515449402522,283.15,283.15,283.15003428368436,290.94938432794845,3.9682539682539675,1.0919138562304331,53000.00076850969,290.9562840685714,291.0406852351727,2.787814375247032,1.0794159861382422,1.1002929977799472,0.8474803891877792,0.66353497918952,0.247964903478624,0.25198583663317087,0.28090802996179853,0.2851508069250349,0.7001526388888889,0.49008467395392824,297.15,293.15,297.079884277865,296.9817750071607,297.07156011952975,297.04024287454183,297.5778321016874,297.15025887615695,0.0,2861.2542981089473,114.2175336006069,1499.2444832160213,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21148740.0,21148740.0,289.29559166666667,285.84379299219955,0.6768216666666667,9.593767857142858,1.0,1.0,1.0,3.0,0.48492879346154194,283.15,283.15,283.150024446915,290.9246062733209,3.9682539682539675,1.0919138552632734,53000.000674620445,290.9752899999999,290.98998472515905,2.7880725429827717,1.0780675961691442,1.0990712699264646,0.8468226081336415,0.6647689965725916,0.2476939233264432,0.2517437207380296,0.28046711312414957,0.2847396501941321,0.7001526388888889,0.49099611498688606,297.15,293.15,297.0791651137499,296.98033949309445,297.071146999338,297.03916997918094,297.57499795032464,297.14896390713756,0.0,2862.6837755309334,114.21753329430832,1502.0209312909221,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21148776.0,21148776.0,289.2797666285714,285.83746553293446,0.6775122057142857,9.382464,1.0,1.0,1.0,3.0,0.4847024818008915,283.15,283.15,283.15001273974724,290.90395213976063,3.9682539682539675,1.0919138544142712,53000.00059220166,290.9942800457142,290.9627595008128,2.788506148465602,1.0767227891483837,1.0978310525105155,0.8461547288693642,0.6661204704060907,0.24742821777125318,0.25149736250464527,0.28002812327682325,0.2843238376473593,0.7001526388888889,0.49199430895377644,297.15,293.15,297.07848372962934,296.97883802555117,297.07081817244705,297.03816299744216,297.5722033144446,297.1477012479029,0.0,2864.547600684778,114.2175330254303,1505.2412919045607,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21148812.0,21148812.0,289.26395488571427,285.8311236268421,0.6782013314285714,9.173195571428572,1.0,1.0,1.0,3.0,0.4844756431959844,283.15,283.15,283.15000397841084,290.900202882262,3.9682539682539675,1.0919138536691806,53000.000519870315,291.0132541371428,290.96939807266233,2.7885127988248555,1.075349886653886,1.0965396176896391,0.8454614943607599,0.667268175973853,0.2471581884154488,0.2512394610600331,0.279583541438609,0.28389645402252245,0.7001526388888889,0.4928420003741428,297.15,293.15,297.07776036554185,296.9770965884923,297.07045249860744,297.0371315772311,297.56927021655906,297.1463422492863,0.0,2866.776839079204,114.21753278946078,1507.5662600321866,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21148848.0,21148848.0,289.24815649523805,285.8247671241812,0.6788890209523809,8.965973714285715,1.0,1.0,1.0,3.0,0.48424832181821814,283.15,283.15,283.1499980365979,290.9036992603704,3.9682539682539675,1.091913853014945,53000.00045635889,291.03221220571425,290.979157824848,2.784770435756672,1.0739150157127515,1.0950687226351277,0.8447623438954006,0.6663920400866915,0.2468731707398706,0.2509446397989788,0.27912479592040446,0.2834307485601825,0.7001526388888889,0.49219488939421613,297.15,293.15,297.07690967181577,296.97536300414527,297.06991469399003,297.03597219716244,297.5665141410067,297.1449347416241,0.0,2868.913473853028,114.21753258226498,1501.4881130486183,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21148884.0,21148884.0,289.2323715142857,285.81839587590696,0.6795752514285713,8.760809571428572,1.0,1.0,1.0,3.0,0.48402051856723166,283.15,283.15,283.14999402260196,290.9173841836161,3.9682539682539675,1.0919138524406415,53000.000400607125,291.05115418285703,291.0039389370526,2.7795368906028495,1.072435348040054,1.0934935083400836,0.8440965372384902,0.6647391100563931,0.2465775279237824,0.25062698318783566,0.2786551686366932,0.2829419952420704,0.7001526388888889,0.4909740409078907,297.15,293.15,297.0759807734745,296.9741130165173,297.06926750214393,297.03472992391903,297.5644183189391,297.14370190699873,0.0,2871.330987335732,114.2175324003838,1492.164178541702,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21148920.0,21148920.0,289.21659999999997,285.8120097336657,0.68026,8.557714285714287,1.0,1.0,1.0,3.0,0.4837922178004163,283.15,283.15,283.14999457359124,290.9482404966424,3.9682539682539675,1.0919138519364988,53000.0003516663,291.0700799999999,291.0473076270133,2.772967540918038,1.0709120859627992,1.0918260411234588,0.8434724195496565,0.6623902732921878,0.24627032407823807,0.25028864965513903,0.27817378613089117,0.28243203985481774,0.7001526388888889,0.48923919807991717,297.15,293.15,297.07497977073626,296.9734289960155,297.06850318532753,297.03339734508637,297.56297442092813,297.1426567436188,0.0,2874.0729522971737,114.21753224072226,1479.974245264919,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21148956.0,21148956.0,289.2008420095238,285.8056085497913,0.6809432438095239,8.356699,1.0,1.0,1.0,3.0,0.48356338519874364,283.15,283.15,283.1500031030341,290.99668299048665,3.9682539682539675,1.0919138514940927,53000.000308718765,291.08898958857134,291.09451538754513,2.7685430166920413,1.0693323236774335,1.0902102775375295,0.8428641706733709,0.6612424625262111,0.24594472755233895,0.24995942120071557,0.2776758709097005,0.28193082048912105,0.7001526388888889,0.48839142896050824,297.15,293.15,297.07387390148085,296.97296488453344,297.06753446438717,297.03191688646126,297.5616659290964,297.1415912131918,0.0,2876.628655160848,114.21753210061274,1472.6535579832314,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21148992.0,21148992.0,289.18509759999995,285.79919217730026,0.6816249600000001,8.157774857142858,1.0,1.0,1.0,3.0,0.48333394620611486,283.15,283.15,283.1500071328117,291.02248251878217,3.9682539682539675,1.091913851105548,53000.00027099985,291.10788288,291.10560682380384,2.765217753337855,1.0677376198004405,1.088625583965149,0.8422562913070495,0.6607077777476216,0.24561475299786545,0.24963623668867474,0.27717200975765643,0.2814339050567653,0.7001526388888889,0.48799651260552845,297.15,293.15,297.07276990043965,296.9725143449702,297.0665424086841,297.0304182868386,297.56020294416265,297.140489577019,0.0,2878.6554955388638,114.21753197756095,1467.8173147387215,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21149028.0,21149028.0,289.1693668285714,285.7927604698871,0.6823051257142858,7.960953,1.0,1.0,1.0,3.0,0.4831038981044066,283.15,283.15,283.15000594365586,291.03467218949874,3.9682539682539675,1.091913850764482,53000.00023789017,291.1267598057142,291.1081059941041,2.7623623892046854,1.0661538696584296,1.0870481618197594,0.8416567954967202,0.6604407582739046,0.2452900366341005,0.24931421795873324,0.2766694134469583,0.2809362302512378,0.7001526388888889,0.48779929293238344,297.15,293.15,297.071735352893,296.97217760941027,297.0656532909279,297.0289914711623,297.5587562388118,297.13946279264104,0.0,2880.7350136251953,114.21753186954581,1464.0514935461579,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21149064.0,21149064.0,289.15364975238094,285.78631328192006,0.6829837180952382,7.766244571428572,1.0,1.0,1.0,3.0,0.48287326005554687,283.15,283.15,283.1500041778316,291.04962920388346,3.9682539682539675,1.0919138504655335,53000.00020886905,291.1456202971428,291.12175991363904,2.75993838867605,1.0645708223538124,1.0854741761240145,0.8410547477712247,0.6604220175750429,0.24496773632606078,0.24899270524033465,0.2761659552260607,0.2804372191861022,0.7001526388888889,0.4877854511160825,297.15,293.15,297.0707438643493,296.9718235760754,297.0648307456297,297.0276110382197,297.5572279214751,297.13844742914983,0.0,2883.0436351246667,114.21753177486913,1461.2692697180262,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21149100.0,21149100.0,289.1379464285714,285.77985046843673,0.6836607142857143,7.573660714285714,1.0,1.0,1.0,3.0,0.48264208454878965,283.15,283.15,283.15000259291884,291.0637958077091,3.9682539682539675,1.0919138502025751,53000.00018334179,291.1499999999999,291.13798958456783,2.7578954246165552,1.062958298813427,1.0839003634093585,0.8404286534817239,0.6606246979265087,0.24463800703184987,0.24867128511717657,0.27565437075955446,0.2799365893430035,0.7001526388888889,0.487935150132834,297.15,293.15,297.0697155934671,296.971191976032,297.06394562967677,297.02618574252665,297.55536444016894,297.1372806763743,0.0,2885.1152458587176,114.21753169159055,1459.3575840870285,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21149136.0,21149136.0,289.1222569142857,285.7733718851391,0.6843360914285713,7.3832125714285715,1.0,1.0,1.0,3.0,0.48241051552407155,283.15,283.15,283.15000143478403,291.06634866993863,3.9682539682539675,1.0919138499766756,53000.000161412056,291.1499999999999,291.1374519074573,2.756221095128014,1.0612325543100636,1.0822855830078788,0.8397274101052454,0.6610783555216833,0.24427523477187763,0.24833742534784,0.275114603883888,0.2794244887120465,0.7001526388888889,0.48827022008632676,297.15,293.15,297.0684457193749,296.9696804130157,297.06268021425103,297.02448491533846,297.5525607282518,297.1355703980464,0.0,2885.958625567162,114.2175316200483,1458.3648836118955,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21149172.0,21149172.0,289.10658126666664,285.7668773883894,0.6850098266666665,7.194911285714286,1.0,1.0,1.0,3.0,0.48217876589368913,283.15,283.15,283.1500009257911,291.0687266327324,3.9682539682539675,1.091913849784074,53000.00014271482,291.1499999999999,291.1394588278688,2.7548430378730675,1.0593910917682985,1.0805768725224079,0.8389519511104706,0.661786349534453,0.24388341251965195,0.2479771661009832,0.2745485851531202,0.2788895936433134,0.7001526388888889,0.48879314205094343,297.15,293.15,297.0669469924515,296.9673570352928,297.06111181871006,297.0225542857113,297.5490157793258,297.13339718229827,0.0,2886.4385513380244,114.21753155905154,1458.2125520097811,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21149208.0,21149208.0,289.09091954285714,285.7603668352055,0.6856818971428571,7.008768,1.0,1.0,1.0,3.0,0.48194693688919693,283.15,283.15,283.1500006117957,291.0704473452551,3.9682539682539675,1.0919138496127003,53000.00012607832,291.1499999999999,291.14092195614523,2.7536488986245415,1.0574649364258146,1.0787948339558737,0.8381226976457359,0.6626636425248107,0.24347200992101042,0.2475982821363315,0.2739642843561495,0.2783380765163484,0.7001526388888889,0.48944110766334664,297.15,293.15,297.06528904195966,296.96447393513847,297.0593536377999,297.02047507631795,297.54499746208836,297.1309178306609,0.0,2886.7640675522266,114.21753150477758,1458.6052810919555,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21149244.0,21149244.0,289.0752718,285.75384008325614,0.68635228,6.824793857142858,1.0,1.0,1.0,3.0,0.48171503934111204,283.15,283.15,283.150000434311,291.07162090623024,3.9682539682539675,1.0919138494661174,53000.000111848465,291.1499999999999,291.14209859782267,2.7526662842544973,1.0554275077690287,1.0769134189051675,0.8372234004068376,0.6637463061806745,0.24303709991573894,0.2471966675368792,0.2733571127664758,0.27776537446454397,0.7001526388888889,0.4902407593492818,297.15,293.15,297.06343584628763,296.96090593787636,297.0573898468054,297.01822831762524,297.54043665973484,297.1280793216659,0.0,2886.971380800338,114.21753145835494,1459.646844141263,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21149280.0,21149280.0,289.0596380952381,285.7472969908567,0.6870209523809524,6.643,1.0,1.0,1.0,3.0,0.48148311465780413,283.15,283.15,283.1500002979488,291.0725100870302,3.9682539682539675,1.091913849332744,53000.000098900986,291.1499999999999,291.14313869860746,2.751793168549485,1.0533238407857954,1.0749719229348313,0.8362827050853054,0.6649414634726694,0.24258918319557077,0.24678248199846628,0.2727368346523874,0.2771804697302869,0.7001526388888889,0.49112349845142583,297.15,293.15,297.0614744736341,296.9569582298765,297.0553242947208,297.01589549387876,297.53558850159465,297.12504819874096,0.0,2887.1289284175746,114.21753141611585,1461.0391408726564,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21149316.0,21149316.0,289.0440184857143,285.74073741696446,0.6876878914285715,6.463397571428572,1.0,1.0,1.0,3.0,0.4812511579450094,283.15,283.15,283.15000034804746,291.0740333310933,3.9682539682539675,1.0919138492113964,53000.00008712086,291.1499999999999,291.1424056468487,2.7473179809867947,1.0511532123654646,1.0728388661525334,0.8353356289172017,0.6642083509833205,0.24212701848812024,0.24632902323833503,0.272102489285675,0.27655532726248505,0.7001526388888889,0.4905820240656249,297.15,293.15,297.0593952581667,296.9530382945923,297.05313324810373,297.01345612782325,297.53092264014674,297.1219891137666,0.0,2887.2901950271253,114.21753137768519,1454.5755630247609,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21149352.0,21149352.0,289.0284130285714,285.7341612211742,0.6883530742857142,6.285997714285714,1.0,1.0,1.0,3.0,0.48101914961093406,283.15,283.15,283.15000055724687,291.0768634387532,3.9682539682539675,1.0919138491033693,53000.00007663388,291.1499999999999,291.1410007621949,2.7409801059272962,1.0489081904212865,1.0705633947137634,0.8344017037249309,0.6625128774613509,0.24164899935635162,0.2458462456040501,0.2714521022827625,0.27590026839166054,0.7001526388888889,0.4893297531013616,297.15,293.15,297.0572008755277,296.94941768603155,297.0508187939157,297.0109101120482,297.5267294646095,297.11901538642655,0.0,2887.5375903119498,114.2175313434731,1444.1517923861186,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21149388.0,21149388.0,289.0128217809524,285.72756826371347,0.6890164780952381,6.110811571428571,1.0,1.0,1.0,3.0,0.48078706386339704,283.15,283.15,283.150000768949,291.08059965119355,3.9682539682539675,1.0919138490071014,53000.00006728846,291.1499999999999,291.13935999897,2.733401213049082,1.0465988860564186,1.0681754882359895,0.8334935377668917,0.6601914804197941,0.2411569349778207,0.24533997319553158,0.27078705209951026,0.2752209952168026,0.7001526388888889,0.4876151771590073,297.15,293.15,297.05492156193185,296.94623599226986,297.0484087916576,297.0082783494243,297.52308062441966,297.1161850639407,0.0,2887.8851625968996,114.2175313129852,1431.1818266332268,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21149424.0,21149424.0,288.9972448,285.72095840543795,0.6896780800000001,5.937850285714286,1.0,1.0,1.0,3.0,0.4805548619524378,283.15,283.15,283.15000089868965,291.08493442782014,3.9682539682539675,1.0919138489235989,53000.00005918229,291.1499999999999,291.13843522948224,2.7266007865468214,1.044225452875259,1.065744078790993,0.8326112904118625,0.6583573141670425,0.2406506464369592,0.2448236470055153,0.2701066290891629,0.2745312882672011,0.7001526388888889,0.4862604682165261,297.15,293.15,297.05257732695213,296.9435025837295,297.0459219506237,297.0055745691085,297.5199076345053,297.11349681298384,0.0,2888.330900819595,114.2175312865401,1420.0924418728696,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21149460.0,21149460.0,288.9816821428571,285.7143315078272,0.6903378571428571,5.767125,1.0,1.0,1.0,3.0,0.48032252773852785,283.15,283.15,283.15000082813555,291.08845088231914,3.9682539682539675,1.0919138488526687,53000.00005229656,291.1499999999999,291.1386209364884,2.7218123941871517,1.0417906033997828,1.063318969466799,0.8317114100139518,0.6576845360840589,0.24013195892517653,0.24430780297826246,0.2694118323331945,0.2738413810716616,0.7001526388888889,0.4857635566176153,297.15,293.15,297.05019144831573,296.9406971946497,297.0433989165303,297.0028294267097,297.5165633884529,297.11073607493165,0.0,2888.7603713114718,114.21753126407643,1413.5265367899801,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21149496.0,21149496.0,288.96613386666667,285.70768743297975,0.6909957866666667,5.598646857142858,1.0,1.0,1.0,3.0,0.4800900796574242,283.15,283.15,283.15000074263395,291.09144360588004,3.9682539682539675,1.0919138487912343,53000.00004633266,291.1499999999999,291.13891685688816,2.7175885372971154,1.0392992759295856,1.0608597344187671,0.8307820073380502,0.6573671728211691,0.23960260841147835,0.24378525884808216,0.26870427563292365,0.27314309230527317,0.7001526388888889,0.48552915319338547,297.15,293.15,297.04777248919106,296.93766903485187,297.0408570328844,297.00005734426986,297.51291876468423,297.10785493317627,0.0,2889.1380813290193,114.21753124462025,1408.2894542033232,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21149532.0,21149532.0,288.9506000285714,285.7010260436087,0.6916518457142857,5.432427000000001,1.0,1.0,1.0,3.0,0.47985755099797534,283.15,283.15,283.1500006531304,291.0940511926092,3.9682539682539675,1.0919138487365276,53000.00004102191,291.1499999999999,291.1392015329126,2.7137362622102654,1.0367627639850723,1.0583711026186262,0.8298254091480611,0.6572890544329362,0.23906500253617408,0.24325730316504504,0.2679868244845276,0.2724379601861371,0.7001526388888889,0.4854714552181051,297.15,293.15,297.04532726767013,296.93442510500944,297.0383033119431,296.99726739936534,297.50902246039726,297.10486910887704,0.0,2889.4731865826434,114.21753122729478,1403.9367363400236,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21149568.0,21149568.0,288.93508068571424,285.69434720303695,0.6923060114285714,5.268476571428573,1.0,1.0,1.0,3.0,0.47962495024446905,283.15,283.15,283.1500005398179,291.09600836490193,3.9682539682539675,1.0919138486885178,53000.00003636122,291.1499999999999,291.139215038213,2.710259710670502,1.0341715089007326,1.055845173579285,0.828832095191083,0.6574585704143658,0.23851753792564215,0.24272277821962632,0.2672577964534516,0.2717246516950243,0.7001526388888889,0.4855966591441897,297.15,293.15,297.0428474903023,296.930882393592,297.03573324527406,296.9944568218598,297.50482103706327,297.10174819761835,0.0,2889.742373123408,114.21753121209,1400.4846343422153,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21149604.0,21149604.0,288.9195758952381,285.68765077519305,0.692958260952381,5.106806714285715,1.0,1.0,1.0,3.0,0.4793922981981578,283.15,283.15,283.15000043527067,291.09756954189504,3.9682539682539675,1.091913848645651,53000.00003219984,291.1499999999999,291.13912562608795,2.707075710623945,1.0315328536011164,1.0532856793777912,0.8278056622154553,0.6578242761820052,0.23796180279399562,0.24218253499450895,0.2665190240944855,0.27100426490350427,0.7001526388888889,0.4858667681776509,297.15,293.15,297.04033759363415,296.92707227504025,297.03315156444006,296.99163092647257,297.5003641237485,297.0985112966671,0.0,2889.9630471452638,114.21753119851414,1397.7383044999349,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21149640.0,21149640.0,288.9040857142857,285.68093662460575,0.6936085714285715,4.947428571428572,1.0,1.0,1.0,3.0,0.4791596029060442,283.15,283.15,283.1500003580097,291.0989026393407,3.9682539682539675,1.0919138486073858,53000.00002848514,291.1499999999999,291.1390756799353,2.704155841689772,1.028847251885845,1.050691683085301,0.8267454110624024,0.6583702130350232,0.23739815282794674,0.24163660932434708,0.2657708458436234,0.27027684283608894,0.7001526388888889,0.48626999527645065,297.15,293.15,297.0377986527667,296.92299315853745,297.0305620892885,296.9887931158406,297.49566424259814,297.0951622518063,0.0,2890.147208056648,114.21753118639558,1395.6354835395423,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21149676.0,21149676.0,288.88861019999996,285.6742046164003,0.6942569199999999,4.790353285714286,1.0,1.0,1.0,3.0,0.4789268599179982,283.15,283.15,283.150000304885,291.10002560599213,3.9682539682539675,1.0919138485744824,53000.000025290996,291.1499999999999,291.1391383695961,2.7015521087826397,1.0260977185902296,1.0480485110211923,0.8256375997769858,0.6591375652960749,0.2368242033452999,0.2410830309022486,0.2650102938040096,0.2695398708262597,0.7001526388888889,0.48683675904092416,297.15,293.15,297.03522358095034,296.9185516116541,297.027969824199,296.98594652082903,297.4906601257908,297.09167033268466,0.0,2890.2978117744824,114.2175311759751,1394.306914306736,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21149712.0,21149712.0,288.87314940952376,285.66745461629336,0.6949032838095238,4.635592000000001,1.0,1.0,1.0,3.0,0.47869408707730743,283.15,283.15,283.1500002621633,291.10101648186543,3.9682539682539675,1.0919138485450173,53000.000022430555,291.1499999999999,291.1392782187003,2.6991506687531794,1.0233032361091488,1.0453700422088386,0.8244959389442849,0.6600494069122641,0.23624320831039808,0.24052412081938196,0.26424120552412883,0.26879620532122755,0.7001526388888889,0.48751024215060673,297.15,293.15,297.03262404855303,296.9138581348159,297.02537833307366,296.9830961147436,297.48545220421266,297.08808176707976,0.0,2890.4287691570144,114.21753116664354,1393.4835965742068,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21149748.0,21149748.0,288.8577034,285.6606864905884,0.69554764,4.483155857142856,1.0,1.0,1.0,3.0,0.4784612854155592,283.15,283.15,283.15000022494496,291.10185359967306,3.9682539682539675,1.091913848519067,53000.000019911444,291.1499999999999,291.1394828825581,2.696959020132114,1.020453813619309,1.0426471564195148,0.8233127329603489,0.6611167743525198,0.23565394817938506,0.23995882931833107,0.26346199472925624,0.2680444415684983,0.7001526388888889,0.4882985961038312,297.15,293.15,297.02999634910964,296.9088723292179,297.0227920233103,296.98024497913894,297.4800195215276,297.0843850404609,0.0,2890.5397866426097,114.21753115842523,1393.1939912677155,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21149784.0,21149784.0,288.8422722285714,285.6539001061709,0.6961899657142857,4.333055999999999,1.0,1.0,1.0,3.0,0.47822845731933034,283.15,283.15,283.1500001902618,291.1025213564672,3.9682539682539675,1.0919138484964963,53000.000017720275,291.1499999999999,291.13973183016003,2.6949697309246603,1.0175470002507665,1.039877177264296,0.8220859262882996,0.6623372983198914,0.23505612110230728,0.23938686713626486,0.2626722985618523,0.26728420497955196,0.7001526388888889,0.4892000709459456,297.15,293.15,297.0273407171588,296.9035886830593,297.0202124575922,296.97739487067093,297.47436319421047,297.0805799845383,0.0,2890.6302517063596,114.21753115127694,1393.425396919156,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21149820.0,21149820.0,288.8268559523809,285.6470953305045,0.696830238095238,4.185303571428571,1.0,1.0,1.0,3.0,0.4779956171446287,283.15,283.15,283.15000015645563,291.1030910854468,3.9682539682539675,1.0919138484756599,53000.00001569756,291.1499999999999,291.13999482241326,2.6930830289287377,1.0146060609322776,1.0370786334301787,0.8208332629762587,0.6636389606641493,0.23445327374452046,0.23881092917128602,0.2618764545877105,0.26651891933441424,0.7001526388888889,0.49016147431666607,297.15,293.15,297.0246695048438,296.89813763973746,297.0176378685784,296.97454663417375,297.46858478085886,297.0767152856385,0.0,2890.7090491058516,114.21753114467808,1393.9302243605366,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21149856.0,21149856.0,288.8114546285714,285.6402720316252,0.6974684342857143,4.039909714285713,1.0,1.0,1.0,3.0,0.47776276191352646,283.15,283.15,283.1500001241138,291.1035273072689,3.9682539682539675,1.0919138484571211,53000.000013897894,291.1499999999999,291.1402738750239,2.691332468241064,1.0116171547641675,1.0342397582793093,0.8195445603310859,0.6650500869007165,0.23384344953408526,0.23822942851564627,0.26107203535150175,0.2657465591590803,0.7001526388888889,0.49120372734513584,297.15,293.15,297.02197630608566,296.8924581614569,297.01507067485664,296.97170124819223,297.4626404830492,297.0727693747281,0.0,2890.7719185399624,114.217531138807,1394.8005646698425,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
