,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21149892.0,21149892.0,288.79606831428566,285.63343007813774,0.6981045314285714,3.8968855714285713,1.0,1.0,1.0,3.0,0.4775298951883332,283.15,283.15,283.15000010456043,291.10389791100175,3.9682539682539675,1.091913848440547,53000.00001228892,291.1499999999999,291.1402004142817,2.688879511555433,1.0085811623093464,1.031332042500857,0.8182257165825352,0.6661088253424009,0.23322664772638463,0.23763658729139842,0.26025915163611196,0.2649611112533294,0.7001526388888889,0.4919857079494276,297.15,293.15,297.01925852069314,296.88661758229176,297.01250534538104,296.9688541131358,297.45660432600096,297.06876797750056,0.0,2890.822744217348,114.21753113355797,1394.2322499879438,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21149928.0,21149928.0,288.7806970666666,285.6265693392103,0.6987385066666667,3.7562422857142863,1.0,1.0,1.0,3.0,0.477297009865325,283.15,283.15,283.15000026381614,291.10533409206437,3.9682539682539675,1.0919138484254565,53000.00001082395,291.1499999999999,291.1381885277167,2.682732005089824,1.00549979110902,1.028249956147236,0.8169239565511781,0.6651696454774889,0.23260127193259084,0.23701025800908523,0.2594368562965357,0.26413969503642076,0.7001526388888889,0.4912920329024215,297.15,293.15,297.01650411177013,296.88115271201724,297.009905478085,296.9659759857348,297.45108158759086,297.0649239750396,0.0,2890.9299295101837,114.21753112877873,1385.7982829564921,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21149964.0,21149964.0,288.7653409428571,285.6196896845702,0.6993703371428572,3.617991,1.0,1.0,1.0,3.0,0.47706408299700653,283.15,283.15,283.15000050131414,291.1079645903865,3.9682539682539675,1.091913848411964,53000.00000951416,291.1499999999999,291.1358582681816,2.6751682455146666,1.0023748425222148,1.025071576856114,0.8156482831719858,0.6634880999262929,0.23196734404835734,0.2363656305538439,0.2586049058720837,0.26329829374590213,0.7001526388888889,0.4900500490898978,297.15,293.15,297.0137335755477,296.87619161595893,297.00728633329834,296.96308031459927,297.44616853803774,297.0612920754884,0.0,2891.1406756898855,114.21753112450567,1374.4462669675509,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21150000.0,21150000.0,288.75,285.61279098449904,0.7000000000000001,3.482142857142856,1.0,1.0,0.0,3.0,0.476831078359491,283.15,283.15,283.15000072661735,291.1115235365579,3.9682539682539675,1.0919138483999578,53000.00000834861,291.1499999999999,291.1333487343342,2.666403892247704,0.99924993748643,1.0218276271632505,0.8144186545667996,0.6611657089942486,0.2313322826806436,0.23570766166142249,0.25777108187057185,0.26244214208293776,0.7001526388888889,0.48833473906341723,297.15,293.15,297.01106375530327,296.87196129670076,297.0047480712152,296.9602675088279,297.4420293548604,297.05801399738147,0.0,2891.461015975649,114.21753112070334,1360.6554808558046,297.13579186096644,297.1015723802991,297.36052324226887,297.45566894575245,297.60449490096784,4366.334027952157,4202.401529009634,0.4612084047498811,0.1391
21150000.0,21150000.0,288.75,285.61279098449904,0.7000000000000001,3.482142857142856,0.0,1.0,0.0,3.0,0.476831078359491,283.15,283.15,283.15000072661735,291.1115235365579,3.9682539682539675,1.0919138483999578,53000.00000834861,291.1499999999999,291.1333487343342,2.666403892247704,0.99924993748643,1.0218276271632505,0.8144186545667996,0.6611657089942486,0.2313322826806436,0.23570766166142249,0.25777108187057185,0.26244214208293776,0.7001526388888889,0.48833473906341723,297.15,293.15,297.01106375530327,296.87196129670076,297.0047480712152,296.9602675088279,297.4420293548604,297.05801399738147,0.0,2891.461015975649,114.21753112070334,1360.6554808558046,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21150036.0,21150036.0,288.73506521538457,285.6061191464077,0.7006177582417583,3.3487090000000013,0.0,1.0,0.0,3.0,0.4765979616803766,283.15,283.15,283.15000081818516,291.11549833369844,3.9682539682539675,1.0919138483898347,53000.00000736589,291.1499999999999,291.1325453481095,2.6599709275688124,0.9961560453429017,1.0186542863759394,0.813222257793455,0.6601358621897835,0.23070247732984184,0.2350634346313337,0.25694146899700393,0.2615993368056361,0.7001526388888889,0.48757409772389754,297.15,293.15,297.0086073734358,296.8683532461922,297.00240426091676,296.9576468597975,297.43846029758697,297.05509440758584,0.0,2891.8781262527996,114.21753111749743,1351.8791453983265,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21150072.0,21150072.0,288.7209176205128,285.59991482569905,0.7012141538461539,3.217700571428571,0.0,1.0,0.0,3.0,0.4763647326216184,283.15,283.15,283.1500007851411,291.11894939174476,3.9682539682539675,1.091913848380982,53000.00000650651,291.1499999999999,291.13252644215504,2.6546541463487885,0.9931709681691262,1.0155846990238455,0.8120413817770584,0.6596702448978552,0.23009263413622003,0.23443853275800697,0.25613207353264555,0.2607759309404194,0.7001526388888889,0.4872301943791474,297.15,293.15,297.0065278510447,296.8650806862935,297.000409625574,296.9553772517946,297.43509200529,297.05249748399933,0.0,2892.2851563658105,114.21753111469378,1345.3955031310682,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21150108.0,21150108.0,288.7075423538461,285.59416996288115,0.7017895824175824,3.089128714285714,0.0,1.0,0.0,3.0,0.4761313787674205,283.15,283.15,283.1500007379827,291.1220610341509,3.9682539682539675,1.0919138483734168,53000.000005772104,291.1499999999999,291.1327845470718,2.650024056001826,0.9902933745518157,1.012639122189828,0.8108630960605704,0.6595043662975913,0.22950128897317357,0.23383589562524265,0.2553421331651028,0.2599754801185802,0.7001526388888889,0.4871076770103938,297.15,293.15,297.0048188688069,296.8620008320912,296.9987437856442,296.9534497806846,297.4318078747707,297.0501642283995,0.0,2892.6604754980185,114.21753111229796,1340.224387448237,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21150144.0,21150144.0,288.69492455384614,285.5888764311626,0.7023444395604396,2.9630045714285718,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-7.156885543005005e-15,0.0,294.15,291.4421888213595,0.010772518854629848,0.0,0.006061325122008195,0.0,0.0012778004770994317,0.0,0.0012134289684873208,0.0,0.0012777993537758158,0.0,0.0009437790769709882,303.15,285.15,297.0287049455175,296.9755897863858,297.0458054329776,296.9717978626536,297.5678835630793,297.1179563181228,0.0,0.0,-0.0,0.0017819861218283045,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21150180.0,21150180.0,288.68304935897436,285.5840260392285,0.702879120879121,2.839339285714285,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-6.267587760281118e-15,0.0,294.15,291.63367811266977,0.01678598988171761,0.0,0.009444755246030799,0.0,0.00199106830349108,0.0,0.0018907646960874174,0.0,0.0019910666203514765,0.0,0.0014705962623527632,303.15,285.15,297.102383647222,297.17524338885505,297.16359849484564,297.0350535571324,297.7886381639491,297.2529834504009,0.0,0.0,-0.0,-2.0613270508359562e-05,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21150216.0,21150216.0,288.6719019076923,285.5796105339504,0.703394021978022,2.718143999999999,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-4.8223483882157476e-15,0.0,294.15,291.7399550413688,0.0034408793904158277,0.0,0.001936019600747462,0.0,0.0004081362517337291,0.0,0.0003875756780736861,0.0,0.0004081359206579837,0.0,0.00030144804438798467,303.15,285.15,297.1728189894641,297.3404789654883,297.26416856296555,297.09296481226505,297.951035367233,297.36429333948325,0.0,0.0,-0.0,-8.66137210962138e-07,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21150252.0,21150252.0,288.66146733846153,285.57562160303115,0.7038895384615385,2.599429857142857,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-4.182332628321104e-15,0.0,294.15,291.7799825408668,0.004264343459332707,0.0,0.0021727608974967125,0.0,0.0006120620854552614,0.0,0.0004891490112565174,0.0,0.0005388279617827769,0.0,0.00045206699089627274,303.15,285.15,297.23874046576077,297.47751000171377,297.3501907533225,297.1462931186478,298.07298383452894,297.45714363479476,0.0,0.0,-0.0,-1.330295288127502e-06,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21150288.0,21150288.0,288.65173078974357,285.5720508775845,0.7043660659340659,2.4832079999999994,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-3.615539434565447e-15,0.0,294.15,291.79232710781935,0.0015157397733569495,0.0,0.0006895751107158126,0.0,0.0002879103846615092,0.0,0.00014544556557590532,0.0,0.00015640127955343346,0.0,0.00023659013203269707,303.15,285.15,297.30007582532824,297.5907374380478,297.42384679050116,297.19543399345105,298.16615512787826,297.5352498350413,0.0,0.0,-0.0,-1.6807016389021077e-07,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21150324.0,21150324.0,288.64267739999997,285.5688899346519,0.704824,2.36948957142857,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-3.2810243828135393e-15,0.0,294.15,291.78098605133056,0.0008764310223891252,0.0,0.0004772800237829761,0.0,0.00011444873806087725,0.0,9.62655837129203e-05,0.0,0.00010168670889757294,0.0,8.685485315491476e-05,303.15,285.15,297.3570688621322,297.6861797075557,297.4880720288156,297.24100163976004,298.2408046477085,297.60262537719444,0.0,0.0,-0.0,-5.619222140835537e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21150360.0,21150360.0,288.6342923076923,285.5661302996565,0.7052637362637363,2.2582857142857122,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-2.8640484137762945e-15,0.0,294.15,291.7734299795808,0.0008187238041144036,0.0,0.00045853997418762856,0.0,9.85111102120492e-05,0.0,9.189182042410233e-05,0.0,9.680846952826238e-05,0.0,7.306994287225719e-05,303.15,285.15,297.4096087118268,297.76593984986124,297.5438315343943,297.2829423883619,298.30098272639407,297.6606610421677,0.0,0.0,-0.0,-4.903599489561403e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21150396.0,21150396.0,288.62656065128203,285.56376344879556,0.7056856703296704,2.1496075714285716,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-2.6845485242109656e-15,0.0,294.15,291.76932264171796,0.0008115047864473116,0.0,0.00045622928763796553,0.0,9.649489860951658e-05,0.0,9.134987556526346e-05,0.0,9.62030216504157e-05,0.0,7.132392911031372e-05,303.15,285.15,297.4577054398762,297.8331102970221,297.59259802019886,297.321459953943,298.35081911835965,297.71113856587993,0.0,0.0,-0.0,-4.8175008928127606e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21150432.0,21150432.0,288.6194675692307,285.5617808113723,0.7060901978021978,2.0434662857142865,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-2.54908302632846e-15,0.0,294.15,291.7668251710374,0.0008097223554857866,0.0,0.00045553316721227646,0.0,9.608006673113574e-05,0.0,9.119660354473766e-05,0.0,9.603552585095558e-05,0.0,7.097250438771147e-05,303.15,285.15,297.50212618720036,297.8910519718063,297.63607040806585,297.3570879581857,298.3936776992117,297.75600284489394,0.0,0.0,-0.0,-4.7963546411556e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21150468.0,21150468.0,288.6129982,285.56017377206757,0.7064777142857144,1.9398730000000004,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-2.4679106539515366e-15,0.0,294.15,291.7651537291812,0.0008092933538877067,0.0,0.00045534862924653964,0.0,9.599128525460796e-05,0.0,9.115707152819619e-05,0.0,9.599276307060774e-05,0.0,7.089855219972038e-05,303.15,285.15,297.54335346383164,297.94177867030464,297.6752825269728,297.3901860867621,298.43138707210574,297.7963975639954,0.0,0.0,-0.0,-4.7912667329452615e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21150504.0,21150504.0,288.60713768205125,285.55893367315224,0.7068486153846153,1.838838857142857,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-2.2983143389210498e-15,0.0,294.15,291.7638852823216,0.0008093363942472016,0.0,0.0004553721230276878,0.0,9.599661434409158e-05,0.0,9.116179416989498e-05,0.0,9.599774475471652e-05,0.0,7.090255152042069e-05,303.15,285.15,297.58115963110794,297.9854239381848,297.7101935488134,297.42054999523896,298.4642394808572,297.8323133188405,0.0,0.0,-0.0,-4.791769339048863e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21150540.0,21150540.0,288.6018711538461,285.55805181664164,0.7072032967032967,1.7403750000000002,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-2.2468353223570987e-15,0.0,294.15,291.7628204913478,0.0008092974306066874,0.0,0.0004553485795179704,0.0,9.599281078073256e-05,0.0,9.115714098059517e-05,0.0,9.599287103519956e-05,0.0,7.089993711378437e-05,303.15,285.15,297.6159381864603,298.0234976586081,297.7415885906992,297.44850769391815,298.4933958652665,297.86458559899046,0.0,0.0,-0.0,-4.7913009410076655e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21150576.0,21150576.0,288.59718375384614,285.5575194663912,0.7075421538461538,1.6444925714285699,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-2.1965093635370397e-15,0.0,294.15,291.7617241272718,0.0008092516942094564,0.0,0.00045532225075948607,0.0,9.598752605417211e-05,0.0,9.1151883806419e-05,0.0,9.598734097164168e-05,0.0,7.089607855513986e-05,303.15,285.15,297.6483702149988,298.05759346310595,297.7703311312946,297.47457231379354,298.5199474966251,297.8941629239636,0.0,0.0,-0.0,-4.790752410433553e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21150612.0,21150612.0,288.5930606205128,285.55732785013623,0.7078655824175825,1.5512027142857132,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-2.0323670397631422e-15,0.0,294.15,291.760594704617,0.0008091917979206861,0.0,0.00045528828080358284,0.0,9.598034739754394e-05,0.0,9.114508223387796e-05,0.0,9.598017814851589e-05,0.0,7.08907735959783e-05,303.15,285.15,297.6784837667403,298.0879494823492,297.7964921624217,297.4987345208877,298.54405028305166,297.92114204309013,0.0,0.0,-0.0,-4.790036309413557e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21150648.0,21150648.0,288.58948689230766,285.5574681614741,0.708173978021978,1.4605165714285686,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.961291471871121e-15,0.0,294.15,291.7594272044577,0.0008091475955955017,0.0,0.0004552631706523987,0.0,9.597501223674516e-05,0.0,9.11400530651293e-05,0.0,9.597488120114677e-05,0.0,7.088682616112603e-05,303.15,285.15,297.70609439002453,298.11449791435035,297.8199237137043,297.52080790030686,298.56564740348944,297.9453942643751,0.0,0.0,-0.0,-4.7895060896104185e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21150684.0,21150684.0,288.5864477076923,285.5579315617912,0.7084677362637364,1.372445285714285,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.9173612946723887e-15,0.0,294.15,291.75822573766493,0.0008090941847733722,0.0,0.00045523284217262945,0.0,9.596861098750237e-05,0.0,9.113398099391392e-05,0.0,9.596848679995842e-05,0.0,7.088209702746918e-05,303.15,285.15,297.7317033169288,298.13825658136574,297.8412327189573,297.5411732465765,298.58537593680893,297.96754836012747,0.0,0.0,-0.0,-4.788866933715893e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21150720.0,21150720.0,288.5839282051282,285.5587091821338,0.7087472527472528,1.286999999999999,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.7683473884715028e-15,0.0,294.15,291.7569892516297,0.0008090363629414483,0.0,0.0004552000275719931,0.0,9.59616909938019e-05,0.0,9.112741150002482e-05,0.0,9.596156871067409e-05,0.0,7.087698565085654e-05,303.15,285.15,297.7554572190952,298.15956004316405,297.8605904306598,297.55992541340896,298.6034202367771,297.987790668621,0.0,0.0,-0.0,-4.788175651383384e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21150756.0,21150756.0,288.5819135230769,285.55979212502507,0.709012923076923,1.2041918571428578,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.6954956215602358e-15,0.0,294.15,291.75572489453504,0.0008089756806409765,0.0,0.00045516560362127097,0.0,9.595443298365416e-05,0.0,9.112051989275218e-05,0.0,9.595431144908515e-05,0.0,7.087162482674984e-05,303.15,285.15,297.7778397590311,298.179087338738,297.87849955629514,297.5774643988328,298.6202243745779,298.006623085495,0.0,0.0,-0.0,-4.787450597706267e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21150792.0,21150792.0,288.5803888,285.5611714662267,0.7092651428571429,1.124031999999998,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.6575188984861495e-15,0.0,294.15,291.75443412987244,0.0008089123211352391,0.0,0.0004551296745680296,0.0,9.594685790991006e-05,0.0,9.111332698848045e-05,0.0,9.59467369125805e-05,0.0,7.0866029858884e-05,303.15,285.15,297.79906966929576,298.197123989059,297.895153138565,297.5939410759721,298.63597068713824,298.024251712006,0.0,0.0,-0.0,-4.786693948406358e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21150828.0,21150828.0,288.57933917435895,285.56283825644715,0.7095043076923077,1.0465315714285701,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.6468254847922284e-15,0.0,294.15,291.75311372785524,0.0008088458338779758,0.0,0.0004550919873239289,0.0,9.593891225772844e-05,0.0,9.110578211268367e-05,0.0,9.593879173480652e-05,0.0,7.086016119432915e-05,303.15,285.15,297.81920071080697,298.2136859289434,297.9105227588371,297.60932907507953,298.650663513774,298.0406803974882,0.0,0.0,-0.0,-4.785900384444474e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21150864.0,21150864.0,288.57874978461535,285.5647835229963,0.7097308131868133,0.9717017142857145,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.5536364159835518e-15,0.0,294.15,291.7517684393784,0.0008087768582534567,0.0,0.00045505290144211893,0.0,9.593067178466087e-05,0.0,9.109795724283514e-05,0.0,9.593055171057303e-05,0.0,7.08540747805864e-05,303.15,285.15,297.8384321144875,298.2290902494856,297.9248667014197,297.6238467486658,298.66452166462375,298.05615149573646,0.0,0.0,-0.0,-4.78507747530202e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21150900.0,21150900.0,288.57860576923076,285.5669982713871,0.7099450549450549,0.8995535714285694,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.533654639943425e-15,0.0,294.15,291.75039108535617,0.0008087043714473524,0.0,0.0004550118419519706,0.0,9.592201525622404e-05,0.0,9.108973727335818e-05,0.0,9.592189562765695e-05,0.0,7.084768107017974e-05,303.15,285.15,297.8564703902282,298.243206726163,297.93802220759426,297.63735313535,298.6774149218285,298.07049347623274,0.0,0.0,-0.0,-4.7842131379148006e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21150936.0,21150936.0,288.5788922666666,285.56947348688425,0.7101474285714287,0.8300982857142838,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.4657206457882515e-15,0.0,294.15,291.74899089162466,0.000808629824688736,0.0,0.00045496962486052514,0.0,9.591311469264099e-05,0.0,9.108128556194798e-05,0.0,9.591299550946277e-05,0.0,7.084110711612108e-05,303.15,285.15,297.87365680262195,298.25644792186705,297.9503602533134,297.65016155587637,298.6896410319874,298.08405351313326,0.0,0.0,-0.0,-4.783324540613516e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21150972.0,21150972.0,288.5795944153846,285.57220013600096,0.7103383296703296,0.7633469999999996,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.3962699224156804e-15,0.0,294.15,291.74756671452593,0.0008085521128147128,0.0,0.0004549256284679152,0.0,9.590383903349354e-05,0.0,9.107247764937536e-05,0.0,9.590372029445274e-05,0.0,7.083425611784174e-05,303.15,285.15,297.889964940173,298.26885820579406,297.961897625265,297.66228613373715,298.70120517181687,298.09684241535723,0.0,0.0,-0.0,-4.782398619157899e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21151008.0,21151008.0,288.5806973538461,285.5751691679433,0.7105181538461538,0.699310857142855,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.3738588278150993e-15,0.0,294.15,291.7461173119231,0.0008084712058262091,0.0,0.00045487983602032094,0.0,9.589418474706522e-05,0.0,9.106331018171776e-05,0.0,9.589406645080256e-05,0.0,7.082712546683151e-05,303.15,285.15,297.9053143357254,298.2804526722418,297.97263446353213,297.6737216108016,298.7120859573402,298.1088418079282,0.0,0.0,-0.0,-4.781435032486046e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21151044.0,21151044.0,288.5821862205128,285.5783715160031,0.7106872967032968,0.6380009999999992,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.3649954351766864e-15,0.0,294.15,291.74464937289116,0.0008083877974294661,0.0,0.0004548326374231942,0.0,9.588423402944778e-05,0.0,9.105386121474619e-05,0.0,9.58841161749533e-05,0.0,7.081977587281908e-05,303.15,285.15,297.9199392650874,298.29147323849827,297.98280019941365,297.68466425900033,298.7224714291329,298.1202696782265,0.0,0.0,-0.0,-4.780441987254317e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21151080.0,21151080.0,288.58404615384615,285.58179809889896,0.7108461538461539,0.5794285714285703,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.3387468748537622e-15,0.0,294.15,291.74316219075257,0.0008083016105306662,0.0,0.00045478387686105333,0.0,9.587395403301311e-05,0.0,9.104409955549101e-05,0.0,9.587383661921757e-05,0.0,7.08121830746622e-05,303.15,285.15,297.9338045906304,298.3019283627033,297.992399823554,297.69511279112993,298.7323457953513,298.1311182726738,0.0,0.0,-0.0,-4.779416217868614e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21151116.0,21151116.0,288.58626229230765,285.58543982206726,0.7109951208791209,0.5236047142857121,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.279446416978235e-15,0.0,294.15,291.7416458832732,0.0008082118336829,0.0,0.00045473309845552853,0.0,9.58632486542313e-05,0.0,9.103393394105696e-05,0.0,9.586313167944288e-05,0.0,7.080427609066022e-05,303.15,285.15,297.9465369063989,298.3115378614719,298.0011555873871,297.7048181567604,298.74144889747083,298.14109948189787,0.0,0.0,-0.0,-4.778348155556909e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21151152.0,21151152.0,288.58881977435897,285.58928757890067,0.7111345934065935,0.4705405714285682,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.2711921220507688e-15,0.0,294.15,291.740108617288,0.0008081194576150974,0.0,0.00045468085915505987,0.0,9.585223530378402e-05,0.0,9.102347586785578e-05,0.0,9.585211876668074e-05,0.0,7.07961416399194e-05,303.15,285.15,297.95847420991174,298.32057929002104,298.00934724219206,297.7140126079722,298.75000511046863,298.1504836921132,0.0,0.0,-0.0,-4.777249517089212e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21151188.0,21151188.0,288.5917037384615,285.5933322519371,0.7112649670329672,0.4202472857142858,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.0743048629562983e-15,0.0,294.15,291.7385540870818,0.0008080252745083466,0.0,0.00045462760441978325,0.0,9.584100788963165e-05,0.0,9.101281451333029e-05,0.0,9.584089178905099e-05,0.0,7.078784908252915e-05,303.15,285.15,297.9697609196409,298.3291550396623,298.0170769598744,297.7227869199612,298.75811179978024,298.1593783277838,0.0,0.0,-0.0,-4.776129672190801e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21151224.0,21151224.0,288.5948993230769,285.5975647139979,0.7113866373626374,0.37273599999999973,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.013513072496387e-15,0.0,294.15,291.73697881905986,0.0008079275139173152,0.0,0.0004545723384270434,0.0,9.582935648082075e-05,0.0,9.100175052188386e-05,0.0,9.582924081551948e-05,0.0,7.077924336420781e-05,303.15,285.15,297.9802963366405,298.3371966961277,298.0242741813857,297.7310730424134,298.76568919336114,298.1677058899857,0.0,0.0,-0.0,-4.77496770803955e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21151260.0,21151260.0,288.59839166666666,285.60197582927515,0.7115,0.32801785714285536,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.0069744353934862e-15,0.0,294.15,291.7353820208403,0.0008078269282068192,0.0,0.0004545154846035124,0.0,9.581737034103553e-05,0.0,9.099036866021086e-05,0.0,9.581725510952928e-05,0.0,7.077039041482348e-05,303.15,285.15,297.9900866764655,298.3447068045804,298.0309395815647,297.73886713787846,298.7727308244492,298.1754662049877,0.0,0.0,-0.0,-4.7737725348788966e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21151296.0,21151296.0,288.60216590769227,285.6065564543701,0.7116054505494506,0.28610399999999814,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-9.940234402705843e-16,0.0,294.15,291.7337724541294,0.0008077246815732142,0.0,0.0004544576973164737,0.0,9.580518741769102e-05,0.0,9.097879992710524e-05,0.0,9.580507261904571e-05,0.0,7.076139212183203e-05,303.15,285.15,297.99943879458857,298.3519041346257,298.0372916371639,297.74637104422,298.77945649422793,298.1828924209653,0.0,0.0,-0.0,-4.7725579077274546e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21151332.0,21151332.0,288.60620718461536,285.6112974392801,0.7117033846153846,0.24700557142856994,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-9.469233007082076e-16,0.0,294.15,291.732143473068,0.0008076193895462481,0.0,0.00045439819817730975,0.0,9.579264361803618e-05,0.0,9.096688849565592e-05,0.0,9.579252925088451e-05,0.0,7.075212728691441e-05,303.15,285.15,298.0081622291487,298.35864991012255,298.0431895014356,297.7534509544281,298.7857207516953,298.18983466936606,0.0,0.0,-0.0,-4.771307488647971e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21151368.0,21151368.0,288.61050063589744,285.616189628337,0.7117941978021978,0.21073371428571264,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-9.317245290874947e-16,0.0,294.15,291.73049213106384,0.000807511370018968,0.0,0.0004543371663066886,0.0,9.577977670334004e-05,0.0,9.095467022451468e-05,0.0,9.577966276597889e-05,0.0,7.07426238004357e-05,303.15,285.15,298.0161797544166,298.3648833148465,298.04857599058533,297.760047431653,298.79146110019946,298.1962295183402,0.0,0.0,-0.0,-4.7700250535163506e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21151404.0,21151404.0,288.61503139999996,285.62122386109485,0.7118782857142857,0.1772995714285699,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-9.257135473439946e-16,0.0,294.15,291.7288275237339,0.0008074017656366351,0.0,0.00045427524390335587,0.0,9.576672205566338e-05,0.0,9.094227367641027e-05,0.0,9.576660854699207e-05,0.0,7.073298165508717e-05,303.15,285.15,298.0237986186608,298.3708249835752,298.0536712436092,297.76636582281253,298.7969012653707,298.20231238680566,0.0,0.0,-0.0,-4.768724096703966e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21151440.0,21151440.0,288.6197846153846,285.62639097316867,0.711956043956044,0.14671428571428535,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-9.079122805682845e-16,0.0,294.15,291.727148635316,0.0008072901532979432,0.0,0.00045421219304183453,0.0,9.575342951766692e-05,0.0,9.092965122062596e-05,0.0,9.575331643649581e-05,0.0,7.072316380483308e-05,303.15,285.15,298.03101143011094,298.37646706838814,298.05846709655356,297.7723965770912,298.80203288844643,298.20807501211806,0.0,0.0,-0.0,-4.7673996316082996e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21151476.0,21151476.0,288.6247454205128,285.6316817970231,0.7120278681318682,0.11898899999999557,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-8.676958550738127e-16,0.0,294.15,291.72544864929716,0.0008071758943745842,0.0,0.00045414765500227953,0.0,9.573982346790916e-05,0.0,9.091673104460019e-05,0.0,9.573971081248371e-05,0.0,7.071311439597392e-05,303.15,285.15,298.03763051903763,298.38166830153085,298.06282499215615,297.7780038161735,298.8067108029816,298.21336768637593,0.0,0.0,-0.0,-4.766044140245999e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21151512.0,21151512.0,288.6298989538461,285.6370871627123,0.7120941538461538,0.09413485714285486,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-8.265815370245848e-16,0.0,294.15,291.72373360155115,0.0008070602899263346,0.0,0.00045408236134892,0.0,9.572605812819019e-05,0.0,9.090365960142818e-05,0.0,9.572594589707259e-05,0.0,7.070294733618237e-05,303.15,285.15,298.0438572433709,298.38657349180943,298.06689005092744,297.78332345680866,298.81108438277244,298.2183457251378,0.0,0.0,-0.0,-4.764672987550339e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21151548.0,21151548.0,288.6352303538461,285.6425978985699,0.7121552967032967,0.07216299999999798,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-8.133143336536904e-16,0.0,294.15,291.7220028669926,0.0008069429130755806,0.0,0.0004540160720027711,0.0,9.571208288713328e-05,0.0,9.089038882926477e-05,0.0,9.571197107883244e-05,0.0,7.069262524407195e-05,303.15,285.15,298.0496945957221,298.39118251527765,298.0706624120981,297.7883535699787,298.815154179761,298.2230094545675,0.0,0.0,-0.0,-4.763281143020439e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21151584.0,21151584.0,288.64072475897433,285.6482048318497,0.7122116923076923,0.053084571428568594,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-7.672912388559443e-16,0.0,294.15,291.72025921864736,0.0008068240795857601,0.0,0.00045394896438798226,0.0,9.569793514748355e-05,0.0,9.087695424689465e-05,0.0,9.569782376072543e-05,0.0,7.068217574516934e-05,303.15,285.15,298.0552203689346,298.3955529674116,298.07419965750654,297.793150329298,298.81897970477013,298.2274206055842,0.0,0.0,-0.0,-4.7618723376164995e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21151620.0,21151620.0,288.6463673076923,285.6538987893176,0.7122637362637363,0.03691071428571213,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-7.623410915916797e-16,0.0,294.15,291.7184992236024,0.0008067036870070076,0.0,0.00045388098124830796,0.0,9.568360283962223e-05,0.0,9.086334439226248e-05,0.0,9.568349187271129e-05,0.0,7.067158992492177e-05,303.15,285.15,298.0603766987915,298.39963741353137,298.0774553246854,297.7976659808187,298.822513124186,298.23152970840255,0.0,0.0,-0.0,-4.760445378802765e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21151656.0,21151656.0,288.6521431384615,285.6596705977937,0.7123118241758242,0.02365257142856869,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-7.574228799949909e-16,0.0,294.15,291.7167300110404,0.0008065824521719496,0.0,0.00045381252520714817,0.0,9.566917084020836e-05,0.0,9.08496398670221e-05,0.0,9.566906029212335e-05,0.0,7.066093047289783e-05,303.15,285.15,298.0653270345598,298.40356220505805,298.0805536440034,297.80202446805265,298.82588351114026,298.2354701725629,0.0,0.0,-0.0,-4.759008717701921e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21151692.0,21151692.0,288.6580373897436,285.66551108464563,0.7123563516483516,0.013321285714281927,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-7.168787184089825e-16,0.0,294.15,291.71494707481844,0.0008064600998244487,0.0,0.0004537434418949467,0.0,9.565460660716477e-05,0.0,9.083580976786467e-05,0.0,9.565449647635901e-05,0.0,7.065017335366333e-05,303.15,285.15,298.06999033407516,298.4072636141483,298.08343021097926,297.80616103779977,298.82902544704893,298.2391741288103,0.0,0.0,-0.0,-4.7575591227710806e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21151728.0,21151728.0,288.6640352,285.67141107823255,0.7123977142857143,0.005927999999997269,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-7.053723208869249e-16,0.0,294.15,291.71314766577177,0.0008063368073789541,0.0,0.00045367383144502386,0.0,9.563993125036858e-05,0.0,9.082187414083286e-05,0.0,9.563982153491671e-05,0.0,7.063933415892555e-05,303.15,285.15,298.07431892626505,298.410701198935,298.08604765008323,297.8100365723232,298.83189960330657,298.2426007901826,0.0,0.0,-0.0,-4.7560987002597014e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21151764.0,21151764.0,288.67012170769226,285.6773614082997,0.7124363076923076,0.00148385714285304,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-7.008216409264284e-16,0.0,294.15,291.71133813752283,0.000806213089361538,0.0,0.00045360398271777924,0.0,9.562520566396931e-05,0.0,9.080789081316636e-05,0.0,9.562509636258037e-05,0.0,7.062845786485564e-05,303.15,285.15,298.0784532128203,298.41398474855265,298.08851323994867,297.8137585291002,298.83461750502516,298.2458654470894,0.0,0.0,-0.0,-4.754633509461936e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21151800.0,21151800.0,288.67628205128204,285.683352906325,0.7124725274725274,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-6.785048491156009e-16,0.0,294.15,291.70951885778436,0.0008060890488396263,0.0,0.00045353395369361756,0.0,9.561044207092564e-05,0.0,9.079387139207544e-05,0.0,9.56103331823022e-05,0.0,7.061755349928966e-05,303.15,285.15,298.082408648738,298.41712395222265,298.090837899367,297.8173380931343,298.8371912918902,298.24897997707046,0.0,0.0,-0.0,-4.753164767979861e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21151836.0,21151836.0,288.68250136923075,285.6893764058147,0.7125067692307693,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-6.421850983317126e-16,0.0,294.15,291.707685715318,0.0008059645640382335,0.0,0.0004534636763171108,0.0,9.559562612515168e-05,0.0,9.077980225363036e-05,0.0,9.559551764749467e-05,0.0,7.060661046628917e-05,303.15,285.15,298.0861108860452,298.42005729170523,298.09296331581686,297.820716120794,298.8395606521898,298.25188165331025,0.0,0.0,-0.0,-4.751691052359026e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21151872.0,21151872.0,288.6887648,285.69542274255144,0.7125394285714286,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-6.339257664319465e-16,0.0,294.15,291.70584318626703,0.0008058401431397914,0.0,0.0004533934360568429,0.0,9.558081800607389e-05,0.0,9.07657405461413e-05,0.0,9.558070993802225e-05,0.0,7.059567321414571e-05,303.15,285.15,298.0896535614668,298.42285750595477,298.0949616378723,297.82396552259775,298.84180051657614,298.25464774889355,0.0,0.0,-0.0,-4.7502183457433505e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21151908.0,21151908.0,288.69505748205125,285.7014827547924,0.7125709010989012,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-6.298360209226289e-16,0.0,294.15,291.7039903948316,0.0008057158840736524,0.0,0.00045332328814068026,0.0,9.556602935662936e-05,0.0,9.075169732584924e-05,0.0,9.556592169666061e-05,0.0,7.058475034230317e-05,303.15,285.15,298.0930282689365,298.42551642653643,298.0968252056205,297.82707873566494,298.84390383456997,298.25727049426564,0.0,0.0,-0.0,-4.748747805150374e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21151944.0,21151944.0,288.70136455384613,285.7075472834186,0.7126015824175825,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-5.903620037740108e-16,0.0,294.15,291.70212536740524,0.0008055919737026061,0.0,0.00045325333796663274,0.0,9.555128239646713e-05,0.0,9.073769369272183e-05,0.0,9.555117514273456e-05,0.0,7.057385826213907e-05,303.15,285.15,298.09620862083176,298.42801062042656,298.0985323693618,297.8300336281355,298.84584892098405,298.25972683194794,0.0,0.0,-0.0,-4.747281638141236e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21151980.0,21151980.0,288.70767115384615,285.7136071720351,0.7126318681318682,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-5.865533080533806e-16,0.0,294.15,291.70024976908815,0.0008054686189623674,0.0,0.0004531837018058326,0.0,9.55366016366683e-05,0.0,9.072375292323411e-05,0.0,9.553649478747365e-05,0.0,7.056301507744497e-05,303.15,285.15,298.0992296811023,298.4303681483593,298.100110505324,297.8328577673946,298.84766384717125,298.26204598987033,0.0,0.0,-0.0,-4.7458222776736365e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21152016.0,21152016.0,288.7139624205128,285.7196532670215,0.7126621538461538,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-5.790094730115776e-16,0.0,294.15,291.6983656510619,0.0008053459722132854,0.0,0.0004531144651559587,0.0,9.552200510077432e-05,0.0,9.070989213322846e-05,0.0,9.552189865465306e-05,0.0,7.055223410033238e-05,303.15,285.15,298.1021281035189,298.432619774042,298.101588389483,297.83558061747954,298.8493783516861,298.2642590472419,0.0,0.0,-0.0,-4.744371510622728e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21152052.0,21152052.0,288.7202234923077,285.72567641753403,0.7126928351648352,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-5.480156197049991e-16,0.0,294.15,291.69647098976094,0.000805224257493083,0.0,0.0004530457543514769,0.0,9.550751942213042e-05,0.0,9.069613661399379e-05,0.0,9.550741337726481e-05,0.0,7.054153500212165e-05,303.15,285.15,298.1048783804997,298.4347429811851,298.1029447282962,297.83818074686945,298.850971462964,298.26634365996296,0.0,0.0,-0.0,-4.742931979017734e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21152088.0,21152088.0,288.7264395076923,285.73166747545804,0.7127243076923077,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-5.392195913020122e-16,0.0,294.15,291.6945639021276,0.00080510384771035,0.0,0.000452977779526357,0.0,9.549318890010789e-05,0.0,9.068252843283058e-05,0.0,9.549308325425808e-05,0.0,7.053095050220405e-05,303.15,285.15,298.1074575860095,298.4367217930392,298.10422074563047,297.8406431432354,298.8524281856415,298.26829429071125,0.0,0.0,-0.0,-4.7415080777534414e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21152124.0,21152124.0,288.73259560512815,285.73761729531117,0.7127569670329671,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-5.087067215044152e-16,0.0,294.15,291.6926489680789,0.0008049841442456137,0.0,0.0004529102032686953,0.0,9.547894240309985e-05,0.0,9.066900004227584e-05,0.0,9.547883715479896e-05,0.0,7.052042806296841e-05,303.15,285.15,298.1099296427395,298.4386115529733,298.1054659126425,297.8430203519523,298.85380066933124,298.27016562592775,0.0,0.0,-0.0,-4.740092735810544e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21152160.0,21152160.0,288.7386769230769,285.74351673409774,0.7127912087912088,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-5.02164094365508e-16,0.0,294.15,291.6907236874407,0.0008048664360625153,0.0,0.00045284375120802246,0.0,9.546493290333932e-05,0.0,9.06556967077643e-05,0.0,9.546482805047147e-05,0.0,7.051008066922546e-05,303.15,285.15,298.112261429086,298.4403884735917,298.1067274010533,297.84528852018616,298.8550652933336,298.27194622345013,0.0,0.0,-0.0,-4.738701136949849e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21152196.0,21152196.0,288.74466859999995,285.7493566511132,0.7128274285714287,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-4.799204863438071e-16,0.0,294.15,291.68879107913483,0.0008047498788852108,0.0,0.0004527779478966054,0.0,9.54510601699176e-05,0.0,9.064252324825e-05,0.0,9.5450955710971e-05,0.0,7.049983429072981e-05,303.15,285.15,298.1144891362158,298.44208517878656,298.10804538187,297.84748019864617,298.8562532468364,298.273670628471,0.0,0.0,-0.0,-4.7373233207049344e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21152232.0,21152232.0,288.75055577435893,285.75512790770046,0.712866021978022,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-4.768242994434047e-16,0.0,294.15,291.6868500554343,0.0008046353846981233,0.0,0.0004527133066598292,0.0,9.543743241841943e-05,0.0,9.062958242747589e-05,0.0,9.543732835151576e-05,0.0,7.048976885516646e-05,303.15,285.15,298.1166122126336,298.44369342592586,298.1093582083912,297.8495859533132,298.85735629009423,298.2753212180716,0.0,0.0,-0.0,-4.735970021817831e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21152268.0,21152268.0,288.75632358461536,285.76082136695555,0.7129073846153847,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-4.737480874630047e-16,0.0,294.15,291.6849037274479,0.0008045220994650408,0.0,0.0004526493465051049,0.0,9.542394824891327e-05,0.0,9.061677795433325e-05,0.0,9.542384457284274e-05,0.0,7.047980946884936e-05,303.15,285.15,298.11866934262594,298.4452459183409,298.1106677725469,297.85163754963406,298.85840581499997,298.27692527962955,0.0,0.0,-0.0,-4.734631166467555e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21152304.0,21152304.0,288.76195716923075,285.7664278933853,0.7129519120879121,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-4.4405664475821066e-16,0.0,294.15,291.6829491835291,0.0008044110882214354,0.0,0.00045258666715064115,0.0,9.541073409014645e-05,0.0,9.060422988785581e-05,0.0,9.541063080299e-05,0.0,7.04700495116652e-05,303.15,285.15,298.12063019569786,298.4467146723033,298.11195361017,297.85360746653123,298.8593756076408,298.27845631046864,0.0,0.0,-0.0,-4.733319293994266e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
