,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21152340.0,21152340.0,288.7674416666666,285.7719383525152,0.713,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-4.411918319284619e-16,0.0,294.15,291.68098432324155,0.0008043029918724227,0.0,0.0004525256296049538,0.0,9.539786604783746e-05,0.0,9.05920104992676e-05,0.0,9.539776314711155e-05,0.0,7.046054519507385e-05,303.15,285.15,298.1224778634463,298.4480824983309,298.1131896738522,297.8554782356623,298.86025002943984,298.27989566014634,0.0,0.0,-0.0,-4.7320419443833274e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21152376.0,21152376.0,288.7727622153846,285.77734361044793,0.7130520439560439,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-4.383455013185974e-16,0.0,294.15,291.67901474998416,0.0008041962734673656,0.0,0.0004524653681973486,0.0,9.538516162644074e-05,0.0,9.057994648775712e-05,0.0,9.538505911093827e-05,0.0,7.045116172840685e-05,303.15,285.15,298.1242750130049,298.4494049343527,298.1143999593349,297.85730418222994,298.8610816287136,298.2812931435272,0.0,0.0,-0.0,-4.7307809992508816e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21152412.0,21152412.0,288.77790395384613,285.7826345333731,0.7131084395604396,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-4.1488126316925792e-16,0.0,294.15,291.6770391351693,0.000804091588627806,0.0,0.0004524062520400426,0.0,9.537269863970641e-05,0.0,9.056811174675607e-05,0.0,9.537259650785987e-05,0.0,7.044195658465753e-05,303.15,285.15,298.1260081613725,298.4506697591522,298.11557469704974,297.85907326845194,298.861859126626,298.2826370025305,0.0,0.0,-0.0,-4.729544170258056e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21152448.0,21152448.0,288.7828520205128,285.78780198702714,0.7131695824175824,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-4.0822213294835587e-16,0.0,294.15,291.67505486741607,0.0008039903300938434,0.0,0.0004523490652640184,0.0,9.536064239289349e-05,0.0,9.055666325327964e-05,0.0,9.536054064233833e-05,0.0,7.043305185777714e-05,303.15,285.15,298.12764985997666,298.4518549208308,298.1166029558172,297.8607631314111,298.86256196444305,298.2838865664957,0.0,0.0,-0.0,-4.728347842197131e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21152484.0,21152484.0,288.78759155384614,285.7928368361051,0.7132358681318681,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-4.0558850496944197e-16,0.0,294.15,291.67306461747603,0.000803891367706689,0.0,0.0004522931715501848,0.0,9.534885874141731e-05,0.0,9.054547362110956e-05,0.0,9.534875737046216e-05,0.0,7.042434846899012e-05,303.15,285.15,298.1292272802419,298.4529860473493,298.11746978486883,297.86239872943713,298.863213826326,298.2850591336446,0.0,0.0,-0.0,-4.7271786975085416e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21152520.0,21152520.0,288.7921076923077,285.7977299436221,0.7133076923076923,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-4.003721116180937e-16,0.0,294.15,291.6710701808492,0.0008037940122680679,0.0,0.00045223818279468004,0.0,9.533726586767224e-05,0.0,9.053446515478787e-05,0.0,9.53371648751087e-05,0.0,7.04157859880613e-05,303.15,285.15,298.1307597141373,298.45407935648154,298.1182236357263,297.8639963489539,298.86383001204825,298.28617781346946,0.0,0.0,-0.0,-4.726028613698028e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21152556.0,21152556.0,288.79638557435896,285.80247217022617,0.7133854505494506,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-3.8263743003974223e-16,0.0,294.15,291.6690679632945,0.0008037003903991883,0.0,0.00045218529623786266,0.0,9.53261161657394e-05,0.0,9.05238775326244e-05,0.0,9.532601554922964e-05,0.0,7.04075508324701e-05,303.15,285.15,298.132202128787,298.4551025321219,298.1186764692914,297.86552327406685,298.86437933503595,298.28717674786066,0.0,0.0,-0.0,-4.724922605855878e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21152592.0,21152592.0,288.8004103384615,285.8070543734628,0.7134695384615385,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-3.8016886069918698e-16,0.0,294.15,291.6670592317238,0.0008036100172455853,0.0,0.00045213423890750725,0.0,9.531535208945402e-05,0.0,9.051365610767567e-05,0.0,9.531525184692673e-05,0.0,7.039960049879849e-05,303.15,285.15,298.13356391249295,298.45606686728917,298.1189112475779,297.86698947829893,298.86487068677474,298.2880804384867,0.0,0.0,-0.0,-4.723854954120866e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21152628.0,21152628.0,288.8041671230769,285.81146740698944,0.7135603516483516,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-3.7771621723025517e-16,0.0,294.15,291.6650467884612,0.0008035214614251595,0.0,0.00045208420488078823,0.0,9.530480373947685e-05,0.0,9.050363954034753e-05,0.0,9.530470386972353e-05,0.0,7.039180949991912e-05,303.15,285.15,298.1348797503307,298.45699767456784,298.1190218165602,297.86842108212824,298.86532900540277,298.28892986579797,0.0,0.0,-0.0,-4.7228088054930324e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21152664.0,21152664.0,288.80764106666663,285.81570211974156,0.7136582857142857,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-3.5981876549443363e-16,0.0,294.15,291.6630289850163,0.0008034356815985495,0.0,0.00045203573389113703,0.0,9.529458489879816e-05,0.0,9.049393588113563e-05,0.0,9.529448540006713e-05,0.0,7.038426187559511e-05,303.15,285.15,298.13612819818115,298.4578795858196,298.11898058712165,297.869802246891,298.86573903421674,298.2897059304461,0.0,0.0,-0.0,-4.72179542948947e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21152700.0,21152700.0,288.8108173076923,285.8197493550501,0.7137637362637362,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-3.517593299876247e-16,0.0,294.15,291.66100427707914,0.0008033541221719318,0.0,0.00045198963903083966,0.0,9.528486697787772e-05,0.0,9.048470790482441e-05,0.0,9.528476784773462e-05,0.0,7.037708422905085e-05,303.15,285.15,298.1372892278557,298.4586972992059,298.11883200553854,297.8711151271165,298.866084292962,298.29040359053573,0.0,0.0,-0.0,-4.720831801469298e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21152736.0,21152736.0,288.81368098461536,285.8235999497102,0.7138770989010988,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-3.361779757211332e-16,0.0,294.15,291.6589757253278,0.0008032741163865463,0.0,0.0004519444192048081,0.0,9.527533352646324e-05,0.0,9.047565510383854e-05,0.0,9.527523476362537e-05,0.0,7.037004283113594e-05,303.15,285.15,298.1384015596492,298.45947931192427,298.1186216972591,297.87239030329187,298.866393448724,298.29105726416964,0.0,0.0,-0.0,-4.7198865509318004e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21152772.0,21152772.0,288.8162172358974,285.8272447330008,0.7139987692307692,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-3.2024874414289943e-16,0.0,294.15,291.6569417722067,0.000803198096492224,0.0,0.000451901443287234,0.0,9.526627312052951e-05,0.0,9.046705151604773e-05,0.0,9.526617472291812e-05,0.0,7.036335082313201e-05,303.15,285.15,298.1394466624095,298.4602104872178,298.1183650329859,297.87360983386384,298.8666510365873,298.29165661061285,0.0,0.0,-0.0,-4.718988262493201e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21152808.0,21152808.0,288.81841119999996,285.83067452565695,0.7141291428571428,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-3.151085310755817e-16,0.0,294.15,291.6549037810693,0.0008031248276912624,0.0,0.0004518600162443363,0.0,9.52575392380123e-05,0.0,9.045875800110007e-05,0.0,9.525744120405482e-05,0.0,7.035689998430982e-05,303.15,285.15,298.14044204068443,298.46090307616356,298.1180808549045,297.87478732828345,298.8668699773342,298.292216655474,0.0,0.0,-0.0,-4.7181224074832895e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21152844.0,21152844.0,288.8202480153846,285.83388013879255,0.7142686153846154,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-3.130756215960261e-16,0.0,294.15,291.65286145624094,0.0008030548128991359,0.0,0.00045182042113400665,0.0,9.524919155112157e-05,0.0,9.045083122497202e-05,0.0,9.524909387906183e-05,0.0,7.035073438837192e-05,303.15,285.15,298.14138497401984,298.4615541820111,298.11778002020634,297.8759182793291,298.8670471460287,298.29273692031904,0.0,0.0,-0.0,-4.717294887888249e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21152880.0,21152880.0,288.8217128205128,285.83685237277587,0.7144175824175824,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-3.0904906371543284e-16,0.0,294.15,291.65081621350606,0.0008029869890415025,0.0,0.0004517820594793956,0.0,9.52411038930452e-05,0.0,9.044315137720565e-05,0.0,9.524100658168365e-05,0.0,7.034476084890573e-05,303.15,285.15,298.1422925953846,298.46217735673196,298.1174679706176,297.8770178918146,298.8671961892642,298.2932304007626,0.0,0.0,-0.0,-4.716493196801509e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21152916.0,21152916.0,288.8227907538461,285.8395820160566,0.7145764395604396,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-2.953595819107937e-16,0.0,294.15,291.64876540766926,0.0008029231160648837,0.0,0.00045174592221445745,0.0,9.523348516598978e-05,0.0,9.043591683522086e-05,0.0,9.523338821304042e-05,0.0,7.033913366043761e-05,303.15,285.15,298.14313459629534,298.4627465705165,298.1171496450118,297.8780558954964,298.8672918345174,298.2936757083675,0.0,0.0,-0.0,-4.715738018050637e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21152952.0,21152952.0,288.82346695384615,285.84205984394595,0.7147455824175825,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-2.9345408194894084e-16,0.0,294.15,291.6467096141335,0.0008028630518076755,0.0,0.00045171192930084514,0.0,9.522631849681055e-05,0.0,9.042911157595519e-05,0.0,9.522622190006551e-05,0.0,7.033384036051542e-05,303.15,285.15,298.1439203753383,298.46326705752705,298.1168400875517,297.87903563225393,298.8673397209785,298.29408057472995,0.0,0.0,-0.0,-4.71502766943649e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21152988.0,21152988.0,288.82372655897433,285.84427661734765,0.7149254065934066,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-2.915608752402174e-16,0.0,294.15,291.64465129851834,0.0008028049136777878,0.0,0.00045167902083137555,0.0,9.521938044296532e-05,0.0,9.042252341411474e-05,0.0,9.52192842012849e-05,0.0,7.032871591517165e-05,303.15,285.15,298.14467772550626,298.46376290499137,298.1165349677206,297.8799859040313,298.8673634577684,298.2944649920036,0.0,0.0,-0.0,-4.714340013725937e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21153024.0,21153024.0,288.82355470769227,285.8462230814435,0.7151163076923076,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-2.777457504067377e-16,0.0,294.15,291.6425893802113,0.0008027490812083408,0.0,0.00045164741066479395,0.0,9.521271608906051e-05,0.0,9.041619516267261e-05,0.0,9.521262020087725e-05,0.0,7.032379362376994e-05,303.15,285.15,298.1453946833955,298.4642232696568,298.11623627445726,297.8808941442288,298.86735292968115,298.294820260284,0.0,0.0,-0.0,-4.7136795106821943e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21153060.0,21153060.0,288.82293653846153,285.84788996433065,0.7153186813186814,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-2.7328773968306213e-16,0.0,294.15,291.6405237412342,0.0008026970818732917,0.0,0.00045161795830377994,0.0,9.520650662881964e-05,0.0,9.041029888723775e-05,0.0,9.5206411092256e-05,0.0,7.031920731539649e-05,303.15,285.15,298.14607098102704,298.4646465761039,298.1159546581401,297.8817561062332,298.86730707518484,298.2951470793379,0.0,0.0,-0.0,-4.713064094406199e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21153096.0,21153096.0,288.8218571897436,285.8492679756122,0.7155329230769231,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-2.715246352861369e-16,0.0,294.15,291.638455292501,0.0008026479579899877,0.0,0.0004515901246611974,0.0,9.520063841567045e-05,0.0,9.040472666674401e-05,0.0,9.52005432292841e-05,0.0,7.031487305105288e-05,303.15,285.15,298.1467168009278,298.4650418577615,298.1156886677513,297.88258235111806,298.86723450532145,298.29545283657603,0.0,0.0,-0.0,-4.71248250428429e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21153132.0,21153132.0,288.8203018,285.85034780494186,0.7157594285714286,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-2.569901671859708e-16,0.0,294.15,291.63638371403516,0.0008026017468209742,0.0,0.00045156393082323364,0.0,9.51951158950629e-05,0.0,9.039948272253908e-05,0.0,9.519502105726348e-05,0.0,7.031079411414266e-05,303.15,285.15,298.1473289248767,298.46540570970575,298.1154414390421,297.88336815867905,298.86713228504783,298.2957353034703,0.0,0.0,-0.0,-4.7119351744019364e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21153168.0,21153168.0,288.8182555076923,285.85112012052207,0.7159985934065933,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-2.528652978782802e-16,0.0,294.15,291.63430827803967,0.0008025588219805636,0.0,0.000451539587309894,0.0,9.518998344774674e-05,0.0,9.039460919920408e-05,0.0,9.518988895652326e-05,0.0,7.030700328416288e-05,303.15,285.15,298.14790033851904,298.46573017091373,298.11522168827827,297.88410146192257,298.86699358491495,298.2959894489097,0.0,0.0,-0.0,-4.7114264927462854e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21153204.0,21153204.0,288.81570345128205,285.8515755675558,0.7162508131868133,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-2.5123394800859324e-16,0.0,294.15,291.6322293230062,0.0008025193070149695,0.0,0.0004515171635870701,0.0,9.518525571788796e-05,0.0,9.039012000323233e-05,0.0,9.518516157126573e-05,0.0,7.030351137724233e-05,303.15,285.15,298.1484352917088,298.4660182486853,298.11503099812603,297.88478407636586,298.8668214011746,298.2962180032121,0.0,0.0,-0.0,-4.710957902527326e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21153240.0,21153240.0,288.81263076923074,285.8517047666539,0.7165164835164834,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-2.480027541262031e-16,0.0,294.15,291.6301484721367,0.0008024816290571435,0.0,0.0004514957741235963,0.0,9.518074602372152e-05,0.0,9.038583785806973e-05,0.0,9.518065222062361e-05,0.0,7.030018051080897e-05,303.15,285.15,298.14895060195454,298.4662867251983,298.1148559640395,297.8854393823916,298.8666311787398,298.2964327704648,0.0,0.0,-0.0,-4.710510918522599e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21153276.0,21153276.0,288.8090226,285.85149831219616,0.716796,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-2.3932964722994106e-16,0.0,294.15,291.6280648302089,0.000802445767261695,0.0,0.00045147540753127924,0.0,9.517645196512145e-05,0.0,9.038176048406549e-05,0.0,9.517635850406828e-05,0.0,7.029700891216337e-05,303.15,285.15,298.14943702809103,298.4665258767038,298.11470064290177,297.88605531133,298.8664146216454,298.29662669613447,0.0,0.0,-0.0,-4.7100853008364135e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21153312.0,21153312.0,288.80486408205127,285.8509467706486,0.7170897582417582,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-2.257866779416796e-16,0.0,294.15,291.62597803997664,0.0008024143855391164,0.0,0.00045145756282997295,0.0,9.517268955397973e-05,0.0,9.037818797311213e-05,0.0,9.517259643289284e-05,0.0,7.029422998664963e-05,303.15,285.15,298.14989078042964,298.4667310527372,298.1145813506176,297.8866203023099,298.8661675163037,298.2967982004796,0.0,0.0,-0.0,-4.7097123235345455e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21153348.0,21153348.0,288.80014035384613,285.8500406788356,0.7173981538461538,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-2.2216264614262214e-16,0.0,294.15,291.62388929617356,0.0008023852087536566,0.0,0.0004514409595115178,0.0,9.516918884288238e-05,0.0,9.037486397749468e-05,0.0,9.516909606050064e-05,0.0,7.029164435197627e-05,303.15,285.15,298.15032441178096,298.4669149394198,298.114483600452,297.8871530482755,298.8659013626322,298.2969554725121,0.0,0.0,-0.0,-4.709365262933608e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21153384.0,21153384.0,288.79483655384615,285.84877054216895,0.7177215824175823,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-2.116358404206001e-16,0.0,294.15,291.6217976675351,0.0008023590419808189,0.0,0.00045142605096747926,0.0,9.516604541306028e-05,0.0,9.037187926279822e-05,0.0,9.516595296750546e-05,0.0,7.028932260415365e-05,303.15,285.15,298.15072810810705,298.46706663633216,298.1144209034191,297.88763606405473,298.86560690304884,298.2970917229924,0.0,0.0,-0.0,-4.709053576360649e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21153420.0,21153420.0,288.7889378205128,285.8471268328328,0.7180604395604395,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-2.082389393168839e-16,0.0,294.15,291.6197042991554,0.0008023353942965445,0.0,0.00045141256053485225,0.0,9.516320093975283e-05,0.0,9.036917844306962e-05,0.0,9.516310882975135e-05,0.0,7.028722166467415e-05,303.15,285.15,298.15111340760365,298.4671981517288,298.11438269030793,297.8880867786284,298.86529485839407,298.2972151773326,0.0,0.0,-0.0,-4.708771487340194e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21153456.0,21153456.0,288.78242929230765,285.8450999879261,0.718415120879121,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-2.0689549452881387e-16,0.0,294.15,291.61760884607224,0.0008023147227252204,0.0,0.00045140074552847963,0.0,9.516070966837256e-05,0.0,9.036681303077318e-05,0.0,9.516061789237971e-05,0.0,7.028538159903173e-05,303.15,285.15,298.15147659964725,298.46730530464794,298.1143766887449,297.88849702135496,298.8649614805755,298.2973234189941,0.0,0.0,-0.0,-4.7085243617318217e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21153492.0,21153492.0,288.77529610769227,285.84268040756245,0.718786021978022,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.9709209727242571e-16,0.0,294.15,291.61551142986804,0.000802296471430266,0.0,0.00045139029318165823,0.0,9.515850566385707e-05,0.0,9.036472041249953e-05,0.0,9.515841422044046e-05,0.0,7.028375370780693e-05,303.15,285.15,298.15181889199044,298.46738912929,298.1144006054243,297.8888686676071,298.86460788862365,298.2974170365871,0.0,0.0,-0.0,-4.708305671909544e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21153528.0,21153528.0,288.7675234051282,285.83985845292824,0.7191735384615384,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.9392863327016648e-16,0.0,294.15,291.613412035149,0.0008022806677228576,0.0,0.00045138121891935155,0.0,9.515659217808849e-05,0.0,9.036290367623379e-05,0.0,9.51565010657406e-05,0.0,7.028234039283355e-05,303.15,285.15,298.15213981252714,298.4674485001515,298.1144559204585,297.8891992369046,298.8642334108647,298.2974953761813,0.0,0.0,-0.0,-4.708115737806161e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21153564.0,21153564.0,288.7590963230769,285.83662444429933,0.7195780659340659,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.926775108216993e-16,0.0,294.15,291.61131038322526,0.0008022684744675991,0.0,0.0004513741772413684,0.0,9.515510718797531e-05,0.0,9.036149384772248e-05,0.0,9.515501640475786e-05,0.0,7.028124356341313e-05,303.15,285.15,298.15243554825923,298.4674784184485,298.11455525391403,297.88947663617637,298.86383369442586,298.29755591024485,0.0,0.0,-0.0,-4.707968211589844e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21153600.0,21153600.0,288.75,285.83296865901724,0.72,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.901994285435036e-16,0.0,294.15,291.6092075539603,0.0008022581643959078,0.0,0.00045136819574476985,0.0,9.515384569812245e-05,0.0,9.036029625937444e-05,0.0,9.515375524302195e-05,0.0,7.028031181058717e-05,303.15,285.15,298.1527181475915,298.46749297451964,298.1146775470026,297.8897263021997,298.86342081400966,298.29760715706465,0.0,0.0,-0.0,-4.707842805070084e-08,299.37792163705234,299.65722361074035,299.5309033292076,298.5522210553391,299.9923147402649,0.0,0.0,0.47794866009611914,0.1391
21153600.0,21153600.0,288.75,285.83296865901724,0.72,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.901994285435036e-16,0.0,294.15,291.6092075539603,0.0008022581643959078,0.0,0.00045136819574476985,0.0,9.515384569812245e-05,0.0,9.036029625937444e-05,0.0,9.515375524302195e-05,0.0,7.028031181058717e-05,303.15,285.15,298.1527181475915,298.46749297451964,298.1146775470026,297.8897263021997,298.86342081400966,298.29760715706465,0.0,0.0,-0.0,-4.707842805070084e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21153636.0,21153636.0,288.7401401445701,285.8288346297341,0.7204420769230769,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.8354780896299557e-16,0.0,294.15,291.6071026498096,0.000802250004845338,0.0,0.00045136342538207004,0.0,9.515283953217564e-05,0.0,9.035934113095564e-05,0.0,9.515274940349262e-05,0.0,7.027956863923528e-05,303.15,285.15,298.1529773714728,298.4674793388139,298.1148361580462,297.88992708926753,298.86298436684183,298.2976408648885,0.0,0.0,-0.0,-4.707742667534521e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21153672.0,21153672.0,288.72944402232275,285.8241791161419,0.7209064615384615,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.8060174012318105e-16,0.0,294.15,291.60499618108196,0.0008022440502209989,0.0,0.00045135989660337377,0.0,9.51520951090839e-05,0.0,9.035863455825183e-05,0.0,9.515200530530154e-05,0.0,7.027901879035973e-05,303.15,285.15,298.15321799934185,298.4674421240143,298.11502697590834,297.8900853751238,298.86252820963085,298.29766013680387,0.0,0.0,-0.0,-4.7076684329934914e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21153708.0,21153708.0,288.71792910701356,285.8190121852423,0.7213926923076923,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.7943659556721666e-16,0.0,294.15,291.6028884658709,0.0008022396604843189,0.0,0.000451357249096195,0.0,9.515153647023057e-05,0.0,9.035810440947909e-05,0.0,9.51514469901629e-05,0.0,7.027860616116435e-05,303.15,285.15,298.1534438119037,298.4673861228324,298.11524345283107,297.8902097980722,298.86205634886625,298.2976679069011,0.0,0.0,-0.0,-4.707612584237531e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21153744.0,21153744.0,288.70561287239815,285.81334388336666,0.7219003076923077,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.7093429235039005e-16,0.0,294.15,291.60077917516986,0.0008022367093254568,0.0,0.0004513554120440772,0.0,9.515114868713293e-05,0.0,9.035773650787993e-05,0.0,9.515105952930652e-05,0.0,7.02783197255408e-05,303.15,285.15,298.15365066774103,298.4673055344387,298.1154891471402,297.89029158975563,298.8615642957294,298.29766024696096,0.0,0.0,-0.0,-4.707573644300359e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21153780.0,21153780.0,288.69251279223226,285.80718423938436,0.7224288461538462,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.681906791457739e-16,0.0,294.15,291.5986688317565,0.0008022351279527253,0.0,0.0004513543464707612,0.0,9.515092354260559e-05,0.0,9.035752305057815e-05,0.0,9.515083470588343e-05,0.0,7.02781534142827e-05,303.15,285.15,298.15384408283575,298.467206840585,298.11575527431864,297.8903422812367,298.8610575217918,298.29764120015363,0.0,0.0,-0.0,-4.707550799295495e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21153816.0,21153816.0,288.6786463402715,285.80054326783846,0.7229778461538462,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.6710560402946e-16,0.0,294.15,291.59655708533586,0.0008022354986728339,0.0,0.00045135438033877404,0.0,9.515093017576045e-05,0.0,9.035752969322463e-05,0.0,9.515084165851993e-05,0.0,7.027815829333312e-05,303.15,285.15,298.1540188759275,298.4670826464481,298.1160511725271,297.8903486609487,298.8605299905252,298.2976062692753,0.0,0.0,-0.0,-4.7075508911442735e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21153852.0,21153852.0,288.6640309902715,285.7934309720097,0.7235468461538461,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.5918758423980563e-16,0.0,294.15,291.59444428929106,0.000802237025478356,0.0,0.00045135506551962056,0.0,9.515107411518439e-05,0.0,9.03576667239399e-05,0.0,9.515098591623031e-05,0.0,7.027826458640135e-05,303.15,285.15,298.154179597928,298.4669389536435,298.11636774291026,297.8903220135786,298.8599867341982,298.29755900845174,0.0,0.0,-0.0,-4.7075645713091396e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21153888.0,21153888.0,288.6486842159879,285.78585734690625,0.7241353846153846,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.5663251379650333e-16,0.0,294.15,291.59233066956324,0.0008022394530160699,0.0,0.00045135625817347715,0.0,9.515132503737913e-05,0.0,9.035790534705345e-05,0.0,9.515123715575511e-05,0.0,7.027844989663985e-05,303.15,285.15,298.15432910484145,298.46677944166163,298.11669859157684,297.89026959230455,298.8594308953912,298.29750152515516,0.0,0.0,-0.0,-4.707588838958591e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21153924.0,21153924.0,288.63262349117645,285.7778323821806,0.724743,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.4921074388551114e-16,0.0,294.15,291.5902156348612,0.0008022440408323255,0.0,0.00045135866767004974,0.0,9.515183248741457e-05,0.0,9.035838757307707e-05,0.0,9.515174492113793e-05,0.0,7.02788246775923e-05,303.15,285.15,298.15445697087574,298.46658869836654,298.11706088118234,297.8901652405181,298.8588501134996,298.29742438088846,0.0,0.0,-0.0,-4.7076384933091595e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21153960.0,21153960.0,288.61586628959276,285.76936606497077,0.7253692307692308,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.4586863257117817e-16,0.0,294.15,291.5881001052881,0.0008022494349457187,0.0,0.00045136153137008536,0.0,9.515243569009677e-05,0.0,9.035896072729118e-05,0.0,9.515234843838748e-05,0.0,7.027927018117249e-05,303.15,285.15,298.1545765813827,298.46638580549524,298.11743434068933,297.89004098666976,298.8582597571576,298.2973394942789,0.0,0.0,-0.0,-4.707697623979458e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21153996.0,21153996.0,288.59843008499246,285.7604683826685,0.7260136153846153,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.4076734146834788e-16,0.0,294.15,291.58598352804034,0.0008022562761130093,0.0,0.0004513652103768107,0.0,9.51532107714935e-05,0.0,9.035969709998415e-05,0.0,9.515312383276548e-05,0.0,7.027984263388558e-05,303.15,285.15,298.15467873194575,298.46615702246777,298.1178307234224,297.8898756605477,298.85764916779243,298.29723826123524,0.0,0.0,-0.0,-4.70777376527315e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21154032.0,21154032.0,288.5803323511312,285.7511493256114,0.7266756923076924,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.3850792861724142e-16,0.0,294.15,291.58386638852625,0.0008022643081125831,0.0,0.0004513695602102806,0.0,9.51541272728715e-05,0.0,9.036056776725962e-05,0.0,9.515404064596023e-05,0.0,7.028051953898833e-05,303.15,285.15,298.1547690543785,298.4659102238397,298.118242887782,297.8896819207189,298.85702458897,298.2971257351378,0.0,0.0,-0.0,-4.707863902920834e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21154068.0,21154068.0,288.56159056176466,285.74141888969996,0.7273550000000001,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.3761435052172468e-16,0.0,294.15,291.5817485293913,0.0008022737430493129,0.0,0.00045137470044079374,0.0,9.515521040154724e-05,0.0,9.036159666625793e-05,0.0,9.515512408497487e-05,0.0,7.028131951453857e-05,303.15,285.15,298.15484423360203,298.4656403590298,298.1186752560324,297.8894518021831,298.8563820987818,298.2969987499259,0.0,0.0,-0.0,-4.7079705322023574e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21154104.0,21154104.0,288.54222219064854,285.73128707893926,0.7280510769230769,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.310937244954463e-16,0.0,294.15,291.57963004266674,0.000802283858430512,0.0,0.00045138022440757497,0.0,9.515637442820424e-05,0.0,9.036270238665986e-05,0.0,9.515628842078428e-05,0.0,7.028217924113698e-05,303.15,285.15,298.1549065460177,298.4653505527615,298.11912113348683,297.8891917177238,298.85572420127477,298.2968588302529,0.0,0.0,-0.0,-4.708085169930087e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21154140.0,21154140.0,288.52224471153846,285.7207639079043,0.7287634615384616,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.2898957986406512e-16,0.0,294.15,291.57751128868864,0.0008022946917871855,0.0,0.0004513861527539054,0.0,9.51576237037721e-05,0.0,9.036388906083464e-05,0.0,9.515753800489561e-05,0.0,7.028310193232879e-05,303.15,285.15,298.15496273553265,298.46505115861436,298.11957335682973,297.8889175285895,298.8550589270714,298.29671274132755,0.0,0.0,-0.0,-4.7082082459236194e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21154176.0,21154176.0,288.50167559819005,285.7098594041304,0.7294916923076923,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.2815740899654057e-16,0.0,294.15,291.57539197966247,0.0008023071687485103,0.0,0.0004513930069874879,0.0,9.515906816977721e-05,0.0,9.03652610908335e-05,0.0,9.515898277782966e-05,0.0,7.028416879061422e-05,303.15,285.15,298.155002984182,298.46472690404886,298.12004689936117,297.8886058720715,298.85437453582693,298.2965514390981,0.0,0.0,-0.0,-4.708350641701173e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21154212.0,21154212.0,288.48053232435893,285.69858361042657,0.7302353076923077,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.220848843405359e-16,0.0,294.15,291.5732722702219,0.0008023206314605464,0.0,0.0004514004167147152,0.0,9.516062974226286e-05,0.0,9.036674432668069e-05,0.0,9.516054465603725e-05,0.0,7.028532214342323e-05,303.15,285.15,298.15503108530675,298.4643834060681,298.12053457568334,297.8882660706343,298.85367542098413,298.29637811173535,0.0,0.0,-0.0,-4.708504630379565e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21154248.0,21154248.0,288.45883236380087,285.6869465871136,0.7309938461538462,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.2129725882675128e-16,0.0,294.15,291.5711522307307,0.0008023348021471168,0.0,0.00045140822555904425,0.0,9.516227545499044e-05,0.0,9.036830746299578e-05,0.0,9.516219067342585e-05,0.0,7.028653764199516e-05,303.15,285.15,298.1550484074835,298.4640224992289,298.1210324376993,297.8879017494772,298.8529630675166,298.2961936322811,0.0,0.0,-0.0,-4.70866694993485e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21154284.0,21154284.0,288.4365931902715,285.67495841418526,0.7317668461538461,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.1935035422133344e-16,0.0,294.15,291.5690319716009,0.0008023501479974284,0.0,0.00045141669671135815,0.0,9.516406079244216e-05,0.0,9.03700031886687e-05,0.0,9.516397631399758e-05,0.0,7.028785626700972e-05,303.15,285.15,298.1550511731439,298.46363797157403,298.1215455008215,297.8875045205476,298.8522329402463,298.2959944212667,0.0,0.0,-0.0,-4.708843092471154e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21154320.0,21154320.0,288.41383227752635,285.6626291933941,0.7325538461538461,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.1781535412489794e-16,0.0,294.15,291.5669115451486,0.0008023663891034813,0.0,0.00045142567241692453,0.0,9.516595249748482e-05,0.0,9.03717999223201e-05,0.0,9.516586832098994e-05,0.0,7.028925345483828e-05,303.15,285.15,298.15504284957234,298.4632354495923,298.12207014401554,297.88708222244924,298.8514892730547,298.29578398773685,0.0,0.0,-0.0,-4.7090297668676626e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21154356.0,21154356.0,288.39056709932123,285.64996905026095,0.7333543846153846,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.1369513713800821e-16,0.0,294.15,291.5647908922612,0.0008023831447950052,0.0,0.00045143493859533043,0.0,9.516790543957513e-05,0.0,9.03736548068163e-05,0.0,9.516782156378703e-05,0.0,7.029069587222001e-05,303.15,285.15,298.1550220005132,298.4628119460877,298.1226027943677,297.8866324777966,298.85072970373915,298.2955597845009,0.0,0.0,-0.0,-4.7092225075038164e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21154392.0,21154392.0,288.36681512941175,285.6369881360082,0.7341679999999999,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.118702518252761e-16,0.0,294.15,291.562670239393,0.0008024005194373588,0.0,0.00045144455341441283,0.0,9.516993188010994e-05,0.0,9.03755794865984e-05,0.0,9.516984830445699e-05,0.0,7.029219257533844e-05,303.15,285.15,298.15499604169514,298.4623800085463,298.1231403179892,297.886171732137,298.8499638543613,298.29533039094576,0.0,0.0,-0.0,-4.7094225270562824e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21154428.0,21154428.0,288.34259384155354,285.62369662941785,0.7349942307692308,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.1114852558498802e-16,0.0,294.15,291.5605495871845,0.0008024190168603798,0.0,0.0004514548010809689,0.0,9.517209173477012e-05,0.0,9.037763085798856e-05,0.0,9.517200845769735e-05,0.0,7.029378781777331e-05,303.15,285.15,298.1549558164189,298.4619245205655,298.12369144891187,297.885680270279,298.8491804688623,298.2950865050075,0.0,0.0,-0.0,-4.709635757561225e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21154464.0,21154464.0,288.31792070950223,285.61010473861324,0.7358326153846154,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.0588193844517137e-16,0.0,294.15,291.5584289495456,0.0008024382037164065,0.0,0.00045146543766287715,0.0,9.517433357949146e-05,0.0,9.037976008766582e-05,0.0,9.51742505996432e-05,0.0,7.02954436178735e-05,303.15,285.15,298.1549028051714,298.4614473911935,298.12425111885835,297.88516176237863,298.8483809083301,298.29482879718637,0.0,0.0,-0.0,-4.7098571100067145e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21154500.0,21154500.0,288.2928132070135,285.59622270276606,0.7366826923076922,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.0452015961523417e-16,0.0,294.15,291.556308319174,0.0008024576575748838,0.0,0.0004514762247858364,0.0,9.517660716070376e-05,0.0,9.038191945462527e-05,0.0,9.517652447765483e-05,0.0,7.02971228584646e-05,303.15,285.15,298.1548457329971,298.46096329069917,298.12481282981526,297.8846347545233,298.8475761271244,298.2945665470319,0.0,0.0,-0.0,-4.710081609504692e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21154536.0,21154536.0,288.2672888078431,285.5820607937275,0.7375440000000001,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.0086489973575718e-16,0.0,294.15,291.55418793161664,0.0008024781385813221,0.0,0.00045148759123885826,0.0,9.517900287451012e-05,0.0,9.0384194799594e-05,0.0,9.517892048634877e-05,0.0,7.029889230589409e-05,303.15,285.15,298.15477155331564,298.46045022516677,298.12538593243227,297.8840733708295,298.8467499011721,298.2942861965833,0.0,0.0,-0.0,-4.710318206021517e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21154572.0,21154572.0,288.2413649857466,285.5676293175848,0.7384160769230769,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-9.608558502140186e-17,0.0,294.15,291.5520676741721,0.000802498904760451,0.0,0.0004514991186034717,0.0,9.51814325113409e-05,0.0,9.03865023580251e-05,0.0,9.518135041745153e-05,0.0,7.030068680879266e-05,303.15,285.15,298.1546918372872,298.4599275289494,298.12596174067687,297.88350150765575,298.84591660472455,298.2939998438587,0.0,0.0,-0.0,-4.7105581672443834e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21154608.0,21154608.0,288.2150592144796,285.55293861614297,0.7392984615384616,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-9.546569289733938e-17,0.0,294.15,291.5499476769925,0.0008025202453363037,0.0,0.00045151097007749627,0.0,9.518393047620615e-05,0.0,9.038887480107121e-05,0.0,9.518384867534358e-05,0.0,7.030253177862322e-05,303.15,285.15,298.1546010602425,298.4593855895828,298.1265429494738,297.8829087108952,298.84506918035424,298.29370149810967,0.0,0.0,-0.0,-4.7108049000138476e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21154644.0,21154644.0,288.1883889677979,285.5379990683324,0.7401906923076923,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-9.393340272888057e-17,0.0,294.15,291.5478280998722,0.0008025419627631584,0.0,0.0004515230344373571,0.0,9.518647332168936e-05,0.0,9.039128986262337e-05,0.0,9.51863918127246e-05,0.0,7.030440989719654e-05,303.15,285.15,298.1544952320762,298.45882631268967,298.12704996618623,297.8822984356984,298.8442081952676,298.29337562838367,0.0,0.0,-0.0,-4.711056083715854e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21154680.0,21154680.0,288.161371719457,285.5228210915421,0.7410923076923076,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-9.272529753985068e-17,0.0,294.15,291.54570911321196,0.0008025642098992617,0.0,0.00045153539803699603,0.0,9.518907925294858e-05,0.0,9.039376483024104e-05,0.0,9.518899803428871e-05,0.0,7.030633461080956e-05,303.15,285.15,298.15436824715914,298.45824266487637,298.1274526948598,297.88166359147016,298.8433281479729,298.2930110692677,0.0,0.0,-0.0,-4.7113135215996737e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21154716.0,21154716.0,288.13402494321264,285.5074151428795,0.7420028461538462,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-8.948252541667665e-17,0.0,294.15,291.54359035111344,0.0008025867079869682,0.0,0.0004515479035413062,0.0,9.519171510083868e-05,0.0,9.03962682064219e-05,0.0,9.519163417156039e-05,0.0,7.030828142080252e-05,303.15,285.15,298.15423990830783,298.45764455560777,298.1279872884181,297.88101382816893,298.8424382986581,298.2926647758322,0.0,0.0,-0.0,-4.711573929585356e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21154752.0,21154752.0,288.10636611282047,285.491791720357,0.7429218461538462,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-8.804626921003824e-17,0.0,294.15,291.541471691128,0.0008026093273231296,0.0,0.00045156047740776544,0.0,9.519436536057663e-05,0.0,9.039878526823443e-05,0.0,9.519428472048688e-05,0.0,7.031023887534935e-05,303.15,285.15,298.1541078779636,298.4570432385767,298.12849330772553,297.880361179153,298.8415457437453,298.2923102694329,0.0,0.0,-0.0,-4.711835771776904e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21154788.0,21154788.0,288.0784127020362,285.4759613640057,0.7438488461538463,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-8.747824239494176e-17,0.0,294.15,291.53935408764966,0.0008026323504182713,0.0,0.00045157328002002717,0.0,9.519706384587114e-05,0.0,9.040134812398922e-05,0.0,9.51969834929127e-05,0.0,7.031223194925779e-05,303.15,285.15,298.15393757865183,298.45640880879836,298.12870294822113,297.87967875980445,298.8406252243231,298.2918706639598,0.0,0.0,-0.0,-4.712102398959297e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21154824.0,21154824.0,288.0501821846154,285.459934656916,0.7447833846153846,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-8.333323206766861e-17,0.0,294.15,291.5372369538271,0.0008026556169835444,0.0,0.00045158622040265616,0.0,9.51997913763981e-05,0.0,9.04039385606968e-05,0.0,9.519971130954597e-05,0.0,7.031424647594064e-05,303.15,285.15,298.15374924492966,298.45575720496083,298.1287300240255,297.8789806345076,298.83969042420205,298.2913815065251,0.0,0.0,-0.0,-4.712371910912165e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21154860.0,21154860.0,288.0216920343137,285.44372222620757,0.7457250000000001,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-8.279561121413567e-17,0.0,294.15,291.53511993662113,0.0008026789496199424,0.0,0.0004515991981704342,0.0,9.520252678858228e-05,0.0,9.040653648172511e-05,0.0,9.520244700756531e-05,0.0,7.031626682400577e-05,303.15,285.15,298.1535561721218,298.4551007180409,298.12869900194585,297.87827798768063,298.83875161170846,298.2908770982995,0.0,0.0,-0.0,-4.7126422113409304e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
