,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21154896.0,21154896.0,287.9929597248869,285.4273347439264,0.7466732307692309,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-8.146668458924448e-17,0.0,294.15,291.5330040538845,0.0008027022799802293,0.0,0.000451612175931637,0.0,9.520526220196701e-05,0.0,9.040913440213892e-05,0.0,9.520518270515402e-05,0.0,7.031828717306064e-05,303.15,285.15,298.15332896567026,298.4544160043063,298.12855252095136,297.8775525434344,298.83778734318855,298.29032747551014,0.0,0.0,-0.0,-4.7129125224807886e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21154932.0,21154932.0,287.9640027300905,285.4107829278715,0.7476276153846153,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-7.760652188242434e-17,0.0,294.15,291.530889074699,0.0008027257149155505,0.0,0.0004516252136012214,0.0,9.520801024693046e-05,0.0,9.041174431631979e-05,0.0,9.520793103294028e-05,0.0,7.03203168518437e-05,303.15,285.15,298.15307229480965,298.4537069674473,298.1282961176645,297.87680699585536,298.83680100076964,298.28973667530926,0.0,0.0,-0.0,-4.7131840943956244e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21154968.0,21154968.0,287.93483852368024,285.3940775423508,0.7485876923076923,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-7.71058466596e-17,0.0,294.15,291.5287742920332,0.0008027492232854734,0.0,0.0004516382929197187,0.0,9.5210767072648e-05,0.0,9.041436256845897e-05,0.0,9.521068814105466e-05,0.0,7.032235301608871e-05,303.15,285.15,298.15280514926934,298.4529893538267,298.1279837734264,297.87605360500885,298.8358066462018,298.2891277055466,0.0,0.0,-0.0,-4.713456544260266e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21155004.0,21155004.0,287.90548457941173,285.37722939886703,0.7495529999999999,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-7.586824467734392e-17,0.0,294.15,291.5266599509651,0.0008027726389782813,0.0,0.00045165132051814297,0.0,9.521351299600788e-05,0.0,9.041697046688621e-05,0.0,9.521343434628198e-05,0.0,7.032438112792298e-05,303.15,285.15,298.15252710500073,298.452262041229,298.1276467543823,297.8752931881427,298.83480349431096,298.28850651661315,0.0,0.0,-0.0,-4.713727923445868e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21155040.0,21155040.0,287.8759583710407,285.3602493567341,0.750523076923077,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-7.489248081257862e-17,0.0,294.15,291.52454696303926,0.0008027957706703881,0.0,0.0004516641896428927,0.0,9.521622551388798e-05,0.0,9.04195466408799e-05,0.0,9.521614714437293e-05,0.0,7.032638456668831e-05,303.15,285.15,298.15221566418023,298.4515050070051,298.1272341256597,297.8745112400347,298.8337733828897,298.28784788395393,0.0,0.0,-0.0,-4.7139960056573004e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21155076.0,21155076.0,287.84627737232273,285.34314832362367,0.7514974615384615,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-7.227335468995819e-17,0.0,294.15,291.5224348520186,0.0008028189278956698,0.0,0.00045167707404394924,0.0,9.521894125404791e-05,0.0,9.042212587356992e-05,0.0,9.521886316357367e-05,0.0,7.032839038549245e-05,303.15,285.15,298.1518791833182,298.45072539038244,298.1267594731781,297.8737116667549,298.8327219766947,298.2871595380657,0.0,0.0,-0.0,-4.7142644165944514e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21155112.0,21155112.0,287.81645905701356,285.32593725604465,0.7524756923076923,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-6.884880255705118e-17,0.0,294.15,291.5203232392046,0.0008028418809905617,0.0,0.00045168984402710056,0.0,9.522163287441415e-05,0.0,9.042468220095007e-05,0.0,9.522155506245045e-05,0.0,7.033037838953269e-05,303.15,285.15,298.15153241252904,298.44993588010146,298.12626638359376,297.8729053121313,298.83166166751766,298.2864603311747,0.0,0.0,-0.0,-4.714530447720058e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21155148.0,21155148.0,287.78652089886873,285.30862715975286,0.7534573076923077,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-6.840462739334954e-17,0.0,294.15,291.51821262189725,0.0008028645262760195,0.0,0.0004517024416971976,0.0,9.522428817089136e-05,0.0,9.04272040331192e-05,0.0,9.522421063635292e-05,0.0,7.033233956494083e-05,303.15,285.15,298.1511650921039,298.44912660770797,298.12573649794706,297.87208541390237,298.83058357598486,298.28573943752923,0.0,0.0,-0.0,-4.7147928912983015e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21155184.0,21155184.0,287.75648037164405,285.2912290900948,0.7544418461538461,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-6.516338843819761e-17,0.0,294.15,291.5161030709965,0.0008028868702895615,0.0,0.00045171487072699835,0.0,9.522690791773563e-05,0.0,9.042969210533252e-05,0.0,9.52268306595399e-05,0.0,7.033427448357958e-05,303.15,285.15,298.1507787027379,298.448297364899,298.12517526394305,297.8712531058366,298.8294877861348,298.2849984447103,0.0,0.0,-0.0,-4.7150518236967726e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21155220.0,21155220.0,287.726354949095,285.27375415228323,0.7554288461538461,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-6.474298956919905e-17,0.0,294.15,291.5139940553992,0.0008029089943328197,0.0,0.0004517271764261441,0.0,9.522950166587279e-05,0.0,9.04321554879753e-05,0.0,9.522942468349035e-05,0.0,7.033619019969536e-05,303.15,285.15,298.1503827403119,298.4474580975403,298.1245982902628,297.8704145688635,298.8283831124307,298.2842473618818,0.0,0.0,-0.0,-4.7153081894861584e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21155256.0,21155256.0,287.69616210497736,285.2562135016073,0.7564178461538461,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-6.370381996404888e-17,0.0,294.15,291.51188621597686,0.0008029306255637969,0.0,0.00045173920569069835,0.0,9.5232037139995e-05,0.0,9.043456353109507e-05,0.0,9.523196043239504e-05,0.0,7.033806287488739e-05,303.15,285.15,298.149971587306,298.4466022238594,298.1239987960367,297.8695676128731,298.8272644204035,298.28348092809574,0.0,0.0,-0.0,-4.7155587930362665e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21155292.0,21155292.0,287.66591931304674,285.238618343576,0.7574083846153846,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-6.068532091321515e-17,0.0,294.15,291.50978015382805,0.0008029517094663725,0.0,0.00045175092830668315,0.0,9.523450797157865e-05,0.0,9.043691018635341e-05,0.0,9.523443153713968e-05,0.0,7.033988780542361e-05,303.15,285.15,298.14953585892,298.4457192305445,298.123362399286,297.86870606056556,298.8261225591614,298.28268922169553,0.0,0.0,-0.0,-4.7158030042117596e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21155328.0,21155328.0,287.6356440470588,285.2209799339969,0.7584000000000001,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-6.029381210914296e-17,0.0,294.15,291.50767455699116,0.0008029726146094686,0.0,0.0004517625507337043,0.0,9.523695768290824e-05,0.0,9.043923678479891e-05,0.0,9.523688152115573e-05,0.0,7.0341697136643e-05,303.15,285.15,298.1490908770095,298.44482561338276,298.12271134646136,297.86783742880635,298.82497117761164,298.28188728865433,0.0,0.0,-0.0,-4.7160451308470277e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21155364.0,21155364.0,287.60535378076924,285.2033095789897,0.7593922307692307,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-5.951835561380349e-17,0.0,294.15,291.5055692034093,0.0008029933476799741,0.0,0.00045177407650714237,0.0,9.523938701882755e-05,0.0,9.04415440340608e-05,0.0,9.523931112957377e-05,0.0,7.034349141865842e-05,303.15,285.15,298.1486431833138,298.4439288641528,298.122056363456,297.86696761145333,298.82381712782205,298.28108263003963,0.0,0.0,-0.0,-4.716285246041525e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21155400.0,21155400.0,287.5750659879336,285.18561863493574,0.7603846153846153,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-5.875287249309615e-17,0.0,294.15,291.5034653618836,0.0008030130110086995,0.0,0.0004517850014420744,0.0,9.524168969291669e-05,0.0,9.044373100085452e-05,0.0,9.524161407492067e-05,0.0,7.034519214871105e-05,303.15,285.15,298.14817863040685,298.443012639945,298.1213769440927,297.86609041860925,298.8226464845998,298.2802610235307,0.0,0.0,-0.0,-4.716512824597527e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21155436.0,21155436.0,287.5447981423077,285.1679185083638,0.7613766923076923,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-5.669817779669866e-17,0.0,294.15,291.5013636315162,0.0008030322063605095,0.0,0.0004517956644529704,0.0,9.524393715307802e-05,0.0,9.04458655333072e-05,0.0,9.524386180462323e-05,0.0,7.034685209812494e-05,303.15,285.15,298.1476918819404,298.442069816817,298.12066652991035,297.8652004304683,298.82145291141074,298.27941631410937,0.0,0.0,-0.0,-4.7167349430549544e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21155472.0,21155472.0,287.514567717647,285.1502206557724,0.762368,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-5.633239187931011e-17,0.0,294.15,291.4992619036051,0.0008030512815419055,0.0,0.0004518062598496,0.0,9.524617035932525e-05,0.0,9.044798652992185e-05,0.0,9.524609528043368e-05,0.0,7.034850151964494e-05,303.15,285.15,298.14720510933125,298.44112696511996,298.1199560820449,297.86431043149366,298.82025931425153,298.2785715804483,0.0,0.0,-0.0,-4.716955654898544e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21155508.0,21155508.0,287.4843921877074,285.13253658339,0.763358076923077,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-5.542821816388691e-17,0.0,294.15,291.49716201402146,0.0008030693711110711,0.0,0.00045181630179585134,0.0,9.524828689383983e-05,0.0,9.044999673082166e-05,0.0,9.524821208319364e-05,0.0,7.035006476789632e-05,303.15,285.15,298.1467050141557,298.44016742113445,298.1192268943554,297.86341668832927,298.819052293358,298.2777136622666,0.0,0.0,-0.0,-4.717164817970494e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21155544.0,21155544.0,287.45428902624434,285.1148778468727,0.7643464615384616,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-5.280184467464375e-17,0.0,294.15,291.4950640135511,0.0008030867760246183,0.0,0.00045182595966715845,0.0,9.525032246310265e-05,0.0,9.045193004363957e-05,0.0,9.52502479192858e-05,0.0,7.035156821556778e-05,303.15,285.15,298.1461896599874,298.4391882740532,298.11847634927426,297.8625164286428,298.8178287829124,298.276839898974,0.0,0.0,-0.0,-4.7173659684393724e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21155580.0,21155580.0,287.4242757070136,285.0972560509402,0.7653326923076924,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-5.246119578706616e-17,0.0,294.15,291.49296642263994,0.0008031039025756681,0.0,0.000451835461173568,0.0,9.525232506928074e-05,0.0,9.045383205359876e-05,0.0,9.525225079199866e-05,0.0,7.035304731683289e-05,303.15,285.15,298.145670553837,298.43820418275504,298.11772057952584,297.86161400050617,298.81660093364536,298.2759620500539,0.0,0.0,-0.0,-4.717563858608578e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21155616.0,21155616.0,287.39436970377074,285.07968284895134,0.7663163076923077,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-5.178647687971435e-17,0.0,294.15,291.4908695499815,0.0008031204718308781,0.0,0.0004518446495280029,0.0,9.525426166008655e-05,0.0,9.045567137326719e-05,0.0,9.525418764887773e-05,0.0,7.035447765939817e-05,303.15,285.15,298.14514738634057,298.43721444144467,298.1169586365768,297.8607116524965,298.81536865886704,298.27508015514513,0.0,0.0,-0.0,-4.7177552145631364e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21155652.0,21155652.0,287.36458849027144,285.06216994241805,0.7672968461538462,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-4.933266121535297e-17,0.0,294.15,291.4887749181116,0.0008031358453785849,0.0,0.00045185316638065193,0.0,9.525605669283318e-05,0.0,9.045737626436307e-05,0.0,9.525598294619588e-05,0.0,7.035580344775948e-05,303.15,285.15,298.1446114769657,298.4362068854853,298.1161778300356,297.8598080552085,298.814122249515,298.27418529944197,0.0,0.0,-0.0,-4.7179325546833396e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21155688.0,21155688.0,287.33494954027145,285.0447290804603,0.7682738461538462,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-4.901439361944222e-17,0.0,294.15,291.4866817393143,0.0008031508152402518,0.0,0.00045186145688991936,0.0,9.525780401131194e-05,0.0,9.045903584377335e-05,0.0,9.525773052825848e-05,0.0,7.035709399459015e-05,303.15,285.15,298.14406721236116,298.4351875289281,298.1153853332278,297.8589016236173,298.8128662369638,298.27328158701965,0.0,0.0,-0.0,-4.718105173347028e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21155724.0,21155724.0,287.3054703275264,285.0273720592002,0.7692468461538462,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-4.66919284878226e-17,0.0,294.15,291.4845901563553,0.0008031651458658311,0.0,0.0004518693885612343,0.0,9.525947568415628e-05,0.0,9.046062358716675e-05,0.0,9.525940246367224e-05,0.0,7.035832866987386e-05,303.15,285.15,298.14351620532847,298.434158330572,298.11458286130437,297.8579957029463,298.81160289805996,298.27237119964224,0.0,0.0,-0.0,-4.7182703034307965e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21155760.0,21155760.0,287.27616832579184,285.0101107210981,0.7702153846153845,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-4.6091409828291413e-17,0.0,294.15,291.4824993746918,0.0008031789122933614,0.0,0.0004518770032098291,0.0,9.526108052566416e-05,0.0,9.04621478653862e-05,0.0,9.526100756726662e-05,0.0,7.035951398378912e-05,303.15,285.15,298.14296181293696,298.43312419049215,298.1137753803493,297.85709004032896,298.81033588058744,298.27145746093896,0.0,0.0,-0.0,-4.718428816777914e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21155796.0,21155796.0,287.2470610088235,284.99295695422927,0.7711790000000001,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-4.447950948529453e-17,0.0,294.15,291.4804110279313,0.0008031916804632632,0.0,0.0004518840574091505,0.0,9.526256722026122e-05,0.0,9.046355994684042e-05,0.0,9.526249452245796e-05,0.0,7.036061203489386e-05,303.15,285.15,298.1423987483279,298.43207559775726,298.1129538586783,297.8561864097461,298.809057860301,298.27053449496213,0.0,0.0,-0.0,-4.7185756313031645e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21155832.0,21155832.0,287.21816585037703,284.9759226915026,0.7721372307692308,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-4.4192551794336464e-17,0.0,294.15,291.4783226843483,0.0008032042427166011,0.0,0.00045189099575513296,0.0,9.526402949157837e-05,0.0,9.046494883538385e-05,0.0,9.526395705439411e-05,0.0,7.036169204704575e-05,303.15,285.15,298.1418356730039,298.43102698755115,298.1121323195814,297.85528278413153,298.8077798274186,298.26961151833734,0.0,0.0,-0.0,-4.718720028567127e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21155868.0,21155868.0,287.1895003242081,284.9590199098214,0.7730896153846153,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-4.36241783554086e-17,0.0,294.15,291.4762357971427,0.0008032157204900128,0.0,0.0004518973246401701,0.0,9.526536328267807e-05,0.0,9.046621571513141e-05,0.0,9.526529110530122e-05,0.0,7.03626771641985e-05,303.15,285.15,298.14126901529244,298.4299717101381,298.1113038249368,297.85438331659293,298.8064972832151,298.2686850300351,0.0,0.0,-0.0,-4.7188517013379846e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21155904.0,21155904.0,287.1610819040724,284.9422606291867,0.7740356923076922,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-4.155711956625726e-17,0.0,294.15,291.47415167849533,0.0008032261616868202,0.0,0.0004519030716167245,0.0,9.526657440323483e-05,0.0,9.046736610221387e-05,0.0,9.526650248403896e-05,0.0,7.036357167740942e-05,303.15,285.15,298.1406950333,298.4289030959937,298.1104625806348,297.85348867067717,298.8052051403925,298.26775090419966,0.0,0.0,-0.0,-4.71897122606904e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21155940.0,21155940.0,287.13292806372544,284.92565691174383,0.7749750000000001,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-4.12890155513615e-17,0.0,294.15,291.4720683458099,0.0008032362834989547,0.0,0.0004519086392623423,0.0,9.526774771944584e-05,0.0,9.046848058888946e-05,0.0,9.526767605797961e-05,0.0,7.036443826848808e-05,303.15,285.15,298.14011886221147,298.42783055417283,298.1096178220664,297.8525947262082,298.8039100528971,298.2668144035112,0.0,0.0,-0.0,-4.719087007860104e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21155976.0,21155976.0,287.10505627692305,284.90922086077194,0.7759070769230769,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-4.0757985348170535e-17,0.0,294.15,291.46998566537764,0.0008032459411322716,0.0,0.00045191394603877983,0.0,9.526886604191544e-05,0.0,9.04695428518136e-05,0.0,9.52687946378401e-05,0.0,7.036526424139818e-05,303.15,285.15,298.13954180860003,298.4267558660741,298.1087708576566,297.85170311899384,298.8026137026748,298.2658770707999,0.0,0.0,-0.0,-4.7191973434140806e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21156012.0,21156012.0,287.0774840174208,284.8929646196179,0.7768314615384615,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-3.882673632485013e-17,0.0,294.15,291.4679058335764,0.0008032540858221511,0.0,0.0004519184028567726,0.0,9.52698051856321e-05,0.0,9.047043496060315e-05,0.0,9.526973403740748e-05,0.0,7.036595787358932e-05,303.15,285.15,298.13896060586353,298.42567142238636,298.1079144215955,297.8508203277741,298.8013112662825,298.2649356087804,0.0,0.0,-0.0,-4.7192899314665205e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21156048.0,21156048.0,287.05022875897436,284.8769003705735,0.7777476923076924,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-3.857624726298446e-17,0.0,294.15,291.4658277598353,0.0008032617000586282,0.0,0.00045192256199168566,0.0,9.527068157581483e-05,0.0,9.04712674760704e-05,0.0,9.527061068246617e-05,0.0,7.036660515629579e-05,303.15,285.15,298.13837643881897,298.4245804367675,298.10705237320593,297.849941056256,298.8000042911198,298.26399091923366,0.0,0.0,-0.0,-4.719376305007847e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21156084.0,21156084.0,287.0233079753393,284.8610403336975,0.7786553076923077,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-3.832737422080145e-17,0.0,294.15,291.4637496860942,0.0008032693143001037,0.0,0.00045192672112703353,0.0,9.527155796608175e-05,0.0,9.047209999162267e-05,0.0,9.527148732761376e-05,0.0,7.036725243906409e-05,303.15,285.15,298.1377922724589,298.42348945249546,298.10619032625215,297.84906178583327,298.79869731751455,298.2630462309109,0.0,0.0,-0.0,-4.719462679339589e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21156120.0,21156120.0,286.9967391402715,284.84539676558285,0.7795538461538462,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-3.7590347291386285e-17,0.0,294.15,291.46167407739705,0.0008032751762852147,0.0,0.0004519298954383997,0.0,9.527222674585701e-05,0.0,9.047273535391518e-05,0.0,9.52721563610474e-05,0.0,7.03677463815082e-05,303.15,285.15,298.1372070677727,298.42239310546495,298.1053227203636,297.8481926033425,298.79738801246475,298.2621007018817,0.0,0.0,-0.0,-4.7195284878189093e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21156156.0,21156156.0,286.9705397275264,284.829981958068,0.7804428461538462,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-3.6275744550483233e-17,0.0,294.15,291.45960156567224,0.0008032803054435118,0.0,0.000451932658709265,0.0,9.527280887608972e-05,0.0,9.047328842993656e-05,0.0,9.527273874329296e-05,0.0,7.036817632499936e-05,303.15,285.15,298.13661952208275,298.4212888325586,298.10444857021173,297.84733226974674,298.79607396906465,298.26115263273294,0.0,0.0,-0.0,-4.7195857148991506e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21156192.0,21156192.0,286.9447272108597,284.8148082368942,0.7813218461538461,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-3.604171310511775e-17,0.0,294.15,291.45752905777243,0.0008032852425970647,0.0,0.00045193531395655047,0.0,9.527336823365847e-05,0.0,9.047381988050444e-05,0.0,9.527329835289227e-05,0.0,7.036858944867746e-05,303.15,285.15,298.1360319756793,298.42018455270215,298.10357441392966,297.8464719510145,298.7947599230374,298.2602045632726,0.0,0.0,-0.0,-4.719640686092642e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21156228.0,21156228.0,286.91931906402715,284.79988796030824,0.7821903846153846,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-3.5578170005870136e-17,0.0,294.15,291.4554580152695,0.0008032889456146066,0.0,0.00045193727543436327,0.0,9.52737813375561e-05,0.0,9.04742124443298e-05,0.0,9.527371170815234e-05,0.0,7.036889454993464e-05,303.15,285.15,298.1354452455588,298.4190786197009,298.1026987034503,297.84561828204244,298.79344587093294,298.2592573443371,0.0,0.0,-0.0,-4.719681168624123e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21156264.0,21156264.0,286.89433276078427,284.7852335176106,0.783048,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-3.389235787633495e-17,0.0,294.15,291.4533902547993,0.0008032912136853871,0.0,0.00045193843086201657,0.0,9.527402451918903e-05,0.0,9.047444364413285e-05,0.0,9.527395513953988e-05,0.0,7.036907414728791e-05,303.15,285.15,298.1348592376168,298.41796794257374,298.1018194349134,297.8447769343416,298.79213031456396,298.2583107728019,0.0,0.0,-0.0,-4.719704818985351e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21156300.0,21156300.0,286.86978577488685,284.7708573276505,0.7838942307692308,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-3.345645826842829e-17,0.0,294.15,291.45132334738247,0.0008032930683751366,0.0,0.00045193935404423376,0.0,9.527421874141684e-05,0.0,9.047462835045765e-05,0.0,9.527414961111055e-05,0.0,7.036921758341746e-05,303.15,285.15,298.1342731526646,298.41685578373546,298.10093922580756,297.84393817098845,298.7908140102855,298.2573640686963,0.0,0.0,-0.0,-4.719723619436212e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21156336.0,21156336.0,286.8456955800905,284.7567718372657,0.7847286153846154,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-3.228642513732544e-17,0.0,294.15,291.44925939552127,0.0008032934894790207,0.0,0.0004519394717671701,0.0,9.527424316557776e-05,0.0,9.047465181094987e-05,0.0,9.52741742832375e-05,0.0,7.036923560736054e-05,303.15,285.15,298.1336896980399,298.4157423984575,298.10005893924,297.84311136541527,298.7894993659613,298.2564203534228,0.0,0.0,-0.0,-4.7197255994456465e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21156372.0,21156372.0,286.8220796501508,284.7429895196701,0.7855506923076924,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-3.075658683741139e-17,0.0,294.15,291.44719638037935,0.000803293227773525,0.0,0.00045193920567263636,0.0,9.527418667716626e-05,0.0,9.047459843446816e-05,0.0,9.527411804238534e-05,0.0,7.036919386957902e-05,303.15,285.15,298.13310737524466,298.4146285535058,298.09917870813126,297.8422883606943,298.78818502116036,298.2554776037473,0.0,0.0,-0.0,-4.719719563689972e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21156408.0,21156408.0,286.7989554588235,284.7295228727871,0.78636,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-3.0558162006680454e-17,0.0,294.15,291.4451352358176,0.0008032916463133854,0.0,0.00045193819774610425,0.0,9.527397380317764e-05,0.0,9.047439654957997e-05,0.0,9.527390541513929e-05,0.0,7.036903662599464e-05,303.15,285.15,298.132527314741,298.41351379041794,298.09829858868187,297.8414729449968,298.786871273076,298.25453678238273,0.0,0.0,-0.0,-4.719698035375399e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21156444.0,21156444.0,286.77634047986425,284.7163844175292,0.7871560769230769,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-3.0165144474950647e-17,0.0,294.15,291.4430742769335,0.0008032899419226163,0.0,0.0004519371207234606,0.0,9.527374636304797e-05,0.0,9.047418083224467e-05,0.0,9.527367822167174e-05,0.0,7.036886862391466e-05,303.15,285.15,298.1319475698267,298.4123990926861,298.09741860283714,297.8406583588324,298.78555775578224,298.25359627599295,0.0,0.0,-0.0,-4.7196750641075154e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21156480.0,21156480.0,286.7542521870286,284.7035866960251,0.7879384615384615,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-2.977718165757877e-17,0.0,294.15,291.4410172984328,0.0008032856025274817,0.0,0.0004519345626246486,0.0,9.527320669743762e-05,0.0,9.047366861619346e-05,0.0,9.527313880101913e-05,0.0,7.036847001329726e-05,303.15,285.15,298.13137457665346,298.4112857688658,298.0965414538556,297.839861534558,298.7842491549991,298.25266249778645,0.0,0.0,-0.0,-4.719621162204455e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21156516.0,21156516.0,286.73270805407236,284.69114226979326,0.7887066923076923,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-2.8735819514260913e-17,0.0,294.15,291.43896251070555,0.0008032805356263678,0.0,0.000451931595969904,0.0,9.527258090499994e-05,0.0,9.047307461097393e-05,0.0,9.527251325254153e-05,0.0,7.036800778971832e-05,303.15,285.15,298.13080561428865,298.4101730425237,298.09566639606777,297.83907372389785,298.78294256127793,298.2517322676112,0.0,0.0,-0.0,-4.71955872939915e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21156552.0,21156552.0,286.7117255547511,284.6790637178615,0.7894603076923076,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-2.8550431579209016e-17,0.0,294.15,291.4369077272152,0.0008032751511184405,0.0,0.0004519284506301664,0.0,9.527191744363897e-05,0.0,9.047244483445672e-05,0.0,9.527185003516208e-05,0.0,7.03675177439997e-05,303.15,285.15,298.1302366612792,298.40906031973134,298.094791343675,297.8382859338392,298.7816359745427,298.2508020466135,0.0,0.0,-0.0,-4.7194925649771924e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21156588.0,21156588.0,286.6913221628205,284.66736363483443,0.7901988461538462,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-2.8183236060492006e-17,0.0,294.15,291.43485450350346,0.0008032685814779721,0.0,0.00045192463904758094,0.0,9.527111353148196e-05,0.0,9.047168168178808e-05,0.0,9.527104636635814e-05,0.0,7.036692396184478e-05,303.15,285.15,298.1296716273433,298.40794954637295,298.0939186797413,297.83750559080033,298.7803326096145,298.2498756107745,0.0,0.0,-0.0,-4.719412487300275e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21156624.0,21156624.0,286.6715153520362,284.6560546289071,0.7909218461538461,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-2.6847820517969946e-17,0.0,294.15,291.43280515361454,0.0008032600301094875,0.0,0.00045191971381443633,0.0,9.527007485133085e-05,0.0,9.047069558599845e-05,0.0,9.52700079279323e-05,0.0,7.036615678095914e-05,303.15,285.15,298.1291154799912,298.4068428077036,298.09305191135854,297.8367425435365,298.779035940096,298.2489577365372,0.0,0.0,-0.0,-4.719309154351349e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21156660.0,21156660.0,286.6523225961538,284.64514931982507,0.7916288461538461,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-2.667461292930172e-17,0.0,294.15,291.43075689609753,0.0008032509933642067,0.0,0.0004519145158668241,0.0,9.526897868051804e-05,0.0,9.046965489518235e-05,0.0,9.52689119983776e-05,0.0,7.036534713769783e-05,303.15,285.15,298.12856165424444,298.4057370319408,298.09218679947463,297.83598411180947,298.7777408743503,298.2480420943639,0.0,0.0,-0.0,-4.719200127743882e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21156696.0,21156696.0,286.6337613689291,284.63466033679185,0.7923193846153846,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-2.6246467006944385e-17,0.0,294.15,291.42870907028583,0.0008032417238269333,0.0,0.000451909187086928,0.0,9.52678549290085e-05,0.0,9.046858801287879e-05,0.0,9.526778848794889e-05,0.0,7.036451712343907e-05,303.15,285.15,298.1280090867066,298.4046322200527,298.0913227608005,297.83522770605174,298.77644706291596,298.24712776730547,0.0,0.0,-0.0,-4.719088370313884e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21156732.0,21156732.0,286.61584914411765,284.62460031632185,0.7929930000000001,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-2.500282202940755e-17,0.0,294.15,291.42666567434594,0.0008032302707783419,0.0,0.00045190263124742267,0.0,9.526647250180292e-05,0.0,9.046727548394974e-05,0.0,9.526640630003205e-05,0.0,7.036349605230595e-05,303.15,285.15,298.127468946642,298.40353630137366,298.09046910405465,297.8344916656196,298.7751649072221,298.2462261849824,0.0,0.0,-0.0,-4.7189509909449336e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21156768.0,21156768.0,286.5986033954751,284.6149819000405,0.7936492307692308,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-2.484151737114988e-17,0.0,294.15,291.42462382111046,0.0008032181100951916,0.0,0.0004518956777858954,0.0,9.526500625223914e-05,0.0,9.046588335458885e-05,0.0,9.526494028911256e-05,0.0,7.036241307030512e-05,303.15,285.15,298.12693234571384,298.4024418508504,298.0896180394781,297.83376203212447,298.77388482422356,298.2453278184781,0.0,0.0,-0.0,-4.718805310754492e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21156804.0,21156804.0,286.58204159675716,284.60581773243024,0.7942876153846155,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-2.468125336313341e-17,0.0,294.15,291.4225819678749,0.0008032059494048433,0.0,0.00045188872432369234,0.0,9.526354000254448e-05,0.0,9.046449122509584e-05,0.0,9.526347427805483e-05,0.0,7.036133008820807e-05,303.15,285.15,298.12639574539566,298.4013474015949,298.0887669760585,297.8330323995588,298.7726047426733,298.2444294530562,0.0,0.0,-0.0,-4.7186596328127826e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21156840.0,21156840.0,286.56618122171943,284.59712045852206,0.7949076923076923,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-2.4206638319703824e-17,0.0,294.15,291.4205427375618,0.0008031921956137053,0.0,0.00045188087537711643,0.0,9.526188497584991e-05,0.0,9.0462919827319e-05,0.0,9.526181948899849e-05,0.0,7.036010767614653e-05,303.15,285.15,298.1258676096964,298.4002597779367,298.08792311120675,297.8323148936292,298.77133300156527,298.2435396788069,0.0,0.0,-0.0,-4.718495258095253e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21156876.0,21156876.0,286.55103974411765,284.5889027215335,0.795509,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-2.336008819776805e-17,0.0,294.15,291.41850763965857,0.000803177281951386,0.0,0.0004518723751358633,0.0,9.526009265129628e-05,0.0,9.046121804634834e-05,0.0,9.526002740038164e-05,0.0,7.035878385643461e-05,303.15,285.15,298.1253511303728,298.39918139944416,298.08709039044754,297.8316154647331,298.7700720307461,298.2426620831488,0.0,0.0,-0.0,-4.718317288373776e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21156912.0,21156912.0,286.5366346377074,284.5811771604514,0.7960910769230769,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-2.2253209456553657e-17,0.0,294.15,291.416473546411,0.0008031620497926116,0.0,0.00045186369600621967,0.0,9.525826261561487e-05,0.0,9.045948045354438e-05,0.0,9.525819760023346e-05,0.0,7.035743218343886e-05,303.15,285.15,298.124837736388,298.398106014098,298.0862608808698,297.83092048149575,298.768814456963,298.2417879139629,0.0,0.0,-0.0,-4.718135587097091e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21156948.0,21156948.0,286.5229833762443,284.57395640756005,0.7966534615384615,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-2.2109643808551848e-17,0.0,294.15,291.41444145874186,0.0008031459345002723,0.0,0.0004518545206145748,0.0,9.525632796332385e-05,0.0,9.04576435134414e-05,0.0,9.525626318269882e-05,0.0,7.035600324102322e-05,303.15,285.15,298.1243305027121,298.39703660772216,298.08543778436905,297.8302343728411,298.7675636682022,298.24092058716934,0.0,0.0,-0.0,-4.717943527681541e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21156984.0,21156984.0,286.5101034334841,284.56725308591405,0.7971956923076923,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-2.106201528504966e-17,0.0,294.15,291.4124117577568,0.0008031291983785984,0.0,0.0004518449966350437,0.0,9.525431982612155e-05,0.0,9.045573678927324e-05,0.0,9.525425527930851e-05,0.0,7.035452002296341e-05,303.15,285.15,298.1238307650667,298.3959741811481,298.0846222556296,297.8295586125612,298.7663203421673,298.2400612313146,0.0,0.0,-0.0,-4.717744194812891e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21157020.0,21157020.0,286.4980122831825,284.56107980675563,0.7977173076923078,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-2.0926134576312984e-17,0.0,294.15,291.41038325543906,0.0008031118190081727,0.0,0.0004518351111111936,0.0,9.525223547186059e-05,0.0,9.045375768705535e-05,0.0,9.525217115840666e-05,0.0,7.035298051127309e-05,303.15,285.15,298.1233347936814,298.39491526134884,298.08381052837314,297.82888805097855,298.7650807659107,298.2392058800585,0.0,0.0,-0.0,-4.7175373174422686e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21157056.0,21157056.0,286.486727399095,284.55544916687546,0.7982178461538462,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-2.0656997389396103e-17,0.0,294.15,291.4083552337871,0.0008030942327649125,0.0,0.00045182510934046885,0.0,9.525012661169643e-05,0.0,9.045175531323587e-05,0.0,9.525006253141276e-05,0.0,7.035142289961822e-05,303.15,285.15,298.1228404949216,298.39385805851435,298.083000481285,297.82821958056195,298.76384304352865,298.2383523317623,0.0,0.0,-0.0,-4.717328017618767e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21157092.0,21157092.0,286.47626625497736,284.5503737459177,0.7986968461538462,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.9678200088886407e-17,0.0,294.15,291.40633133682394,0.0008030751682881486,0.0,0.00045181427707834403,0.0,9.524784267669839e-05,0.0,9.044958668243691e-05,0.0,9.524777882802101e-05,0.0,7.034973597838731e-05,303.15,285.15,298.1223601401263,298.3928151861568,298.0822048195344,297.82756903679615,298.7626205327546,298.2375139430737,0.0,0.0,-0.0,-4.717101384359039e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21157128.0,21157128.0,286.4666463245852,284.5458661036271,0.7991538461538461,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.9551247005881194e-17,0.0,294.15,291.4043099972064,0.0008030555102145995,0.0,0.0004518031115789685,0.0,9.524548849296265e-05,0.0,9.044735134066722e-05,0.0,9.524542487489671e-05,0.0,7.034799717174136e-05,303.15,285.15,298.12188787130566,298.3917806549731,298.08141804337913,297.82692959217695,298.761406505055,298.23668453337797,0.0,0.0,-0.0,-4.716867800481437e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21157164.0,21157164.0,286.4578850816742,284.541938777039,0.7995883846153846,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.9425112955369388e-17,0.0,294.15,291.4022886575888,0.0008030358521251592,0.0,0.0004517919460758208,0.0,9.524313430844961e-05,0.0,9.044511599814725e-05,0.0,9.52430709209838e-05,0.0,7.034625836452202e-05,303.15,285.15,298.1214156030271,298.39074612497063,298.08063126818456,297.82629014839307,298.76019247872586,298.23585512466025,0.0,0.0,-0.0,-4.716634222330487e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21157200.0,21157200.0,286.45,284.5386042776115,0.8,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.8990017679387458e-17,0.0,294.15,291.40027096395613,0.0008030158420897284,0.0,0.00045178058355210127,0.0,9.52407385919167e-05,0.0,9.044284121430785e-05,0.0,9.524067543364836e-05,0.0,7.034448888198293e-05,303.15,285.15,298.1209543948566,298.3897264565363,298.0798588239331,297.8256625234455,298.75899348131054,298.23503913601644,0.0,0.0,-0.0,-4.716396539118972e-08,299.4159783756173,299.503666835511,299.02290948532016,298.7801302025421,299.9042435492395,0.0,0.0,0.47714891988821173,0.1391
21157200.0,21157200.0,286.45,284.5386042776115,0.8,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.8990017679387458e-17,0.0,294.15,291.40027096395613,0.0008030158420897284,0.0,0.00045178058355210127,0.0,9.52407385919167e-05,0.0,9.044284121430785e-05,0.0,9.524067543364836e-05,0.0,7.034448888198293e-05,303.15,285.15,298.1209543948566,298.3897264565363,298.0798588239331,297.8256625234455,298.75899348131054,298.23503913601644,0.0,0.0,-0.0,-4.716396539118972e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21157236.0,21157236.0,286.4427963565126,284.5356744035054,0.8003880800000001,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.8325902259074744e-17,0.0,294.15,291.3982566024562,0.0008029948854130545,0.0,0.00045176868936682747,0.0,9.523823079689844e-05,0.0,9.044045999667291e-05,0.0,9.523816786656803e-05,0.0,7.034263661873613e-05,303.15,285.15,298.12050434405154,298.38871849071256,298.079098562579,297.82505000893224,298.7578058991369,298.2342354610825,0.0,0.0,-0.0,-4.71614776409041e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21157272.0,21157272.0,286.43606118823527,284.5329498902749,0.80075264,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.8207673468833115e-17,0.0,294.15,291.3962422461879,0.000802974083820838,0.0,0.0004517568824396091,0.0,9.523574139694157e-05,0.0,9.043809624740519e-05,0.0,9.523567869452305e-05,0.0,7.034079794202063e-05,303.15,285.15,298.1200543099361,298.3877105454602,298.0783383215154,297.82443751336825,298.7566183375711,298.2334318055702,0.0,0.0,-0.0,-4.7159008174381884e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21157308.0,21157308.0,286.4297846090336,284.53042660509345,0.80109416,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.7973499211765602e-17,0.0,294.15,291.39422916817546,0.0008029533961617303,0.0,0.00045174513995607655,0.0,9.52332655832812e-05,0.0,9.0435745399462e-05,0.0,9.523320310826202e-05,0.0,7.033896930012975e-05,303.15,285.15,298.1196077910136,298.386707874405,298.07758312302803,297.8238274039313,298.7554359518916,298.2326324288539,0.0,0.0,-0.0,-4.715655223669683e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21157344.0,21157344.0,286.4239567327731,284.528100377428,0.80141312,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.7121854987894997e-17,0.0,294.15,291.39222087642105,0.0008029329702327044,0.0,0.0004517335459930795,0.0,9.523082108245154e-05,0.0,9.043342428493095e-05,0.0,9.523075883296364e-05,0.0,7.03371637859069e-05,303.15,285.15,298.1191741655701,298.385724100873,298.07684662844974,297.82322897155905,298.75427151050656,298.23184907539166,0.0,0.0,-0.0,-4.71541274059439e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21157380.0,21157380.0,286.41856767331933,284.52596700093494,0.80171,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.701139405815229e-17,0.0,294.15,291.3902137206672,0.0008029125927554061,0.0,0.000451721979593341,0.0,9.522838239299242e-05,0.0,9.04311086885344e-05,0.0,9.522832036858629e-05,0.0,7.033536256397092e-05,303.15,285.15,298.1187435298315,298.3847445894734,298.07611452740525,297.8226340343741,298.75311095069947,298.2310695263568,0.0,0.0,-0.0,-4.715170840052777e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21157416.0,21157416.0,286.4136075445378,284.52402223530845,0.80198528,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.690164576246753e-17,0.0,294.15,291.38820656491333,0.0008028922152670484,0.0,0.00045171041319254563,0.0,9.522594370332864e-05,0.0,9.042879309193121e-05,0.0,9.522588190399286e-05,0.0,7.03335613418845e-05,303.15,285.15,298.1183128945922,298.38376507918855,298.0753824271963,297.82203909797397,298.7519503922095,298.2302899782321,0.0,0.0,-0.0,-4.714928945716148e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
