,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21157452.0,21157452.0,286.40906646029407,284.5222618080841,0.80223944,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.5945230741881925e-17,0.0,294.15,291.38620630685745,0.000802872168465371,0.0,0.0004516990345848425,0.0,9.522354460675408e-05,0.0,9.042651509109824e-05,0.0,9.522348302989941e-05,0.0,7.033178936328231e-05,303.15,285.15,298.11789704047044,298.3828125857104,298.074675508688,297.82145385289846,298.75081481977327,298.2295307615081,0.0,0.0,-0.0,-4.7146909828790094e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21157488.0,21157488.0,286.4049345344538,284.52068141639626,0.8024729600000001,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.5842360754140788e-17,0.0,294.15,291.384206326808,0.0008028521673789618,0.0,0.0004516876817966536,0.0,9.522115095346724e-05,0.0,9.04242422591858e-05,0.0,9.522108959894758e-05,0.0,7.033002140508312e-05,303.15,285.15,298.11748267221776,298.38186091842346,298.07397019262015,297.82087082895015,298.7496794977415,298.2287728219906,0.0,0.0,-0.0,-4.7144535653080366e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21157524.0,21157524.0,286.40120188088235,284.5192767286905,0.80268632,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.5091696964648623e-17,0.0,294.15,291.3822087712884,0.0008028322428591012,0.0,0.00045167637269672247,0.0,9.521876651161562e-05,0.0,9.042197817369907e-05,0.0,9.521870537852363e-05,0.0,7.032826025047587e-05,303.15,285.15,298.1170731541409,298.3809186021329,298.07327353263923,297.82029086676414,298.74855270092485,298.2280217713204,0.0,0.0,-0.0,-4.714217067448577e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21157560.0,21157560.0,286.39785861344535,284.5180433863927,0.80288,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.489759820015605e-17,0.0,294.15,291.38021243415324,0.0008028124260514402,0.0,0.0004516651245058522,0.0,9.521639491084741e-05,0.0,9.041972628191384e-05,0.0,9.521633399871642e-05,0.0,7.032650858027854e-05,303.15,285.15,298.1166660740962,298.37998098520586,298.0725812226899,297.81971244203,298.7474301886012,298.22727418252464,0.0,0.0,-0.0,-4.713981847829338e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21157596.0,21157596.0,286.39489484600836,284.5169770055331,0.80305448,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.437660212435536e-17,0.0,294.15,291.37821974794105,0.0008027927311943033,0.0,0.00045165394583073534,0.0,9.521403796694952e-05,0.0,9.041748830719885e-05,0.0,9.521397727443302e-05,0.0,7.032476773568069e-05,303.15,285.15,298.11626581821986,298.379056573891,298.0719011749562,297.8191380778725,298.74631888188793,298.22653610536554,0.0,0.0,-0.0,-4.71374808772725e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21157632.0,21157632.0,286.39230069243695,284.5160731783274,0.80321024,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.4283852078386625e-17,0.0,294.15,291.37622706730934,0.0008027730910267666,0.0,0.0004516427979303708,0.0,9.521168751075672e-05,0.0,9.041525649334728e-05,0.0,9.521162703783774e-05,0.0,7.032303168288078e-05,303.15,285.15,298.11586557364495,298.3781321840836,298.07122114672137,297.8185637189769,298.7452075943497,298.22579804355536,0.0,0.0,-0.0,-4.713514975803751e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21157668.0,21157668.0,286.3900662665966,284.5153274747152,0.8033477600000001,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.4054586407723464e-17,0.0,294.15,291.3742360053151,0.000802753510159987,0.0,0.0004516316837855641,0.0,9.520934417156641e-05,0.0,9.041303143733886e-05,0.0,9.5209283917655e-05,0.0,7.032130088671191e-05,303.15,285.15,298.1154680072543,298.3772136066047,298.07054615418184,297.8179903780734,298.74410157470976,298.2250639441648,0.0,0.0,-0.0,-4.7132825753489345e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21157704.0,21157704.0,286.3881816823529,284.5147354438552,0.80346752,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.3388633318010547e-17,0.0,294.15,291.37225019638413,0.000802734137617932,0.0,0.0004516206881229665,0.0,9.520702581283905e-05,0.0,9.041083010133006e-05,0.0,9.520696577602725e-05,0.0,7.031958854114833e-05,303.15,285.15,298.1150794795272,298.37631372720455,298.06988789494625,297.81742112864407,298.74301170257286,298.224342786579,0.0,0.0,-0.0,-4.713052657271741e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21157740.0,21157740.0,286.3866370535714,284.51429261557894,0.80357,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.3302257111382396e-17,0.0,294.15,291.37026485369194,0.000802714800856329,0.0,0.0004516097127141042,0.0,9.520471172413275e-05,0.0,9.040863282003549e-05,0.0,9.520465190423359e-05,0.0,7.031787934941954e-05,303.15,285.15,298.11469189793957,298.37541544100816,298.0692312830675,297.81685256786636,298.74192287430446,298.2236228128372,0.0,0.0,-0.0,-4.712823167885797e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21157776.0,21157776.0,286.3854224941176,284.51399450180213,0.80365568,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.32164381572306e-17,0.0,294.15,291.3682795109997,0.0008026954640896067,0.0,0.00045159873730700185,0.0,9.520239763581406e-05,0.0,9.040643553909772e-05,0.0,9.520233803281711e-05,0.0,7.03161701579777e-05,303.15,285.15,298.1143043168054,298.3745171558337,298.06857467187507,297.81628400782927,298.74083404728316,298.2229028399253,0.0,0.0,-0.0,-4.712593684144142e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21157812.0,21157812.0,286.38452811785714,284.51383659789474,0.8037250400000001,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.246855832648146e-17,0.0,294.15,291.36630204154403,0.0008026762422371031,0.0,0.0004515878283760217,0.0,9.520009756578281e-05,0.0,9.04042515673194e-05,0.0,9.520003817694973e-05,0.0,7.031447132056811e-05,303.15,285.15,298.1139282247089,298.37364446540823,298.06793981861165,297.8157213710377,298.7397680996859,298.2222003958904,0.0,0.0,-0.0,-4.712365598711263e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21157848.0,21157848.0,286.38394403865544,284.51381438400966,0.8037785599999999,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.2388117945093575e-17,0.0,294.15,291.36432407423916,0.0008026570869938185,0.0,0.00045157695684401177,0.0,9.519780537970732e-05,0.0,9.040207508246179e-05,0.0,9.519774620515492e-05,0.0,7.031277830621398e-05,303.15,285.15,298.11355197476684,298.37277090912255,298.0673048465952,297.8151585443796,298.73870026685216,298.22149730834326,0.0,0.0,-0.0,-4.712138299069859e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21157884.0,21157884.0,286.38366037037815,284.5139233263709,0.8038167199999999,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.2308196521454325e-17,0.0,294.15,291.3623461069343,0.0008026379317505225,0.0,0.00045156608531650904,0.0,9.519551319459824e-05,0.0,9.03998985985109e-05,0.0,9.519545423431626e-05,0.0,7.03110852925743e-05,303.15,285.15,298.1131757252655,298.3718973538309,298.066669875226,297.81459571844863,298.73763243524434,298.22079422160306,0.0,0.0,-0.0,-4.711911005024314e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21157920.0,21157920.0,286.38366722689074,284.51415887852073,0.80384,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.2032510188270777e-17,0.0,294.15,291.3603737203356,0.0008026187313113066,0.0,0.0004515551896113448,0.0,9.519321591554068e-05,0.0,9.039771727519807e-05,0.0,9.519315716764628e-05,0.0,7.030938851668053e-05,303.15,285.15,298.1128069151601,298.37104039156065,298.0660485620113,297.8140374165753,298.73657998675463,298.22010265441236,0.0,0.0,-0.0,-4.7116832155930345e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21157956.0,21157956.0,286.3839547220588,284.51451648252646,0.8038488800000001,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.161171144568855e-17,0.0,294.15,291.35840321062074,0.0008025996605719377,0.0,0.0004515443673506151,0.0,9.519093412055504e-05,0.0,9.039555065517145e-05,0.0,9.519087558433883e-05,0.0,7.030770317731434e-05,303.15,285.15,298.1124412110956,298.37019037098946,298.06543369593663,297.81348039831875,298.73553210691836,298.2194155566517,0.0,0.0,-0.0,-4.711456965698533e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21157992.0,21157992.0,286.3845129697479,284.51499157014746,0.80384384,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.1536798976034904e-17,0.0,294.15,291.3564327067232,0.0008025805599489451,0.0,0.0004515335282830468,0.0,9.518864878250669e-05,0.0,9.039338067055611e-05,0.0,9.518859045795877e-05,0.0,7.03060152210547e-05,303.15,285.15,298.11207551584823,298.36934036977857,298.06481884600225,297.81292338444416,298.73448424389903,298.2187284719945,0.0,0.0,-0.0,-4.711230370537826e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21158028.0,21158028.0,286.3853320838235,284.51557956396135,0.80382536,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.1351625401005452e-17,0.0,294.15,291.35446386850344,0.0008025614232420713,0.0,0.0004515226692867663,0.0,9.518635924414503e-05,0.0,9.039120669661619e-05,0.0,9.518630113070247e-05,0.0,7.030432416249349e-05,303.15,285.15,298.1117119999417,298.36849517793235,298.0642079084239,297.8123677740688,298.7334408565269,298.21804474337875,0.0,0.0,-0.0,-4.7110033660742e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21158064.0,21158064.0,286.38640217815123,284.5162758784517,0.8037939199999999,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.0813747601562777e-17,0.0,294.15,291.35250075179005,0.0008025422355157427,0.0,0.00045151178287419953,0.0,9.51840639291802e-05,0.0,9.0389027234991e-05,0.0,9.518400602490631e-05,0.0,7.030262883747521e-05,303.15,285.15,298.1113561368046,298.3676669465021,298.06361112234066,297.81181698786156,298.7324121107806,298.21737266085796,0.0,0.0,-0.0,-4.710775798786159e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21158100.0,21158100.0,286.38771336659664,284.51707592105504,0.80375,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.067466880519452e-17,0.0,294.15,291.3505377283724,0.0008025230456687891,0.0,0.00045150089530346464,0.0,9.518176837014287e-05,0.0,9.038684754153246e-05,0.0,9.51817106749854e-05,0.0,7.030093333218908e-05,303.15,285.15,298.1110004804484,298.36683920738517,298.0630149139289,297.8112662830785,298.73138325137484,298.2167008272432,0.0,0.0,-0.0,-4.710548212930196e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21158136.0,21158136.0,286.3892557630252,284.5179750931687,0.80369408,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.030135624277623e-17,0.0,294.15,291.3485784717275,0.0008025037842140795,0.0,0.00045148996827999445,0.0,9.517946449600252e-05,0.0,9.038465995049725e-05,0.0,9.517940700870295e-05,0.0,7.029923168547571e-05,303.15,285.15,298.1106496616899,298.36602213137365,298.06242747075004,297.81071928647606,298.73036405439103,298.21603652093614,0.0,0.0,-0.0,-4.710319811831882e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21158172.0,21158172.0,286.3910194813025,284.51896879111985,0.80362664,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-9.813243692246791e-18,0.0,294.15,291.346620465924,0.0008024844766098439,0.0,0.0004514790155693485,0.0,9.517715520736972e-05,0.0,9.038246721727794e-05,0.0,9.517709792750863e-05,0.0,7.029752603966313e-05,303.15,285.15,298.11030045630224,298.36520845185674,298.0618428765962,297.8101737778393,298.72934767792015,298.21537464810297,0.0,0.0,-0.0,-4.710090881127576e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21158208.0,21158208.0,286.3929946352941,284.5200524070946,0.8035481600000001,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-9.749933961916538e-18,0.0,294.15,291.34466495776024,0.0008024650707085889,0.0,0.000451468008104626,0.0,9.517483437724764e-05,0.0,9.038026352309173e-05,0.0,9.51747773039981e-05,0.0,7.029581186939814e-05,303.15,285.15,298.10995447185036,298.3644015519693,298.0612639698645,297.8096312423899,298.72833692963115,298.21471763314105,0.0,0.0,-0.0,-4.7098608151871364e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21158244.0,21158244.0,286.3951713388655,284.521221330029,0.80345912,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-9.6870326716577e-18,0.0,294.15,291.34270944959655,0.0008024456647931515,0.0,0.0004514570006362543,0.0,9.51725135463721e-05,0.0,9.037805982817931e-05,0.0,9.517245667972414e-05,0.0,7.029409769857727e-05,303.15,285.15,298.10960848780394,298.36359465300035,298.06068506368695,297.8090887076208,298.7273261825069,298.2140606189238,0.0,0.0,-0.0,-4.709630754808843e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21158280.0,21158280.0,286.3975397058823,284.5224709464598,0.80336,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-9.470056731110808e-18,0.0,294.15,291.3407575021236,0.0008024260734457857,0.0,0.0004514458896017816,0.0,9.517017088436928e-05,0.0,9.037583540066592e-05,0.0,9.517011422317527e-05,0.0,7.02923674034327e-05,303.15,285.15,298.1092670088245,298.36279672225044,298.06011337204853,297.8085503170031,298.7263241035887,298.21341030474304,0.0,0.0,-0.0,-4.709398541544226e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21158316.0,21158316.0,286.40008985021007,284.52379664133775,0.8032512800000001,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-9.138871641525901e-18,0.0,294.15,291.33880958686467,0.000802406365504132,0.0,0.0004514347138500398,0.0,9.516781458131465e-05,0.0,9.037359801785096e-05,0.0,9.516775812424623e-05,0.0,7.029062703313766e-05,303.15,285.15,298.1089307282999,298.36200957484243,298.0595507298963,297.80801666937805,298.72533064381565,298.2127676692465,0.0,0.0,-0.0,-4.70916498640832e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21158352.0,21158352.0,286.40281188571424,284.5251937988009,0.80313344,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-9.079912594212633e-18,0.0,294.15,291.33686167761283,0.0008023866183018159,0.0,0.00045142351601581455,0.0,9.516545362302853e-05,0.0,9.03713562143056e-05,0.0,9.516539737007643e-05,0.0,7.028888322450502e-05,303.15,285.15,298.1085944559994,298.3612224440007,298.0589881011342,297.80748302953197,298.72433719887715,298.21212504590875,0.0,0.0,-0.0,-4.708930976386842e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21158388.0,21158388.0,286.4056959262605,284.52665780291,0.80300696,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-8.934173738961888e-18,0.0,294.15,291.33491507282633,0.0008023667903628905,0.0,0.0004514122730329612,0.0,9.516308314754643e-05,0.0,9.036910537255057e-05,0.0,9.516302709829217e-05,0.0,7.028713238653033e-05,303.15,285.15,298.10825981325644,298.36043832338345,298.05842790594795,297.80695123035457,298.7233467690082,298.21148480839014,0.0,0.0,-0.0,-4.708696031110832e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21158424.0,21158424.0,286.4087320857143,284.52818403834465,0.8028723200000001,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-8.510842846618865e-18,0.0,294.15,291.33297447540684,0.0008023466580589357,0.0,0.00045140086007458124,0.0,9.516067684226532e-05,0.0,9.036682050389455e-05,0.0,9.516062099479632e-05,0.0,7.0285355084909e-05,303.15,285.15,298.1079327508266,298.35966863468474,298.05787959422,297.80642789936314,298.72236949110584,298.2108556740401,0.0,0.0,-0.0,-4.7084575495092195e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21158460.0,21158460.0,286.41191047794115,284.5297678910609,0.8027299999999999,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-8.45593550075031e-18,0.0,294.15,291.3310341609616,0.0008023264855491563,0.0,0.000451389424566651,0.0,9.515826578344232e-05,0.0,9.03645311210466e-05,0.0,9.515821013765305e-05,0.0,7.028357427234449e-05,303.15,285.15,298.10760608112975,298.35889988672295,298.0573321508435,297.80590496533864,298.7213925027541,298.21022711735776,0.0,0.0,-0.0,-4.708218603749515e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21158496.0,21158496.0,286.4152212168067,284.5314047489105,0.80258048,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-8.401382387322027e-18,0.0,294.15,291.3290938465164,0.0008023063130348474,0.0,0.0004513779890605121,0.0,9.515585472501298e-05,0.0,9.036224173856161e-05,0.0,9.51557992808933e-05,0.0,7.028179346007137e-05,303.15,285.15,298.107279411815,298.3581311396356,298.05678470797403,297.80538203195624,298.72041551552826,298.2095985613818,0.0,0.0,-0.0,-4.7079796641099494e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21158532.0,21158532.0,286.4186544161764,284.53309000222157,0.80242424,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-7.925972570914594e-18,0.0,294.15,291.32715931545357,0.0008022857733315641,0.0,0.0004513663481560462,0.0,9.515340036906749e-05,0.0,9.035991123777016e-05,0.0,9.515334512481584e-05,0.0,7.027998066851424e-05,303.15,285.15,298.10695997940655,298.35737501751544,298.05624764135285,297.80486854029635,298.7194509329054,298.2089804222953,0.0,0.0,-0.0,-4.707736449488813e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21158568.0,21158568.0,286.42220018991594,284.53481904433954,0.8022617599999999,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-7.874838491113229e-18,0.0,294.15,291.3252266214593,0.0008022651088935942,0.0,0.0004513546374641939,0.0,9.51509313020588e-05,0.0,9.035756676636282e-05,0.0,9.515087625708537e-05,0.0,7.027815701145315e-05,303.15,285.15,298.10664291045646,298.3566233569463,298.055714405863,297.8043581297829,298.7184896703535,298.2083656946804,0.0,0.0,-0.0,-4.707491786589957e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21158604.0,21158604.0,286.42584865189076,284.53658727213116,0.80209352,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-7.82403430068427e-18,0.0,294.15,291.32329392746504,0.0008022444444461839,0.0,0.0004513429267713956,0.0,9.514846223486692e-05,0.0,9.035522229477053e-05,0.0,9.51484073891615e-05,0.0,7.027633335425741e-05,303.15,285.15,298.10632584187664,298.3558716972317,298.05518117086046,297.8038477198902,298.7175284089088,298.20775096775355,0.0,0.0,-0.0,-4.707247130048955e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21158640.0,21158640.0,286.42958991596635,284.53839008644843,0.80192,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-7.648786909785196e-18,0.0,294.15,291.3213644302175,0.0008022235517967351,0.0,0.0004513310883307425,0.0,9.514596623848503e-05,0.0,9.035285224951394e-05,0.0,9.514591159106763e-05,0.0,7.027448980731562e-05,303.15,285.15,298.1060127031108,298.35512624566815,298.0546530536156,297.80334319879796,298.71657383893637,298.20714180802577,0.0,0.0,-0.0,-4.706999817196757e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21158676.0,21158676.0,286.4334140960084,284.54022289255516,0.80174168,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-7.381294934830999e-18,0.0,294.15,291.31943943271324,0.0008022023955768815,0.0,0.00045131910251886633,0.0,9.514343917673935e-05,0.0,9.035045270233322e-05,0.0,9.514338472621247e-05,0.0,7.027262331569026e-05,303.15,285.15,298.1057052610603,298.35439042697124,298.0541331486693,297.8028471610726,298.71562762817314,298.2065407251893,0.0,0.0,-0.0,-4.7067494397630617e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21158712.0,21158712.0,286.4373113058823,284.5420811005132,0.8015590400000001,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-7.031544609539912e-18,0.0,294.15,291.3175156948283,0.0008021811723970493,0.0,0.00045130707928763307,0.0,9.514090422717626e-05,0.0,9.034804566426886e-05,0.0,9.514084997314806e-05,0.0,7.02707509981746e-05,303.15,285.15,298.1053993372511,298.3536569631723,298.05361522544,297.8023535476065,298.71468390844814,298.2059417963837,0.0,0.0,-0.0,-4.706498289297684e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21158748.0,21158748.0,286.4412716594538,284.543960125532,0.8013725599999999,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-6.98618089423884e-18,0.0,294.15,291.3155944718967,0.0008021597536414958,0.0,0.0004512949465249011,0.0,9.513834618830792e-05,0.0,9.034561669921584e-05,0.0,9.51382921300106e-05,0.0,7.026886162702526e-05,303.15,285.15,298.1050964441829,298.352928198818,298.05310125707194,297.80186477424854,298.7137451618021,298.2053471672247,0.0,0.0,-0.0,-4.7062448625923465e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21158784.0,21158784.0,286.4452852705882,284.54585538827723,0.80118272,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-6.655152387469332e-18,0.0,294.15,291.31367582575825,0.0008021382393585824,0.0,0.0004512827605248142,0.0,9.513577692763077e-05,0.0,9.03431770768144e-05,0.0,9.513572306427656e-05,0.0,7.02669639675359e-05,303.15,285.15,298.10479670741137,298.3522041520704,298.0525914235775,297.80138167749897,298.71281080437905,298.20475695298745,0.0,0.0,-0.0,-4.70599033393803e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21158820.0,21158820.0,286.44934225315126,284.5477623151427,0.8009900000000001,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-6.612216950811388e-18,0.0,294.15,291.31175847484144,0.0008021165684142824,0.0,0.00045127048664377176,0.0,9.513318914124348e-05,0.0,9.03407198615269e-05,0.0,9.513313547243856e-05,0.0,7.02650526250451e-05,303.15,285.15,298.1044985577374,298.3514824776085,298.05208366887206,297.8009014341444,298.7118786548615,298.20416895864474,0.0,0.0,-0.0,-4.705733980147499e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21158856.0,21158856.0,286.45343272100837,284.5496763384816,0.80079488,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-6.5695585103232814e-18,0.0,294.15,291.3098411239247,0.0008020948974701093,0.0,0.0004512582127672149,0.0,9.513060135581843e-05,0.0,9.033826264714186e-05,0.0,9.51305478815523e-05,0.0,7.026314128326565e-05,303.15,285.15,298.1042004084105,298.35076080396556,298.05157591462,297.8004211913644,298.71094650641527,298.2035809649551,0.0,0.0,-0.0,-4.705477633453265e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21158892.0,21158892.0,286.4575467880252,284.5515928968005,0.80059784,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-6.197806284167768e-18,0.0,294.15,291.30792892930566,0.0008020728948502168,0.0,0.00045124575328361633,0.0,9.512797444469662e-05,0.0,9.033576827639265e-05,0.0,9.512792116342963e-05,0.0,7.026120104347714e-05,303.15,285.15,298.10390841825824,298.35004754365445,298.05107539854737,297.7999524996987,298.7100235564957,298.20300148333087,0.0,0.0,-0.0,-4.7052174260655304e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21158928.0,21158928.0,286.4616745680672,284.55350743491283,0.80039936,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-6.157821396724299e-18,0.0,294.15,291.30601932721146,0.0008020507267645915,0.0,0.0004512332012146888,0.0,9.512532801674596e-05,0.0,9.033325537114761e-05,0.0,9.512527492769431e-05,0.0,7.025924638867489e-05,303.15,285.15,298.1036196122871,298.3493388618108,298.05057894912846,297.79948973960876,298.70910466725735,298.2024263660185,0.0,0.0,-0.0,-4.704955296665851e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21158964.0,21158964.0,286.46580617499995,284.5554154040544,0.8001999200000001,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-6.118094470106091e-18,0.0,294.15,291.3041097251172,0.0008020285586790413,0.0,0.00045122064915023693,0.0,9.512268158975567e-05,0.0,9.033074246680315e-05,0.0,9.512262869290873e-05,0.0,7.025729173458262e-05,303.15,285.15,298.10333080665157,298.34863018077033,298.05008250014856,297.79902698006885,298.7081857790737,298.2018512493426,0.0,0.0,-0.0,-4.704693174681837e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21159000.0,21159000.0,286.46993172268907,284.5573122619598,0.8,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-5.9810577379094555e-18,0.0,294.15,291.30220414707287,0.000802006239976032,0.0,0.0004512080130952653,0.0,9.512001745844867e-05,0.0,9.032821274874381e-05,0.0,9.511996475262808e-05,0.0,7.02553240042168e-05,303.15,285.15,298.1030461456488,298.3479263201889,298.0495903630777,297.79857341869905,298.70727342820044,298.201281935163,0.0,0.0,-0.0,-4.7044293108991976e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21159036.0,21159036.0,286.474041325,284.5591934728991,0.79980008,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-5.771889282113974e-18,0.0,294.15,291.3003022964696,0.0008019837167246103,0.0,0.0004511952626824912,0.0,9.511732922095374e-05,0.0,9.032566013766048e-05,0.0,9.51172767050394e-05,0.0,7.025333846917349e-05,303.15,285.15,298.1027661969671,298.34722899700125,298.04910410988026,297.7981290492796,298.7063667082675,298.20071901227914,0.0,0.0,-0.0,-4.704163072134004e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21159072.0,21159072.0,286.4781250957983,284.56105450767575,0.7996006400000001,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-5.734652180355722e-18,0.0,294.15,291.2984004521763,0.0008019611719297514,0.0,0.00045118250015501284,0.0,9.511463842955485e-05,0.0,9.032310510131624e-05,0.0,9.511458610353564e-05,0.0,7.025135104782609e-05,303.15,285.15,298.1024862559171,298.34653168391947,298.04861786546235,297.7976846960978,298.70545999933967,298.20015610014724,0.0,0.0,-0.0,-4.703896588316737e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21159108.0,21159108.0,286.4821731489496,284.56289084358525,0.7994021600000001,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-5.642607060388496e-18,0.0,294.15,291.29649958433316,0.0008019386048735761,0.0,0.0004511697252846944,0.0,9.511194503660285e-05,0.0,9.032054759416075e-05,0.0,9.511189290018732e-05,0.0,7.024936170499885e-05,303.15,285.15,298.10220723893235,298.3458353405064,298.0481325212561,297.7972426740845,298.70455474091494,298.1995945031389,0.0,0.0,-0.0,-4.703629855261918e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21159144.0,21159144.0,286.4861755983193,284.56469796433413,0.79920512,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-5.375241554432613e-18,0.0,294.15,291.2946055889226,0.0008019158202683662,0.0,0.0004511568292882797,0.0,9.510922611202529e-05,0.0,9.031796583940299e-05,0.0,9.510917416321178e-05,0.0,7.02473535047264e-05,303.15,285.15,298.1019353653704,298.34514718170794,298.04765476973773,297.7968176666775,298.703659407399,298.19904287817855,0.0,0.0,-0.0,-4.703360608201713e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21159180.0,21159180.0,286.4901225577731,284.56647135992034,0.79901,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-5.340563408862869e-18,0.0,294.15,291.29271148497924,0.0008018930026892719,0.0,0.00045114391473410973,0.0,9.510650327523432e-05,0.0,9.031538036952714e-05,0.0,9.510645151403621e-05,0.0,7.024534241490562e-05,303.15,285.15,298.10166371118066,298.34445960021503,298.0471775500676,297.79639270763533,298.7027637745653,298.19849146873275,0.0,0.0,-0.0,-4.703090981900747e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21159216.0,21159216.0,286.49400414117645,284.5682065264731,0.79881728,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-5.306108987895634e-18,0.0,294.15,291.2908173810359,0.0008018701850957682,0.0,0.0004511310001762325,0.0,9.510378043767874e-05,0.0,9.031279489891373e-05,0.0,9.510372886408538e-05,0.0,7.024333132452077e-05,303.15,285.15,298.1013920573054,298.3437720194994,298.0467003308126,297.79596774909373,298.70186814275627,298.1979400598935,0.0,0.0,-0.0,-4.702821363271592e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21159252.0,21159252.0,286.4978104623949,284.569898966054,0.7986274400000001,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-4.973556656458942e-18,0.0,294.15,291.2889284907787,0.0008018472919480579,0.0,0.00045111804405607804,0.0,9.510104884069871e-05,0.0,9.031020110851756e-05,0.0,9.510099745320266e-05,0.0,7.024131376455005e-05,303.15,285.15,298.1011253115577,298.3430894372921,298.04622792936476,297.795556271027,298.70097948296933,298.19739568644223,0.0,0.0,-0.0,-4.7025508888239494e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21159288.0,21159288.0,286.5015316352941,284.57154418641863,0.79844096,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-4.941469964170699e-18,0.0,294.15,291.28704212200523,0.0008018243396134163,0.0,0.0004511050551024196,0.0,9.50983103232044e-05,0.0,9.0307600745438e-05,0.0,9.509825912106598e-05,0.0,7.02392910931578e-05,303.15,285.15,298.1008612434465,298.3424099183899,298.04575851473925,297.7951515833718,298.7000937598988,298.1968550039693,0.0,0.0,-0.0,-4.702279739101108e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21159324.0,21159324.0,286.5051577737395,284.57313770073796,0.7982583200000001,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-4.707326667819077e-18,0.0,294.15,291.2851583485692,0.0008018013898814276,0.0,0.0004510920680792777,0.0,9.509557221387746e-05,0.0,9.030500076915564e-05,0.0,9.509552119634509e-05,0.0,7.023726872328405e-05,303.15,285.15,298.10059940044493,298.34173248958825,298.0452911805204,297.794753198373,298.69921134028095,298.19631752184154,0.0,0.0,-0.0,-4.7020086389156166e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21159360.0,21159360.0,286.50867899159664,284.57467502728053,0.7980800000000001,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-4.646784351575458e-18,0.0,294.15,291.2832758798756,0.0008017784353519032,0.0,0.00045107907859359236,0.0,9.509283358602432e-05,0.0,9.030240030005663e-05,0.0,9.509278275271532e-05,0.0,7.023524597045277e-05,303.15,285.15,298.1003386765713,298.3410561125762,298.04482489293315,297.79435798380325,298.6983305819694,298.1957816495707,0.0,0.0,-0.0,-4.701737495960148e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21159396.0,21159396.0,286.5120854027311,284.5761516890549,0.7979064800000001,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-4.484277860278255e-18,0.0,294.15,291.2813972940933,0.0008017555068169803,0.0,0.0004510661044213138,0.0,9.509009818818225e-05,0.0,9.029980289705671e-05,0.0,9.509004753798325e-05,0.0,7.023322560336696e-05,303.15,285.15,298.1000811787377,298.3403827495245,298.0443618609862,297.79397311353154,298.69745347236994,298.19525047503004,0.0,0.0,-0.0,-4.701466682228529e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21159432.0,21159432.0,286.51536712100835,284.5775632134122,0.79773824,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-4.455347729634048e-18,0.0,294.15,291.27951871472425,0.0008017325811684424,0.0,0.0004510531318783106,0.0,9.508736313383022e-05,0.0,9.029720582022984e-05,0.0,9.508731266672878e-05,0.0,7.023120548998253e-05,303.15,285.15,298.09982368669966,298.339709392486,298.0438988348566,297.79358826166435,298.6965763707922,298.1947193092998,0.0,0.0,-0.0,-4.7011959102832144e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21159468.0,21159468.0,286.51851426029407,284.5789051316092,0.79757576,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-4.3555541915231275e-18,0.0,294.15,291.2776406515775,0.0008017096732440321,0.0,0.00045104016940038927,0.0,9.508463020156276e-05,0.0,9.029461075841799e-05,0.0,9.508457991740286e-05,0.0,7.022918694397238e-05,303.15,285.15,298.09956651799575,298.33903623559206,298.04343605055163,297.79320474518335,298.6956997960963,298.1941886690838,0.0,0.0,-0.0,-4.700925356244909e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21159504.0,21159504.0,286.52151693445376,284.58017297833095,0.79741952,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-4.149173534909647e-18,0.0,294.15,291.27576923605363,0.0008016869138747889,0.0,0.00045102729166054625,0.0,9.508191513606931e-05,0.0,9.029203266129565e-05,0.0,9.508186503296249e-05,0.0,7.022718159441986e-05,303.15,285.15,298.09931404807213,298.3383666007949,298.04297732673484,297.79283894864335,298.69482944334993,298.193665273519,0.0,0.0,-0.0,-4.700656579986684e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21159540.0,21159540.0,286.52436525735294,284.5813622911743,0.79727,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-4.122405315773695e-18,0.0,294.15,291.2738984065307,0.0008016641666828043,0.0,0.00045101442088087775,0.0,9.507920153814623e-05,0.0,9.028945595762097e-05,0.0,9.507915161591335e-05,0.0,7.022517732882113e-05,303.15,285.15,298.09906221504576,298.337697671143,298.0425193541566,297.7924749335318,298.69395941207785,298.193142717191,0.0,0.0,-0.0,-4.7003879568380766e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21159576.0,21159576.0,286.52704934285714,284.582468610091,0.79712768,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-4.0958097906814325e-18,0.0,294.15,291.2720275770078,0.0008016414194963038,0.0,0.00045100155010844683,0.0,9.507648794176515e-05,0.0,9.028687925539959e-05,0.0,9.5076438200396e-05,0.0,7.022317306436195e-05,303.15,285.15,298.09881038230935,298.33702874224366,298.0420613819695,297.79211091884827,298.69308938179574,298.1926201614333,0.0,0.0,-0.0,-4.700119341535615e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21159612.0,21159612.0,286.52955930483193,284.58348747679184,0.79699304,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-3.864039816306024e-18,0.0,294.15,291.27016240607173,0.0008016189374655341,0.0,0.0004509888294772934,0.0,9.507380599944713e-05,0.0,9.028433261093065e-05,0.0,9.507375643735048e-05,0.0,7.022119217958639e-05,303.15,285.15,298.0985612278547,298.3363607427598,298.0416047180146,297.7917609396687,298.69222353289734,298.192102232239,0.0,0.0,-0.0,-4.699853866324148e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21159648.0,21159648.0,286.53188525714285,284.5844144341096,0.79686656,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-3.839111125403445e-18,0.0,294.15,291.26829929376385,0.0008015965322519261,0.0,0.000450976152427204,0.0,9.507113324547165e-05,0.0,9.028179469129382e-05,0.0,9.507108386205232e-05,0.0,7.021921808132681e-05,303.15,285.15,298.0983138305734,298.33569423452366,298.04115030655345,297.7914170049761,298.6913589841088,298.19158687214707,0.0,0.0,-0.0,-4.699589308083272e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21159684.0,21159684.0,286.53401731365545,284.58524502532333,0.7967487200000001,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-3.814343260905267e-18,0.0,294.15,291.26643618145596,0.0008015741270392436,0.0,0.00045096347538165117,0.0,9.506846049246831e-05,0.0,9.02792567725695e-05,0.0,9.506841128771637e-05,0.0,7.021724398378594e-05,303.15,285.15,298.0980664335764,298.33502772703616,298.0406958954786,297.79107307068887,298.6904944363022,298.1910715126165,0.0,0.0,-0.0,-4.699324757402428e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21159720.0,21159720.0,286.5359455882353,284.58597479344246,0.79664,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-3.728907323538701e-18,0.0,294.15,291.2645754996366,0.0008015519218098629,0.0,0.00045095091125625013,0.0,9.506581154544459e-05,0.0,9.027674145984051e-05,0.0,9.506576251867326e-05,0.0,7.021528746930383e-05,303.15,285.15,298.0978183914436,298.33436065180274,298.04022568917173,297.79073473332573,298.68963091936314,298.1905540770214,0.0,0.0,-0.0,-4.699062568835827e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21159756.0,21159756.0,286.5376601947479,284.58659928045086,0.79654088,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-3.598500659559283e-18,0.0,294.15,291.2627201866266,0.0008015300178079415,0.0,0.00045093851751051086,0.0,9.506319851883734e-05,0.0,9.027426025638796e-05,0.0,9.506314966854056e-05,0.0,7.021335748561397e-05,303.15,285.15,298.09757407129393,298.3336944960001,298.03977560905935,297.7904104929962,298.68877024677937,298.19004498322573,0.0,0.0,-0.0,-4.6988039412501114e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21159792.0,21159792.0,286.5391512470588,284.5871140265117,0.79645184,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-3.575285083395621e-18,0.0,294.15,291.26086488008855,0.0008015081527681973,0.0,0.0004509261456897211,0.0,9.50605901142881e-05,0.0,9.02717834421387e-05,0.0,9.50605414404521e-05,0.0,7.021143091576128e-05,303.15,285.15,298.0973297540707,298.33302834112067,298.03932552869367,297.790086269765,298.68790957825934,298.18953589438183,0.0,0.0,-0.0,-4.698545777712118e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21159828.0,21159828.0,286.5404088590336,284.5875145691322,0.79637336,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-3.517899293626978e-18,0.0,294.15,291.2590099888209,0.0008014863290396608,0.0,0.0004509137971822088,0.0,9.505798662464736e-05,0.0,9.026931129507208e-05,0.0,9.505793812714818e-05,0.0,7.020950797605112e-05,303.15,285.15,298.09708450480946,298.3323617882905,298.0388652955351,297.78976269203577,298.6870486947245,298.1890245950791,0.0,0.0,-0.0,-4.6982881073312716e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21159864.0,21159864.0,286.5414231445378,284.5877964422892,0.7963059200000001,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-3.3512095145095817e-18,0.0,294.15,291.2571620876727,0.0008014650853607425,0.0,0.00045090177616455594,0.0,9.505545217677843e-05,0.0,9.02669047096571e-05,0.0,9.505540385367773e-05,0.0,7.020763603048064e-05,303.15,285.15,298.09683173701904,298.33169154143997,298.03829416427374,297.7894532682254,298.6861868437014,298.18849151093195,0.0,0.0,-0.0,-4.69803727214739e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21159900.0,21159900.0,286.54218421743695,284.5879551755145,0.79625,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-3.3081086208297176e-18,0.0,294.15,291.25531450146497,0.0008014438901754389,0.0,0.00045088978248917084,0.0,9.505292349314186e-05,0.0,9.026450359798665e-05,0.0,9.505287534433742e-05,0.0,7.020576834235901e-05,303.15,285.15,298.09658236113506,298.33102250520767,298.03774538800957,297.78914598642433,298.6853261670467,298.1879644815646,0.0,0.0,-0.0,-4.6977870136115545e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21159936.0,21159936.0,286.5426821915966,284.58798629294216,0.79620608,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-3.1924180520132855e-18,0.0,294.15,291.25347071447754,0.0008014229388655261,0.0,0.00045087792663935967,0.0,9.50504238664071e-05,0.0,9.026213007832939e-05,0.0,9.505037589085427e-05,0.0,7.020392211563201e-05,303.15,285.15,298.0963210992848,298.3303495351407,298.03703697902034,297.78884367929794,298.68446253803904,298.1874027661566,0.0,0.0,-0.0,-4.697539635686717e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21159972.0,21159972.0,286.5429071808823,284.58788531231494,0.79617464,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-3.0411506576042095e-18,0.0,294.15,291.2516281363201,0.0008014021531909651,0.0,0.0004508661641742978,0.0,9.504794392681373e-05,0.0,9.025977525368981e-05,0.0,9.504789612417038e-05,0.0,7.020209042978211e-05,303.15,285.15,298.0960556432423,298.329675016424,298.0362910902923,297.7885428717475,298.6835970602455,298.18683233639035,0.0,0.0,-0.0,-4.697294210771759e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21160008.0,21160008.0,286.5428492991596,284.5876477439525,0.79615616,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-3.0215308016152346e-18,0.0,294.15,291.24978797113585,0.0008013817057800498,0.0,0.0004508545924084967,0.0,9.504550418992707e-05,0.0,9.025745860578787e-05,0.0,9.50454565595191e-05,0.0,7.020028843755695e-05,303.15,285.15,298.09578180159343,298.32899740068035,298.03547051243095,297.7882450523539,298.68272788094566,298.18624452960086,0.0,0.0,-0.0,-4.697052767021144e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
