,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21160044.0,21160044.0,286.5424986602941,284.5872690896806,0.79615112,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-3.0020375223047502e-18,0.0,294.15,291.2479478059515,0.0008013612583615308,0.0,0.0004508430206418892,0.0,9.504306445288433e-05,0.0,9.02551419577283e-05,0.0,9.504301699470296e-05,0.0,7.019848644521704e-05,303.15,285.15,298.095507960258,298.3283197856939,298.0346499350768,297.7879472333166,298.6818587026279,298.18565672339463,0.0,0.0,-0.0,-4.696811329475942e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21160080.0,21160080.0,286.54184537815127,284.58674484172104,0.79616,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-2.9443090047103328e-18,0.0,294.15,291.2461096680404,0.0008013411728242329,0.0,0.00045083165279685683,0.0,9.504066770580101e-05,0.0,9.025286613336158e-05,0.0,9.504062041927681e-05,0.0,7.01967162051506e-05,303.15,285.15,298.0952266254956,298.32763868111306,298.0337856252668,297.78765195789623,298.6809863501413,298.1850578479826,0.0,0.0,-0.0,-4.69657414796968e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21160116.0,21160116.0,286.54087956659663,284.586070481543,0.79618328,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-2.841341169439903e-18,0.0,294.15,291.2442775475714,0.0008013217149517858,0.0,0.0004508206390390309,0.0,9.503834560705359e-05,0.0,9.02506611950929e-05,0.0,9.503829849054345e-05,0.0,7.019500110019439e-05,303.15,285.15,298.0949233938158,298.32694739611566,298.03279819443617,297.78736177820787,298.6801028618224,298.1844267248796,0.0,0.0,-0.0,-4.696344352914752e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21160152.0,21160152.0,286.53959133949576,284.5852414786764,0.7962214400000001,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-2.823010375988232e-18,0.0,294.15,291.24244543358736,0.0008013022925973806,0.0,0.0004508096452677979,0.0,9.503602772173321e-05,0.0,9.024846025798351e-05,0.0,9.503598077522507e-05,0.0,7.019328910726177e-05,303.15,285.15,298.09462013829784,298.3262561004579,298.03181064145946,297.7870716046923,298.67921936236905,298.18379556945536,0.0,0.0,-0.0,-4.696114979906619e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21160188.0,21160188.0,286.5379708107143,284.58425328948624,0.7962749600000001,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-2.7776991137609135e-18,0.0,294.15,291.2406136246992,0.00080128291232906,0.0,0.0004507986752247261,0.0,9.503371483873024e-05,0.0,9.024626407109862e-05,0.0,9.503366806213382e-05,0.0,7.019158080902942e-05,303.15,285.15,298.09431589286083,298.32556408066165,298.03082144248646,297.7867814784096,298.67833526389256,298.18316363166224,0.0,0.0,-0.0,-4.695886107017692e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21160224.0,21160224.0,286.5360080941176,284.58310135590943,0.7963443200000001,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-2.6460824831864708e-18,0.0,294.15,291.2387888416603,0.0008012644021201582,0.0,0.0004507881957781151,0.0,9.503150538222062e-05,0.0,9.024416609846967e-05,0.0,9.503145877363566e-05,0.0,7.018994890137257e-05,303.15,285.15,298.093987403979,298.3248563443433,298.02977817509884,297.786493526897,298.67743607498534,298.1825103050607,0.0,0.0,-0.0,-4.695667464038264e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21160260.0,21160260.0,286.5336933035714,284.5817811041538,0.79643,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-2.6290113929643354e-18,0.0,294.15,291.2369643986722,0.0008012459750156828,0.0,0.00045077776314585036,0.0,9.502930579489134e-05,0.0,9.024207749773919e-05,0.0,9.5029259354212e-05,0.0,7.018832428306537e-05,303.15,285.15,298.0936570895301,298.3241482899085,298.02872497813536,297.78620617714216,298.67653557908363,298.18185442275995,0.0,0.0,-0.0,-4.6954498016196684e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21160296.0,21160296.0,286.53101655294114,284.580287943359,0.7965324800000001,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-2.6120504361651845e-18,0.0,294.15,291.23513995568413,0.0008012275479094365,0.0,0.00045076733051560303,0.0,9.50271062079996e-05,0.0,9.023998889741594e-05,0.0,9.502705993521814e-05,0.0,7.01866996650818e-05,303.15,285.15,298.09332677545774,298.32344023626194,298.02767178149026,297.78591882773657,298.6756350841958,298.18119854102855,0.0,0.0,-0.0,-4.6952321443027966e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21160332.0,21160332.0,286.5279679560924,284.5786172642213,0.79665224,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-2.464242092126689e-18,0.0,294.15,291.23332016892823,0.0008012097679547255,0.0,0.00045075726269170924,0.0,9.502498352854698e-05,0.0,9.023797332890937e-05,0.0,9.502493742241034e-05,0.0,7.018513185074978e-05,303.15,285.15,298.09298238460815,298.32272037924713,298.0266091681468,297.785631727808,298.674724251247,298.1805335822114,0.0,0.0,-0.0,-4.6950220939834894e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21160368.0,21160368.0,286.5245376268907,284.57676443758015,0.7967897600000001,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-2.4483441375651138e-18,0.0,294.15,291.23150342846594,0.0008011924059874168,0.0,0.00045074743050160375,0.0,9.502291052476481e-05,0.0,9.023600493273378e-05,0.0,9.502286458444813e-05,0.0,7.018360072675068e-05,303.15,285.15,298.09262825565264,298.3219931382416,298.0255360019278,297.78534493573216,298.67380566531295,298.17986159937345,0.0,0.0,-0.0,-4.694816958499752e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21160404.0,21160404.0,286.52071567920166,284.5747248129694,0.7969455200000001,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-2.4325487479909843e-18,0.0,294.15,291.22968668800365,0.000801175044018826,0.0,0.00045073759831356464,0.0,9.502083752142963e-05,0.0,9.023403653697497e-05,0.0,9.502079174692572e-05,0.0,7.018206960308221e-05,303.15,285.15,298.09227412709913,298.3212658980437,298.0244628359061,297.78505814400796,298.6728870804104,298.17918961709347,0.0,0.0,-0.0,-4.69461182755436e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21160440.0,21160440.0,286.51649222689076,284.5724937171312,0.79712,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-2.3780630690001662e-18,0.0,294.15,291.2278721392041,0.0008011580018156039,0.0,0.00045072794635818257,0.0,9.501880251417949e-05,0.0,9.023210422258682e-05,0.0,9.50187569049019e-05,0.0,7.018056654322964e-05,303.15,285.15,298.09191475127443,298.3205326105944,298.0233931074912,297.7847709777497,298.6719641508203,298.178515119586,0.0,0.0,-0.0,-4.694410456527452e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21160476.0,21160476.0,286.5118573838235,284.57006645249464,0.79731368,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-2.294897882886968e-18,0.0,294.15,291.226063116237,0.0008011416543007271,0.0,0.0004507186860773569,0.0,9.501685007884392e-05,0.0,9.023025031890517e-05,0.0,9.501680463332293e-05,0.0,7.017912447080457e-05,303.15,285.15,298.09154072170264,298.31978463490793,298.022324588793,297.7844831591808,298.67102762730207,298.1778321463773,0.0,0.0,-0.0,-4.6942172512010757e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21160512.0,21160512.0,286.5068012638655,284.5674382956191,0.79752704,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-2.186157981807818e-18,0.0,294.15,291.2242552610131,0.0008011253969217057,0.0,0.0004507094766843682,0.0,9.501490837175096e-05,0.0,9.022840660268946e-05,0.0,9.501486308967721e-05,0.0,7.017769032224245e-05,303.15,285.15,298.09116416153813,298.319033433742,298.021258188905,297.7841948268753,298.6700887930714,298.17714788082634,0.0,0.0,-0.0,-4.694025110417098e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21160548.0,21160548.0,286.50131398088234,284.5646044956021,0.79776056,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-2.1720540752272715e-18,0.0,294.15,291.2224497364037,0.0008011095128741324,0.0,0.0004507004776781927,0.0,9.501301101764778e-05,0.0,9.022660500447728e-05,0.0,9.501296589839983e-05,0.0,7.017628893268664e-05,303.15,285.15,298.09078255329274,298.3182757930068,298.02019603094607,297.783905466652,298.669145348872,298.1764610385539,0.0,0.0,-0.0,-4.693837356920861e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21160584.0,21160584.0,286.4953856487395,284.5615602724525,0.7980147200000001,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-2.0691349226845646e-18,0.0,294.15,291.2206468004501,0.0008010938146871444,0.0,0.00045069158362438826,0.0,9.501113578980144e-05,0.0,9.022482441716954e-05,0.0,9.501109083270594e-05,0.0,7.017490388555124e-05,303.15,285.15,298.0903958850087,298.3175108680093,298.019140575731,297.78361534041716,298.66819575012727,298.1757716838587,0.0,0.0,-0.0,-4.693651794499598e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21160620.0,21160620.0,286.4890063813025,284.55830081542985,0.79829,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-2.0557859854645943e-18,0.0,294.15,291.21884516573147,0.0008010784363990497,0.0,0.00045068286974043185,0.0,9.500929854443097e-05,0.0,9.022307989855864e-05,0.0,9.500925374913372e-05,0.0,7.017354689216542e-05,303.15,285.15,298.0900066713677,298.3167422813597,298.01808849251415,297.7833248305245,298.6672430583311,298.1750810668195,0.0,0.0,-0.0,-4.6934699890460263e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21160656.0,21160656.0,286.48216629243694,284.5548212813505,0.79858688,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-2.04252316835354e-18,0.0,294.15,291.21704353101285,0.000801063058096015,0.0,0.0004506741558504517,0.0,9.500746129780046e-05,0.0,9.02213353787445e-05,0.0,9.500741666429525e-05,0.0,7.017218989784932e-05,303.15,285.15,298.08961745816305,298.31597369555834,298.0170364093293,297.7830343209949,298.66629036759605,298.17439045032836,0.0,0.0,-0.0,-4.6932881870000516e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21160692.0,21160692.0,286.4748554960084,284.5511167928593,0.7989058400000001,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.933188750859525e-18,0.0,294.15,291.2152463081847,0.0008010483236371849,0.0,0.0004506658048378533,0.0,9.500570055180289e-05,0.0,9.021966350454009e-05,0.0,9.50056560789352e-05,0.0,7.017088940671288e-05,303.15,285.15,298.08922631544306,298.31519302868486,298.015957561095,297.782744036706,298.6653302590056,298.1736902401869,0.0,0.0,-0.0,-4.693113948508799e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21160728.0,21160728.0,286.46706410588234,284.54718243667,0.79924736,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.9207168646685104e-18,0.0,294.15,291.213452577173,0.0008010339492309917,0.0,0.0004506576569059956,0.0,9.500398261903963e-05,0.0,9.021803228584485e-05,0.0,9.500393830590418e-05,0.0,7.016962053734255e-05,303.15,285.15,298.08883288393395,298.31440283220854,298.0148606471133,297.78245339431237,298.6643633860026,298.1729826287141,0.0,0.0,-0.0,-4.692943944577571e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21160764.0,21160764.0,286.45878223592433,284.54301326177296,0.79961192,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.9083254403284622e-18,0.0,294.15,291.21165884616124,0.0008010195748248256,0.0,0.0004506495089763372,0.0,9.500226468674914e-05,0.0,9.021640106759232e-05,0.0,9.500222053334019e-05,0.0,7.016835166832174e-05,303.15,285.15,298.08843945286225,298.3136126366007,298.0137637331218,297.78216275228567,298.6633965140703,298.1722750177882,0.0,0.0,-0.0,-4.692773943782345e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21160800.0,21160800.0,286.45,284.5386042776115,0.8,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.8655816279228027e-18,0.0,294.15,291.2098674661338,0.0008010059227141163,0.0,0.0004506417677467193,0.0,9.50006324925873e-05,0.0,9.021485126766466e-05,0.0,9.500058849827629e-05,0.0,7.016714612523021e-05,303.15,285.15,298.08804576320796,298.31281673453566,298.0126671452905,297.78186526913044,298.66242761025615,298.17156450448414,0.0,0.0,-0.0,-4.692612417331791e-08,299.1381408622119,299.19027487060725,298.7459128590332,298.80062316211405,299.62419233677406,0.0,0.0,0.47714891988821173,0.1391
21160800.0,21160800.0,286.45,284.5386042776115,0.8,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.8655816279228027e-18,0.0,294.15,291.2098674661338,0.0008010059227141163,0.0,0.0004506417677467193,0.0,9.50006324925873e-05,0.0,9.021485126766466e-05,0.0,9.500058849827629e-05,0.0,7.016714612523021e-05,303.15,285.15,298.08804576320796,298.31281673453566,298.0126671452905,297.78186526913044,298.66242761025615,298.17156450448414,0.0,0.0,-0.0,-4.692612417331791e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21160836.0,21160836.0,286.44094536309524,284.53407911336086,0.800402495,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.8003388489073598e-18,0.0,294.15,291.2080809534543,0.0008009930394883539,0.0,0.00045063445980052117,0.0,9.499909164165291e-05,0.0,9.021338820811341e-05,0.0,9.499904780517374e-05,0.0,7.016600804801507e-05,303.15,285.15,298.0876551447519,298.3120080311794,298.01151300481826,297.7815668909964,298.66145115318784,298.1708388449867,0.0,0.0,-0.0,-4.6924599196553935e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21160872.0,21160872.0,286.43185285185183,284.52956446847315,0.80080996,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.7887240382900043e-18,0.0,294.15,291.2062944468792,0.0008009804129396786,0.0,0.0004506272962622896,0.0,9.49975812336419e-05,0.0,9.021195405787638e-05,0.0,9.499753755497393e-05,0.0,7.016489245584069e-05,303.15,285.15,298.0872645275755,298.31119931226095,298.01035882682896,297.78126850414606,298.6604746883568,298.1701131718337,0.0,0.0,-0.0,-4.6923104318806455e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21160908.0,21160908.0,286.422722422619,284.5250599270072,0.801222365,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.765718731023133e-18,0.0,294.15,291.2045085638055,0.0008009680993579367,0.0,0.0004506203088890442,0.0,9.499610796355323e-05,0.0,9.021055517451899e-05,0.0,9.499606444252002e-05,0.0,7.016380429362034e-05,303.15,285.15,298.0868735672455,298.3103890496018,298.0092091759791,297.7809673154617,298.65949763255946,298.1693873481695,0.0,0.0,-0.0,-4.692164615515827e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21160944.0,21160944.0,286.413554031746,284.5205650729904,0.80163968,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.6820530997212659e-18,0.0,294.15,291.20272863760215,0.0008009581122554703,0.0,0.00045061463123634976,0.0,9.499491080044263e-05,0.0,9.020941848729982e-05,0.0,9.499486743543863e-05,0.0,7.016292006317422e-05,303.15,285.15,298.08647954245146,298.30956401767725,298.0080925763585,297.7806419659227,298.65851345690317,298.1686583118626,0.0,0.0,-0.0,-4.692046079456944e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21160980.0,21160980.0,286.404347635582,284.51607949042716,0.802061875,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.6712014046564978e-18,0.0,294.15,291.20095011774447,0.0008009485500945498,0.0,0.00045060919285607744,0.0,9.499376407935479e-05,0.0,9.020832970064262e-05,0.0,9.499372087000547e-05,0.0,7.016207308905786e-05,303.15,285.15,298.08608485167235,298.30873549604127,298.00698108063125,297.7803116033943,298.65752721236566,298.167928048821,0.0,0.0,-0.0,-4.6919325284138287e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21161016.0,21161016.0,286.39510319047616,284.51160276330825,0.80248892,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.66041971884756e-18,0.0,294.15,291.1991715978868,0.0008009389879305316,0.0,0.0004506037544754616,0.0,9.499261735820052e-05,0.0,9.020724091391829e-05,0.0,9.499257430450212e-05,0.0,7.016122611489265e-05,303.15,285.15,298.0856901613232,298.30790697530665,298.00586958492477,297.779981241287,298.6565409689041,298.16719778634916,0.0,0.0,-0.0,-4.691818978744761e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21161052.0,21161052.0,286.38582065277774,284.5071344756192,0.8029207850000001,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.551326927495284e-18,0.0,294.15,291.1973975845904,0.0008009307887933292,0.0,0.0004505990835616585,0.0,9.499163242990951e-05,0.0,9.020630576834194e-05,0.0,9.499158953068265e-05,0.0,7.016049864045928e-05,303.15,285.15,298.0852916476152,298.30706809909145,298.00481396508263,297.77962437358326,298.65555017230565,298.16646965153564,0.0,0.0,-0.0,-4.691721414678633e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21161088.0,21161088.0,286.37649997883597,284.5026742113495,0.8033574400000001,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.541318606850869e-18,0.0,294.15,291.19562649821546,0.0008009235760477186,0.0,0.00045059496800297765,0.0,9.49907645782135e-05,0.0,9.020548180069742e-05,0.0,9.499072183268207e-05,0.0,7.015985763844888e-05,303.15,285.15,298.0848907728174,298.3062219526578,298.0037883493093,297.7792520803249,298.6545548096872,298.16574159295936,0.0,0.0,-0.0,-4.6916354179001185e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21161124.0,21161124.0,286.367141125,284.498221554501,0.803798855,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.4682858004283133e-18,0.0,294.15,291.1938574615008,0.0008009166334467301,0.0,0.0004505910047132511,0.0,9.498992882741492e-05,0.0,9.020468831628647e-05,0.0,9.498988623506282e-05,0.0,7.015924034608452e-05,303.15,285.15,298.08448807009574,298.3053713044276,298.0027893668948,297.77886724293904,298.6535576891754,298.1650147347065,0.0,0.0,-0.0,-4.691552593742903e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21161160.0,21161160.0,286.357744047619,284.493776089097,0.804245,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.4494017438207166e-18,0.0,294.15,291.1920894559139,0.0008009102594459952,0.0,0.000450587361459598,0.0,9.498916054441909e-05,0.0,9.020395890062767e-05,0.0,9.498911810496246e-05,0.0,7.015867288522723e-05,303.15,285.15,298.0840844466205,298.304518390005,298.0018037911431,297.77847609195135,298.6525596824578,298.1642884804355,0.0,0.0,-0.0,-4.691476435216627e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21161196.0,21161196.0,286.34830870304233,284.48933739919084,0.804695845,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.3987135314898616e-18,0.0,294.15,291.19032546758945,0.0008009046519398292,0.0,0.0004505841499894034,0.0,9.498848328804639e-05,0.0,9.020331592495805e-05,0.0,9.498844100046815e-05,0.0,7.015817265638775e-05,303.15,285.15,298.083677252261,298.3036565131916,298.00087416051065,297.7780593682223,298.6515560931732,298.16356467747175,0.0,0.0,-0.0,-4.6914092705552e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21161232.0,21161232.0,286.338835047619,284.48490506887396,0.80515136,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.389689789772547e-18,0.0,294.15,291.1885614852017,0.0008008993493091855,0.0,0.000450581110041944,0.0,9.498784219070635e-05,0.0,9.02027072867594e-05,0.0,9.498780005498688e-05,0.0,7.015769913448778e-05,303.15,285.15,298.0832700519066,298.30279462295886,297.9999446206159,297.77764260425596,298.6505524966294,298.16284087927335,0.0,0.0,-0.0,-4.691345678111386e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21161268.0,21161268.0,286.3293230376984,284.48047868228554,0.805611515,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.3454368502100795e-18,0.0,294.15,291.1867979044183,0.0008008943026347203,0.0,0.0004505782141504071,0.0,9.498723146222107e-05,0.0,9.020212748743829e-05,0.0,9.498718947824743e-05,0.0,7.015724804292755e-05,303.15,285.15,298.08286242145783,298.30193183228016,297.9990226677454,297.77722274853977,298.64954847737084,298.1621176294788,0.0,0.0,-0.0,-4.691285086041644e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21161304.0,21161304.0,286.3197726296296,284.47605782362,0.8060762800000001,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.2816855734796142e-18,0.0,294.15,291.1850363704018,0.0008008902760492298,0.0,0.00045057589243940774,0.0,9.498674177859314e-05,0.0,9.020166263464823e-05,0.0,9.498669994581354e-05,0.0,7.015688635472121e-05,303.15,285.15,298.0824526571596,298.3010643822861,297.99813888413706,297.77678728687965,298.6485416677849,298.16139697564944,0.0,0.0,-0.0,-4.691236451714225e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21161340.0,21161340.0,286.31018377976187,284.47164207713615,0.806545625,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.261113636653992e-18,0.0,294.15,291.18327730419196,0.0008008868634269794,0.0,0.0004505739164813982,0.0,9.498632498474406e-05,0.0,9.020126699907765e-05,0.0,9.498628330252852e-05,0.0,7.015657850269686e-05,303.15,285.15,298.0820404779761,298.3001913712742,297.9972993756729,297.7763331951212,298.6475314296879,298.16067916994643,0.0,0.0,-0.0,-4.691195018509872e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21161376.0,21161376.0,286.3005564444444,284.46723102716516,0.8070195200000001,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.2448940823300048e-18,0.0,294.15,291.1815197986398,0.0008008838334370817,0.0,0.0004505721560055006,0.0,9.498595361767929e-05,0.0,9.020091450145205e-05,0.0,9.498591208562969e-05,0.0,7.015630420276573e-05,303.15,285.15,298.08162677924633,298.2993148835291,297.9964877308264,297.77586731657925,298.6465192306445,298.15996318816514,0.0,0.0,-0.0,-4.691158073248957e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21161412.0,21161412.0,286.2908905800264,284.46282425811944,0.807497935,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.185906856634241e-18,0.0,294.15,291.1797649249463,0.000800881395910571,0.0,0.0004505707292066512,0.0,9.498565259469902e-05,0.0,9.020062880355527e-05,0.0,9.498561121215034e-05,0.0,7.015608185877763e-05,303.15,285.15,298.0812106579292,298.29843275132026,297.99572101923707,297.77538198640076,298.6455042148555,298.1592501259486,0.0,0.0,-0.0,-4.691128077561786e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21161448.0,21161448.0,286.2811861428571,284.4584213545006,0.80798084,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.1668722342271878e-18,0.0,294.15,291.17801255377503,0.0008008794199806672,0.0,0.0004505695624412411,0.0,9.498540639080575e-05,0.0,9.020039516251648e-05,0.0,9.498536515713214e-05,0.0,7.015590000401986e-05,303.15,285.15,298.0807923588255,298.2975452154954,297.99499438020393,297.77487892511857,298.64448581362757,298.1585393386542,0.0,0.0,-0.0,-4.691103497829358e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21161484.0,21161484.0,286.2714430892857,284.45402190090795,0.808468205,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.1593442069208701e-18,0.0,294.15,291.17626230162483,0.0008008778978117048,0.0,0.00045056865124662893,0.0,9.498521406507208e-05,0.0,9.020021268491007e-05,0.0,9.498517297974255e-05,0.0,7.015575794352066e-05,303.15,285.15,298.0803722878366,298.296653344708,297.99430008696226,297.77436126313336,298.6434652842782,298.15783045338367,0.0,0.0,-0.0,-4.691084240901536e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21161520.0,21161520.0,286.26166137566133,284.44962548204643,0.80896,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.137050274233501e-18,0.0,294.15,291.174513734142,0.0008008767445439773,0.0,0.00045056794782160096,0.0,9.498506554026911e-05,0.0,9.02000718012733e-05,0.0,9.498502460286183e-05,0.0,7.015564823426619e-05,303.15,285.15,298.07995081895575,298.29575813122614,297.99363123002695,297.77383215150326,298.64244332800723,298.1571231319439,0.0,0.0,-0.0,-4.6910693111777975e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21161556.0,21161556.0,286.25184095833333,284.44523168273537,0.8094561950000001,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.0972855602907164e-18,0.0,294.15,291.17276823520535,0.000800876114634566,0.0,0.0004505675392484978,0.0,9.498497917490798e-05,0.0,9.019998994493028e-05,0.0,9.498493838466457e-05,0.0,7.015558443581151e-05,303.15,285.15,298.07952695195866,298.2948567830898,297.993005708235,297.77328312137,298.6414177347174,298.15641805987417,0.0,0.0,-0.0,-4.691060522583139e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21161592.0,21161592.0,286.2419817936508,284.44084008791623,0.80995676,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.0796733707700959e-18,0.0,294.15,291.1710252762427,0.0008008759939221375,0.0,0.0004505674174854159,0.0,9.498495327345399e-05,0.0,9.019996550590082e-05,0.0,9.49849126297467e-05,0.0,7.015556529583218e-05,303.15,285.15,298.07910115419594,298.29395081098573,297.99241364945755,297.77271871717164,298.64039026902697,298.1557149201676,0.0,0.0,-0.0,-4.691057707393682e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21161628.0,21161628.0,286.23208383796293,284.43645028266064,0.810461665,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.072707903276181e-18,0.0,294.15,291.16928384748,0.0008008761807975763,0.0,0.0004505674689735053,0.0,9.498496389597561e-05,0.0,9.019997575051544e-05,0.0,9.498492339842636e-05,0.0,7.01555731323606e-05,303.15,285.15,298.07867419342205,298.293042053758,297.9918417498594,297.7721450515502,298.63936167635177,298.1550129449883,0.0,0.0,-0.0,-4.6910585005086584e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21161664.0,21161664.0,286.22214704761905,284.43206185217883,0.8109708800000001,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.0218794319272366e-18,0.0,294.15,291.16754532202077,0.0008008768283554606,0.0,0.0004505677800241185,0.0,9.49850292384413e-05,0.0,9.02000379577502e-05,0.0,9.498498888634131e-05,0.0,7.015562138489801e-05,303.15,285.15,298.07824513825915,298.29212807048907,297.99130539935135,297.77155485932553,298.6383303413202,298.15431276174905,0.0,0.0,-0.0,-4.691064699808796e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21161700.0,21161700.0,286.2121713789682,284.4276743818273,0.811484375,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-9.989907663901984e-19,0.0,294.15,291.1658087739779,0.0008008778173369492,0.0,0.0004505682834180477,0.0,9.498513512989492e-05,0.0,9.020013867076642e-05,0.0,9.498509492276236e-05,0.0,7.015569958681008e-05,303.15,285.15,298.0778146843605,298.29121072185626,297.99079194151625,297.7709541404608,298.6372974722827,298.15361379209526,0.0,0.0,-0.0,-4.6910749051731146e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21161736.0,21161736.0,286.2021567883598,284.423287457117,0.8120021199999999,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-9.640542442704808e-19,0.0,294.15,291.1640751926391,0.0008008792596350835,0.0,0.00045056904223489023,0.0,9.498529486862993e-05,0.0,9.020029051769054e-05,0.0,9.498525480574608e-05,0.0,7.015581756018604e-05,303.15,285.15,298.0773821757401,298.2902884991299,297.99031094242486,297.77033824334967,298.636262811555,298.15291653443995,0.0,0.0,-0.0,-4.691090430567267e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21161772.0,21161772.0,286.1921032321428,284.41890066372105,0.8125240850000001,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-9.095012159537296e-19,0.0,294.15,291.1623436567027,0.0008008810615617557,0.0,0.00045057000364268383,0.0,9.498549731669505e-05,0.0,9.020048292189523e-05,0.0,9.4985457397565e-05,0.0,7.015596707855888e-05,303.15,285.15,298.07694827497966,298.2893630971642,297.9898513266213,297.76971274833693,298.6352269709426,298.15222048360897,0.0,0.0,-0.0,-4.6911101754721104e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21161808.0,21161808.0,286.18201066666666,284.4145135874828,0.81305024,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-9.03633606983358e-19,0.0,294.15,291.1606140722876,0.0008008831738317048,0.0,0.00045057113990187213,0.0,9.498573662622844e-05,0.0,9.020071033013568e-05,0.0,9.498569685038157e-05,0.0,7.015614382271629e-05,303.15,285.15,298.0765130812615,298.2884344719762,297.98941156792097,297.7690780916467,298.634189126904,298.15152526794185,0.0,0.0,-0.0,-4.691133562247017e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21161844.0,21161844.0,286.1718790482804,284.4101258144235,0.813580555,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-8.891296647833204e-19,0.0,294.15,291.1588869908027,0.0008008857171190025,0.0,0.000450572518971283,0.0,9.49860271239545e-05,0.0,9.0200986347275e-05,0.0,9.498598749078923e-05,0.0,7.015635837433631e-05,303.15,285.15,298.07607619293924,298.2875022131657,297.9889965358188,297.7684327971833,298.6331504533407,298.1508316384896,0.0,0.0,-0.0,-4.691162006278994e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21161880.0,21161880.0,286.1617083333333,284.40573693075015,0.814115,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-8.776943060021051e-19,0.0,294.15,291.15716182376684,0.0008008885900724195,0.0,0.0004505740837553698,0.0,9.498635677323845e-05,0.0,9.020129954318625e-05,0.0,9.498631728229508e-05,0.0,7.015660184319258e-05,303.15,285.15,298.07563800854655,298.2865671752856,297.98860041674624,297.7677793662563,298.63211114553206,298.15013922247334,0.0,0.0,-0.0,-4.691194318435171e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21161916.0,21161916.0,286.1514984781746,284.4013465228631,0.8146535450000001,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-8.469997414799583e-19,0.0,294.15,291.1554403009066,0.0008008918192418302,0.0,0.0004505758494121536,0.0,9.498672877020349e-05,0.0,9.02016529525547e-05,0.0,9.498668942062192e-05,0.0,7.015687658995604e-05,303.15,285.15,298.07519759871843,298.28562658695597,297.98823511614245,297.7671118244544,298.6310684495463,298.14944791516353,0.0,0.0,-0.0,-4.691230815155859e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21161952.0,21161952.0,286.1412494391534,284.39695417736397,0.8151961600000001,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-8.334048118547937e-19,0.0,294.15,291.15371925051926,0.0008008951657261347,0.0,0.00045057768112899974,0.0,9.498711469358283e-05,0.0,9.02020195866613e-05,0.0,9.498707548524992e-05,0.0,7.015716162272879e-05,303.15,285.15,298.07475689070475,298.28468538067375,297.9878737394009,297.76644270823846,298.63002569091486,298.14875688198657,0.0,0.0,-0.0,-4.691268687822495e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21161988.0,21161988.0,286.13096117261904,284.3925594810631,0.815742815,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-8.280281356456673e-19,0.0,294.15,291.15200154487883,0.0008008990126046737,0.0,0.0004505797947881003,0.0,9.498756005494688e-05,0.0,9.020244266366451e-05,0.0,9.498752098707105e-05,0.0,7.015749055624447e-05,303.15,285.15,298.0743140700448,298.2837397997067,297.98754012509227,297.7657624569133,298.62898249953673,298.1480677902588,0.0,0.0,-0.0,-4.6913124331430974e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21162024.0,21162024.0,286.12063363492064,284.3881620209869,0.8162934799999999,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-7.887934061911292e-19,0.0,294.15,291.15028701054536,0.0008009031627377224,0.0,0.00045058207945701995,0.0,9.498804146835844e-05,0.0,9.020289997576729e-05,0.0,9.498800254019889e-05,0.0,7.015784611772632e-05,303.15,285.15,298.0738694058953,298.28278977868996,297.987229508282,297.7650722226285,298.62793699170135,298.14737958143945,0.0,0.0,-0.0,-4.6913597411000006e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21162060.0,21162060.0,286.1102667824074,284.3837613843858,0.816848125,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-7.837045385956268e-19,0.0,294.15,291.1485735782944,0.0008009074408042474,0.0,0.0004505844362392275,0.0,9.498853808450387e-05,0.0,9.020337172447698e-05,0.0,9.49884992958032e-05,0.0,7.015821290791184e-05,303.15,285.15,298.0734241257843,298.2818381702966,297.98692637198525,297.76437860851377,298.6268903865076,298.14669153261747,0.0,0.0,-0.0,-4.691408551443889e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21162096.0,21162096.0,286.09986057142856,284.37935715874164,0.81740672,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-7.711255406014677e-19,0.0,294.15,291.14686187907,0.0008009119171379783,0.0,0.00045058690478070744,0.0,9.498905826145045e-05,0.0,9.020386584666095e-05,0.0,9.498901961180661e-05,0.0,7.015859710005018e-05,303.15,285.15,298.07297785900124,298.2808845170151,297.98663489178574,297.76368077611005,298.62584393825347,298.1460043964331,0.0,0.0,-0.0,-4.69145969004992e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21162132.0,21162132.0,286.0894149583333,284.3749489317747,0.8179692350000001,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-7.345870455207524e-19,0.0,294.15,291.14515409482794,0.0008009167794700067,0.0,0.00045058959096948005,0.0,9.498962432243339e-05,0.0,9.020440354046036e-05,0.0,9.498958581093961e-05,0.0,7.015901518203861e-05,303.15,285.15,298.0725294207692,298.2799260318961,297.98636838988625,297.7629734471194,298.62479663816305,298.14531878556676,0.0,0.0,-0.0,-4.6915153629111016e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21162168.0,21162168.0,286.0789298994709,284.3705362914517,0.8185356400000001,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-7.298478879888998e-19,0.0,294.15,291.1434487101295,0.0008009218338013904,0.0,0.00045059238547391536,0.0,9.499021321850283e-05,0.0,9.0204962918416e-05,0.0,9.49901748446066e-05,0.0,7.015945012997902e-05,303.15,285.15,298.07207973238644,298.27896429206663,297.9861153160392,297.76226034544476,298.6237471412519,298.14463336543776,0.0,0.0,-0.0,-4.6915732927148005e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21162204.0,21162204.0,286.06840535119045,284.36611882599254,0.819105905,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-7.251393049332085e-19,0.0,294.15,291.14174332543115,0.0008009268881390038,0.0,0.00045059517998123405,0.0,9.499080211517736e-05,0.0,9.020552229694809e-05,0.0,9.49907638788804e-05,0.0,7.015988507836623e-05,303.15,285.15,298.0716300444454,298.27800255320386,297.98586224246685,297.7615472445806,298.622697645374,298.1439479460141,0.0,0.0,-0.0,-4.69163122293293e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21162240.0,21162240.0,286.0578412698412,284.3616961238779,0.8196800000000001,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-7.088972019024485e-19,0.0,294.15,291.1400414183332,0.0008009321872388594,0.0,0.000450598112615415,0.0,9.49914201318684e-05,0.0,9.020610932770018e-05,0.0,9.499138203237856e-05,0.0,7.016034153474838e-05,303.15,285.15,298.0711786803066,298.27703711330565,297.9856269439004,297.7608286210012,298.621649503181,298.143264172339,0.0,0.0,-0.0,-4.691692031398662e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21162276.0,21162276.0,286.04723761177246,284.3572677738565,0.820257895,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-6.841057787901381e-19,0.0,294.15,291.13834399191063,0.000800937748107074,0.0,0.0004506011930674477,0.0,9.49920693119098e-05,0.0,9.020672595082752e-05,0.0,9.499203134820809e-05,0.0,7.016082100833928e-05,303.15,285.15,298.0707251816326,298.27606605613846,297.98541209003577,297.76010208786863,298.6205984095451,298.1425807650441,0.0,0.0,-0.0,-4.691755920407473e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21162312.0,21162312.0,286.0365943333333,284.35283336495206,0.82083956,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-6.516905697004279e-19,0.0,294.15,291.13664784644874,0.0008009433241874461,0.0,0.00045060428223189124,0.0,9.499272032908086e-05,0.0,9.020734431823145e-05,0.0,9.499268250088263e-05,0.0,7.016130183884584e-05,303.15,285.15,298.07027116938576,298.27509374941206,297.9852017528674,297.7593741484132,298.61954792581207,298.14189774917804,0.0,0.0,-0.0,-4.691819991822864e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21162348.0,21162348.0,286.025911390873,284.34839248647063,0.821424965,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-6.474862153074864e-19,0.0,294.15,291.1349542591253,0.000800949002255701,0.0,0.00045060742908244064,0.0,9.499338350806828e-05,0.0,9.020797423417337e-05,0.0,9.499334581479987e-05,0.0,7.016179165206472e-05,303.15,285.15,298.0698161314108,298.2741189477672,297.9850004274059,297.7586434040128,298.618498665315,298.14121551518235,0.0,0.0,-0.0,-4.691885266057324e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21162384.0,21162384.0,286.0151887407407,284.34394472800756,0.82201408,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-6.168061630368917e-19,0.0,294.15,291.1332632385911,0.0008009546904012377,0.0,0.00045061058190946663,0.0,9.499404794786842e-05,0.0,9.020860534680209e-05,0.0,9.499401038896136e-05,0.0,7.016228239655149e-05,303.15,285.15,298.0693602105888,298.2731412418347,297.9848062411075,297.7579105047544,298.61744912122595,298.1405334639023,0.0,0.0,-0.0,-4.691950666282421e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21162420.0,21162420.0,286.0044263392857,284.33948967945474,0.8226068750000001,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-6.1282686393126e-19,0.0,294.15,291.1315735084373,0.0008009604356497601,0.0,0.00045061376701621133,0.0,9.499471919306692e-05,0.0,9.020924292169268e-05,0.0,9.499468176823393e-05,0.0,7.016277816750045e-05,303.15,285.15,298.0689038456463,298.2721620763041,297.9846156493696,297.7571765214828,298.61639943675556,298.1398515059116,0.0,0.0,-0.0,-4.6920167397319415e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21162456.0,21162456.0,285.99362414285713,284.3350269310071,0.8232033200000001,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-6.088732371070045e-19,0.0,294.15,291.12988377828356,0.0008009661809094908,0.0,0.00045061695212858315,0.0,9.499539043944866e-05,0.0,9.020988049770897e-05,0.0,9.499535314869164e-05,0.0,7.016327393932318e-05,303.15,285.15,298.06844748114673,298.27118291174145,297.984425057877,297.7564425390273,298.61534975330176,298.13916954861884,0.0,0.0,-0.0,-4.6920828137602546e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21162492.0,21162492.0,285.9827821078042,284.3305560731702,0.8238033849999999,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-5.744188698941454e-19,0.0,294.15,291.12819787466884,0.0008009718740946312,0.0,0.0004506201083975746,0.0,9.49960556066401e-05,0.0,9.021051229987545e-05,0.0,9.499601844911902e-05,0.0,7.016376522112975e-05,303.15,285.15,298.0679895976439,298.27019990583887,297.9842352769418,297.75570689015115,298.6142994522442,298.138486224564,0.0,0.0,-0.0,-4.692148289175102e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21162528.0,21162528.0,285.97190019047616,284.32607669676656,0.82440704,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-5.70713030633439e-19,0.0,294.15,291.1265156792241,0.0008009775384017836,0.0,0.00045062324886057406,0.0,9.499671744303789e-05,0.0,9.021114093816166e-05,0.0,9.499668041793636e-05,0.0,7.016425404287506e-05,303.15,285.15,298.0675308253645,298.2692128622448,297.9840615387424,297.7549691781521,298.61324793328095,298.137804467557,0.0,0.0,-0.0,-4.692213437427995e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21162564.0,21162564.0,285.9609783472222,284.3215883929428,0.825014255,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-5.670310994393822e-19,0.0,294.15,291.12483348377935,0.0008009832027055581,0.0,0.0004506263893210168,0.0,9.499737927889376e-05,0.0,9.021176957593523e-05,0.0,9.499734238621359e-05,0.0,7.016474286421997e-05,303.15,285.15,298.0670720535286,298.26822581961943,297.98388780078136,297.75423146696716,298.6121964153293,298.1371227112451,0.0,0.0,-0.0,-4.692278586076384e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21162600.0,21162600.0,285.9500165343915,284.31709075317633,0.825625,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-5.543303983794833e-19,0.0,294.15,291.12315196920014,0.0008009888135522396,0.0,0.0004506294997854122,0.0,9.499803479146004e-05,0.0,9.021239220880506e-05,0.0,9.499799803105718e-05,0.0,7.016522701521383e-05,303.15,285.15,298.06661221966255,298.2672380680008,297.98369574593283,297.7534936631048,298.6111443154572,298.13643680243166,0.0,0.0,-0.0,-4.692343110761859e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
