,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21162636.0,21162636.0,285.93901470833333,284.3125833692822,0.826239245,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-5.349444572114822e-19,0.0,294.15,291.12147718703494,0.0008009940747438677,0.0,0.00045063241432442245,0.0,9.499864900296948e-05,0.0,9.021297561962598e-05,0.0,9.499861237338774e-05,0.0,7.016568066147985e-05,303.15,285.15,298.0661464342879,298.2662429269984,297.9833927702286,297.7527543374492,298.61008456455755,298.13572420670437,0.0,0.0,-0.0,-4.692403558342389e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21162672.0,21162672.0,285.9279728253968,284.3080658334195,0.8268569600000001,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-5.314932854695147e-19,0.0,294.15,291.1198024116621,0.0008009993209312774,0.0,0.0004506353204223847,0.0,9.499926143500574e-05,0.0,9.02135573406171e-05,0.0,9.499922493624604e-05,0.0,7.016613299343298e-05,303.15,285.15,298.0656806429822,298.2652477795705,297.9830896681259,297.7520150112731,298.6090248070062,298.13501158179156,0.0,0.0,-0.0,-4.692463830517662e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21162708.0,21162708.0,285.9168908419312,284.30353773809844,0.827478115,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-5.280643788173747e-19,0.0,294.15,291.1181276362892,0.0008010045671248694,0.0,0.0004506382265232286,0.0,9.499987386764676e-05,0.0,9.021413906218432e-05,0.0,9.499983749971077e-05,0.0,7.016658532583269e-05,303.15,285.15,298.0652148521253,298.26425263311273,297.9827865664464,297.75127568590796,298.60796505046875,298.13429895761226,0.0,0.0,-0.0,-4.692524103136805e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21162744.0,21162744.0,285.90576871428567,284.29899867618644,0.82810268,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-4.981827500792623e-19,0.0,294.15,291.11645779656203,0.0008010093341282001,0.0,0.00045064086360390256,0.0,9.500042958934571e-05,0.0,9.02146669285428e-05,0.0,9.500039335118624e-05,0.0,7.016699577179001e-05,303.15,285.15,298.0647386515305,298.2632511328315,297.98229814883734,297.7505354031727,298.60689726928115,298.1335441211306,0.0,0.0,-0.0,-4.6925787754559635e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21162780.0,21162780.0,285.8946063988095,284.2944482409152,0.828730625,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-4.949687449498859e-19,0.0,294.15,291.11479026912747,0.0008010138765414712,0.0,0.0004506433745982322,0.0,9.500095873134365e-05,0.0,9.021516955364711e-05,0.0,9.500092262247063e-05,0.0,7.016738658610172e-05,303.15,285.15,298.0642575766447,298.26224663482617,297.98172176714,297.7497946473253,298.605825652465,298.1327692556803,0.0,0.0,-0.0,-4.6926308231070004e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21162816.0,21162816.0,285.8834038518518,284.28988602588663,0.8293619200000001,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-4.917754748398774e-19,0.0,294.15,291.11312274169296,0.0008010184189558792,0.0,0.00045064588559269424,0.0,9.500148787336719e-05,0.0,9.021567217877731e-05,0.0,9.500145189378206e-05,0.0,7.016777740043224e-05,303.15,285.15,298.06377650222066,298.26124213779417,297.9811453862178,297.7490538922869,298.60475403666896,298.1319943910377,0.0,0.0,-0.0,-4.692682871046683e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21162852.0,21162852.0,285.87216102976186,284.2853116250799,0.8299965349999999,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-4.684735157915e-19,0.0,294.15,291.11145760543775,0.0008010226442306568,0.0,0.0004506482184381571,0.0,9.500197946028573e-05,0.0,9.021613914013513e-05,0.0,9.500194360948995e-05,0.0,7.01681404767217e-05,303.15,285.15,298.0632897781697,298.26023419187743,297.98051384676324,297.74831267061387,298.6036779168561,298.13120568085606,0.0,0.0,-0.0,-4.692731209991412e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21162888.0,21162888.0,285.86087788888887,284.2807246328573,0.8306344400000001,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-4.654511785417833e-19,0.0,294.15,291.10979726057326,0.0008010262277595418,0.0,0.00045065019078656914,0.0,9.500239505179004e-05,0.0,9.021653393333326e-05,0.0,9.500235932878322e-05,0.0,7.016844742312041e-05,303.15,285.15,298.0627917331021,298.259219334214,297.97977178055226,297.74757051314,298.60259277099675,298.13038922640106,0.0,0.0,-0.0,-4.6927720431381994e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21162924.0,21162924.0,285.849554385582,284.27612464397095,0.8312756050000001,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-4.433965522818401e-19,0.0,294.15,291.1081389593029,0.0008010296950354183,0.0,0.00045065209796050175,0.0,9.500279690443211e-05,0.0,9.021691567931336e-05,0.0,9.500276130878459e-05,0.0,7.016874422206942e-05,303.15,285.15,298.06228907217456,298.25820175028537,297.9789998289342,297.7468278806324,298.601504809586,298.12956466832253,0.0,0.0,-0.0,-4.6928115199077084e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21162960.0,21162960.0,285.83819047619045,284.27151125356886,0.83192,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-4.376938984861957e-19,0.0,294.15,291.10648168689755,0.0008010328454046732,0.0,0.0004506538269604626,0.0,9.500316119623817e-05,0.0,9.021726175639516e-05,0.0,9.500312572774556e-05,0.0,7.016901327872591e-05,303.15,285.15,298.0617840880458,298.2571827945702,297.9782127997178,297.7460850113339,298.6004154295861,298.1287360246508,0.0,0.0,-0.0,-4.6928472864362566e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21162996.0,21162996.0,285.8267861170635,284.2668840572014,0.832567595,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-4.223869476308004e-19,0.0,294.15,291.10482789593294,0.0008010356534182562,0.0,0.000450655363741247,0.0,9.500348496713851e-05,0.0,9.021756935306603e-05,0.0,9.500344962507686e-05,0.0,7.016925240682524e-05,303.15,285.15,298.0612718296361,298.25615825379623,297.9773820407117,297.74534138025643,298.5993181362319,298.1278943281265,0.0,0.0,-0.0,-4.692879051151582e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21163032.0,21163032.0,285.8153412645502,284.26224265082726,0.83321836,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-4.1966193594372156e-19,0.0,294.15,291.103174111278,0.0008010382080992886,0.0,0.0004506567579998623,0.0,9.500377869267939e-05,0.0,9.021784841794828e-05,0.0,9.500374347705938e-05,0.0,7.016946934352384e-05,303.15,285.15,298.0607595587657,298.25513370519235,297.9765511840703,297.74459775065344,298.59822083169905,298.1270526060762,0.0,0.0,-0.0,-4.692907847652242e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21163068.0,21163068.0,285.80385587499995,284.25758663081984,0.833872265,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-4.1695450455531523e-19,0.0,294.15,291.1015203266231,0.0008010407627857862,0.0,0.0004506581522612758,0.0,9.500407241880893e-05,0.0,9.021812748339039e-05,0.0,9.500403732963134e-05,0.0,7.016968628065718e-05,303.15,285.15,298.06024728838366,298.25410915757044,297.97572032847194,297.74385412185876,298.5971235282021,298.1262108848974,0.0,0.0,-0.0,-4.692936644298041e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21163104.0,21163104.0,285.79232990476186,284.2529155939732,0.83452928,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-3.946353071119839e-19,0.0,294.15,291.0998731592784,0.0008010420718483532,0.0,0.00045065884647551435,0.0,9.500421856892611e-05,0.0,9.021826640563569e-05,0.0,9.500418360484685e-05,0.0,7.016979421873563e-05,303.15,285.15,298.05972298555275,298.25307512250356,297.97482440718403,297.7431107234781,298.59601517141016,298.1253496820258,0.0,0.0,-0.0,-4.692950863669871e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21163140.0,21163140.0,285.78076331018514,284.24822913750813,0.8351893749999999,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-3.9208933397042257e-19,0.0,294.15,291.09822704815014,0.0008010431423940002,0.0,0.00045065940661828685,0.0,9.500433645554437e-05,0.0,9.021837848795058e-05,0.0,9.500430161635133e-05,0.0,7.016988128150357e-05,303.15,285.15,298.05919682710646,298.2520393468896,297.9739187499591,297.7423672226677,298.5949043295183,298.1244852952283,0.0,0.0,-0.0,-4.692962291152091e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21163176.0,21163176.0,285.76915604761905,284.24352685907843,0.83585252,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-3.8955978606786227e-19,0.0,294.15,291.0965809370219,0.0008010442129447483,0.0,0.0004506599667638143,0.0,9.500445434274293e-05,0.0,9.021849057081687e-05,0.0,9.500441962843638e-05,0.0,7.016996834470009e-05,303.15,285.15,298.0586706691602,298.25100357226285,297.9730130938297,297.74162372266477,298.59379348867054,298.1236209093176,0.0,0.0,-0.0,-4.692973718705012e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21163212.0,21163212.0,285.7575080734127,284.23880835677613,0.836518685,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-3.7110114661496226e-19,0.0,294.15,291.09493719205733,0.0008010447908284367,0.0,0.000450660249996164,0.0,9.500451385415232e-05,0.0,9.021854721811163e-05,0.0,9.500447926425805e-05,0.0,7.017001229176763e-05,303.15,285.15,298.0581412280041,298.24996453742006,297.97209249466334,297.7408806084837,298.5926789904567,298.1227515718056,0.0,0.0,-0.0,-4.692979379875933e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21163248.0,21163248.0,285.74581934391534,284.2340732291384,0.83718784,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-3.6870700312334555e-19,0.0,294.15,291.09329818841235,0.0008010443587760012,0.0,0.0004506599655624974,0.0,9.500445369642308e-05,0.0,9.021849022367593e-05,0.0,9.500441922999122e-05,0.0,7.016996785167726e-05,303.15,285.15,298.0576052074828,298.24891896882247,297.97114195125727,297.74013826671097,298.5915571625949,298.1218723113737,0.0,0.0,-0.0,-4.6929732200251855e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21163284.0,21163284.0,285.7340898154762,284.22932107515265,0.837859955,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-3.663283053481076e-19,0.0,294.15,291.0916591847674,0.0008010439267186187,0.0,0.0004506596811260902,0.0,9.500439353811629e-05,0.0,9.021843322869159e-05,0.0,9.500435919514666e-05,0.0,7.016992341116033e-05,303.15,285.15,298.0570691874697,298.2478734012167,297.9701914089633,297.7393959257443,298.590435335784,298.1209930518356,0.0,0.0,-0.0,-4.692967060121699e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21163320.0,21163320.0,285.7223194444444,284.2245514942627,0.838535,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-3.616168490000719e-19,0.0,294.15,291.0900201811225,0.0008010434946659813,0.0,0.00045065939669239503,0.0,9.50043333803815e-05,0.0,9.021837623425029e-05,0.0,9.500429916087393e-05,0.0,7.016987897106589e-05,303.15,285.15,298.0565331679648,298.2468278346027,297.9692408677814,297.73865358558373,298.5893135100238,298.1201137931913,0.0,0.0,-0.0,-4.692960900279035e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21163356.0,21163356.0,285.7105081871693,284.2197640863746,0.839212945,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-3.411540023080339e-19,0.0,294.15,291.0883831862812,0.0008010420918073117,0.0,0.0004506585663095661,0.0,9.500415813077525e-05,0.0,9.021820994537667e-05,0.0,9.500412403435118e-05,0.0,7.016974952453139e-05,303.15,285.15,298.0559949341193,298.2457791743596,297.96827885125447,297.73791218316046,298.5881873765599,298.1192305038908,0.0,0.0,-0.0,-4.6929433706601607e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21163392.0,21163392.0,285.69865599999997,284.2149584518619,0.8398937599999999,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-3.367663200941122e-19,0.0,294.15,291.08674830669713,0.0008010401763606019,0.0,0.00045065744777727574,0.0,9.500392213655308e-05,0.0,9.021798597149503e-05,0.0,9.50038881627929e-05,0.0,7.016957521225712e-05,303.15,285.15,298.0554545224821,298.2447275374996,297.9673063281382,297.73717173408915,298.58705783424654,298.1183435912911,0.0,0.0,-0.0,-4.6929198405942505e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21163428.0,21163428.0,285.6867628392857,284.2101341915718,0.840577415,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-3.313609885484314e-19,0.0,294.15,291.08511549743275,0.0008010377961605218,0.0,0.0004506560680010002,0.0,9.500363106969132e-05,0.0,9.021770969886029e-05,0.0,9.500359721818365e-05,0.0,7.016936022354493e-05,303.15,285.15,298.0549122383497,298.24367328153164,297.9663250216365,297.7364322604265,298.585925829756,298.1174537263401,0.0,0.0,-0.0,-4.6928908704691224e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21163464.0,21163464.0,285.6748286613756,284.2052909068308,0.8412638800000001,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-3.15660001857504e-19,0.0,294.15,291.083484826809,0.0008010349632363058,0.0,0.0004506544337546979,0.0,9.500328635824167e-05,0.0,9.021738248356992e-05,0.0,9.500325262856138e-05,0.0,7.016910561314983e-05,303.15,285.15,298.05436825894213,298.2426163161057,297.9653356088734,297.73569378565173,298.58479104868405,298.1165610036514,0.0,0.0,-0.0,-4.6928566014424e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21163500.0,21163500.0,285.66285342261904,284.20042819944985,0.841953125,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-3.0858966069963266e-19,0.0,294.15,291.081856273958,0.0008010315899456349,0.0,0.0004506524957283514,0.0,9.500287760706057e-05,0.0,9.02169944541539e-05,0.0,9.50028439987915e-05,0.0,7.016880370325364e-05,303.15,285.15,298.05382288580876,298.2415566449056,297.9643390565275,297.73495629895115,298.5836533997674,298.1156656571921,0.0,0.0,-0.0,-4.6928160065882825e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21163536.0,21163536.0,285.65083707936503,284.19554567173014,0.84264512,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-2.949205283797976e-19,0.0,294.15,291.08022979241684,0.0008010278226414917,0.0,0.0004506503362533211,0.0,9.500242217255705e-05,0.0,9.021656209268223e-05,0.0,9.500238868528693e-05,0.0,7.016846731324069e-05,303.15,285.15,298.0532762116671,298.2404945684515,297.96333612906153,297.73421975857667,298.5825136331723,298.11476806018584,0.0,0.0,-0.0,-4.692770800667424e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21163572.0,21163572.0,285.6387795879629,284.1906429264687,0.8433398350000001,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-2.809462119967582e-19,0.0,294.15,291.0786057174733,0.0008010234958506049,0.0,0.0004506478622697639,0.0,9.500190043672232e-05,0.0,9.0216066769354e-05,0.0,9.500186706997824e-05,0.0,7.016808195332033e-05,303.15,285.15,298.05272842952,298.2394300231591,297.96232710075947,297.73348450154424,298.58137207609474,298.1138684262155,0.0,0.0,-0.0,-4.6927190457501396e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21163608.0,21163608.0,285.6266809047619,284.18571956696366,0.84403724,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-2.764368316587208e-19,0.0,294.15,291.07698347096493,0.0008010187750552378,0.0,0.0004506451668149966,0.0,9.500133201273387e-05,0.0,9.021552710943813e-05,0.0,9.500129876615557e-05,0.0,7.016766210971153e-05,303.15,285.15,298.05217994916853,298.2383634070762,297.9613136034102,297.7327501246285,298.5802284069855,298.11296709825376,0.0,0.0,-0.0,-4.6926626793616496e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21163644.0,21163644.0,285.6145409861111,284.1807751970197,0.844737305,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-2.746534110269178e-19,0.0,294.15,291.0753633012727,0.0008010135367980108,0.0,0.000450642180458166,0.0,9.500070226382594e-05,0.0,9.021492921345946e-05,0.0,9.500066913700814e-05,0.0,7.016719697175184e-05,303.15,285.15,298.0516308891565,298.2372948022353,297.9602957185686,297.7320169312417,298.57908334252073,298.1120643367446,0.0,0.0,-0.0,-4.692600255686187e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21163680.0,21163680.0,285.60235978835976,284.1758094209533,0.84544,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-2.693718866778611e-19,0.0,294.15,291.07374463405586,0.0008010079251382352,0.0,0.00045063898418556443,0.0,9.500002826268034e-05,0.0,9.021428929416974e-05,0.0,9.499999525532953e-05,0.0,7.016669914925874e-05,303.15,285.15,298.0510814638865,298.23622483195265,297.9592747978166,297.73128463476877,298.57793742582265,298.1111606308495,0.0,0.0,-0.0,-4.692533461259625e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21163716.0,21163716.0,285.59013726785713,284.1708218435983,0.846145295,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-2.599514623917018e-19,0.0,294.15,291.072128982289,0.0008010017606407756,0.0,0.0004506354772047009,0.0,9.499928876153614e-05,0.0,9.02135871738579e-05,0.0,9.499925587305818e-05,0.0,7.016615294872747e-05,303.15,285.15,298.05053155954164,298.23515198257076,297.9582482140753,297.7305540222585,298.5767890367828,298.11025496304586,0.0,0.0,-0.0,-4.692460197655264e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21163752.0,21163752.0,285.5778733809524,284.1658120703108,0.84685316,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-2.55779062254957e-19,0.0,294.15,291.07051559864067,0.0008009950777063959,0.0,0.00045063167878944696,0.0,9.499848782330797e-05,0.0,9.021282671093095e-05,0.0,9.499845505326211e-05,0.0,7.016556137100325e-05,303.15,285.15,298.049981678009,298.2340775049788,297.95721831029914,297.7298249033068,298.5756400005951,298.10934847943776,0.0,0.0,-0.0,-4.6923808661236186e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21163788.0,21163788.0,285.56556808399466,284.16077970697455,0.847563565,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-2.5412891435653265e-19,0.0,294.15,291.06890377491715,0.0008009880378867593,0.0,0.00045062767975463723,0.0,9.499764459260957e-05,0.0,9.021202608572441e-05,0.0,9.499761194069194e-05,0.0,7.016493855622384e-05,303.15,285.15,298.04943181251224,298.2330019082185,297.9561861239403,297.72909681196273,298.5744905204932,298.1084414354254,0.0,0.0,-0.0,-4.692297357826993e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21163824.0,21163824.0,285.5532213333333,284.15572436000633,0.84827648,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-2.420874404353847e-19,0.0,294.15,291.06729471829976,0.0008009805109333546,0.0,0.0004506234069462087,0.0,9.499674364808558e-05,0.0,9.02111706534898e-05,0.0,9.4996711113754e-05,0.0,7.016427311424383e-05,303.15,285.15,298.04888213883186,298.2319242273488,297.9551500673628,297.72837045470976,298.5733396454193,298.1075333067346,0.0,0.0,-0.0,-4.692208149875223e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21163860.0,21163860.0,285.54083308531744,284.15064563636065,0.848991875,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-2.3820177016339074e-19,0.0,294.15,291.06568736923015,0.0008009726325911528,0.0,0.0004506189366237129,0.0,9.499580106580968e-05,0.0,9.02102756806815e-05,0.0,9.499576864873191e-05,0.0,7.016357691878314e-05,303.15,285.15,298.0483327483864,298.2308454391165,297.9541118988172,297.72764526496843,298.5721882120301,298.10662471266374,0.0,0.0,-0.0,-4.69211483014551e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21163896.0,21163896.0,285.5284032962963,284.14554314353495,0.84970972,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-2.3666502142809253e-19,0.0,294.15,291.0640825245534,0.0008009641749628757,0.0,0.00045061414065391186,0.0,9.49947898340326e-05,0.0,9.020931551612747e-05,0.0,9.499475753372629e-05,0.0,7.016283001906534e-05,303.15,285.15,298.0477839663262,298.22976538368675,297.9530710071874,297.7269220002367,298.57103680176385,298.1057158318402,0.0,0.0,-0.0,-4.6920147306807784e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21163932.0,21163932.0,285.515931922619,284.1404164895749,0.850429985,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-2.2545104488870445e-19,0.0,294.15,291.06247988031595,0.0008009553269380519,0.0,0.0004506091252730052,0.0,9.49937323485041e-05,0.0,9.020831142743137e-05,0.0,9.499370016454076e-05,0.0,7.016204895651146e-05,303.15,285.15,298.04723574685937,298.228684087468,297.95202770937317,297.7262003223997,298.56988493007367,298.1048065592348,0.0,0.0,-0.0,-4.6919100639340604e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21163968.0,21163968.0,285.5034189206349,284.1352652830788,0.85115264,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-2.2399655692303263e-19,0.0,294.15,291.06087931609636,0.0008009461437031092,0.0,0.00045060392151567756,0.0,9.499263515166366e-05,0.0,9.020726962747608e-05,0.0,9.499260308363723e-05,0.0,7.016123856334355e-05,303.15,285.15,298.046688089248,298.22760148391916,297.9509821229722,297.7254800344864,298.5687321129399,298.1038967687131,0.0,0.0,-0.0,-4.691801476297407e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21164004.0,21164004.0,285.4908642466931,284.1300891332034,0.851877655,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-2.2040125780012274e-19,0.0,294.15,291.0592804338536,0.0008009365264283377,0.0,0.00045059847373995723,0.0,9.499148651339664e-05,0.0,9.020617897715281e-05,0.0,9.499145456098637e-05,0.0,7.016039017573362e-05,303.15,285.15,298.04614114025026,298.2265182500548,297.9499349850819,297.72476124576457,298.5675795550568,298.1029870352417,0.0,0.0,-0.0,-4.691687809040426e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21164040.0,21164040.0,285.47826785714284,284.1248876496677,0.852605,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-2.175666122376111e-19,0.0,294.15,291.0576834177533,0.0008009264275963755,0.0,0.0004505927552314176,0.0,9.49902808020446e-05,0.0,9.020503412846472e-05,0.0,9.499024896489466e-05,0.0,7.015949963416004e-05,303.15,285.15,298.0455949773973,298.2254343167492,297.9488861257028,297.72404412029783,298.56642728469296,298.102077364968,0.0,0.0,-0.0,-4.69156850611508e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21164076.0,21164076.0,285.4656297083333,284.11966044275874,0.8533346450000001,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-2.0792939106723345e-19,0.0,294.15,291.0560883418233,0.0008009159345698873,0.0,0.00045058681514650704,0.0,9.49890283803913e-05,0.0,9.020384492214251e-05,0.0,9.49889966581278e-05,0.0,7.015857459254079e-05,303.15,285.15,298.0450496683038,298.2243492382112,297.9478352108042,297.72332855786107,298.56527399578187,298.10116733419244,0.0,0.0,-0.0,-4.691444591390797e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21164112.0,21164112.0,285.45294975661375,284.1144071233358,0.85406656,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.980770043511608e-19,0.0,294.15,291.05449548038393,0.0008009049784629828,0.0,0.0004505806147565089,0.0,9.498772108404969e-05,0.0,9.020260360503248e-05,0.0,9.498768947624826e-05,0.0,7.015760902069061e-05,303.15,285.15,298.0445054999894,298.2232632559433,297.9467822301831,297.7226150510189,298.56412062688275,298.1002573328035,0.0,0.0,-0.0,-4.691315258685186e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21164148.0,21164148.0,285.4402279583333,284.1091273028354,0.854800715,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.948977319114641e-19,0.0,294.15,291.05290458037524,0.000800893635139487,0.0,0.00045057419671594575,0.0,9.498636790501676e-05,0.0,9.020131871620394e-05,0.0,9.498633641130094e-05,0.0,7.015660956006477e-05,303.15,285.15,298.04396238284727,298.2221766982483,297.94572764288887,297.72190346888954,298.56296769112424,298.09934757679963,0.0,0.0,-0.0,-4.691181396330035e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21164184.0,21164184.0,285.42746426984127,284.1038205932761,0.8555370800000001,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.8566282858672779e-19,0.0,294.15,291.05131588306284,0.0008008818799802739,0.0,0.000450567547197316,0.0,9.49849659283664e-05,0.0,9.019998748752298e-05,0.0,9.498493454831357e-05,0.0,7.015557405771175e-05,303.15,285.15,298.0434205349246,298.22108938930853,297.9446712012168,297.72119407808293,298.5618147888917,298.09843799848494,0.0,0.0,-0.0,-4.6910427166816206e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21164220.0,21164220.0,285.41465864748676,284.0984866072628,0.856275625,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.8268281222422538e-19,0.0,294.15,291.04972929225397,0.0008008696621559293,0.0,0.00045056063759387583,0.0,9.498350912342663e-05,0.0,9.019860419214151e-05,0.0,9.498347785663644e-05,0.0,7.01544980593963e-05,303.15,285.15,298.04288003393964,298.2200014211812,297.943613037984,297.72048695915214,298.56066194426774,298.09752867930496,0.0,0.0,-0.0,-4.6908986242478887e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21164256.0,21164256.0,285.40181104761905,284.09312495799185,0.85701632,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.8150424171883522e-19,0.0,294.15,291.04814433819405,0.0008008570772246296,0.0,0.00045055352161981464,0.0,9.498200881363669e-05,0.0,9.019717958316703e-05,0.0,9.498197765979774e-05,0.0,7.015338992856649e-05,303.15,285.15,298.04234060368947,298.21891304770764,297.94255360951905,297.7197816839755,298.55950943128533,298.09661967523544,0.0,0.0,-0.0,-4.690750237550478e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21164292.0,21164292.0,285.3889214265873,284.08773525925517,0.857759135,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.7178848385205013e-19,0.0,294.15,291.04656161958275,0.0008008440329335009,0.0,0.00045054614743170174,0.0,9.498045406997388e-05,0.0,9.019570328201329e-05,0.0,9.498042302866142e-05,0.0,7.015224159309053e-05,303.15,285.15,298.0418027433976,298.2178242164937,297.941492562225,297.71907912758206,298.5583574493817,298.095711219816,0.0,0.0,-0.0,-4.690596477540104e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21164328.0,21164328.0,285.3759897407407,284.08231712544506,0.85850404,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.6903116028510122e-19,0.0,294.15,291.04498118423913,0.000800830557711933,0.0,0.0004505385310274855,0.0,9.497884826500862e-05,0.0,9.019417849134423e-05,0.0,9.497881733578816e-05,0.0,7.015105554393809e-05,303.15,285.15,298.04126656347586,298.21673481267055,297.9404298251626,297.71837944255867,298.5572056103546,298.09480325084445,0.0,0.0,-0.0,-4.690437677601449e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21164364.0,21164364.0,285.36301594642856,284.0768701715587,0.859251005,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.6794066283994814e-19,0.0,294.15,291.0434030251742,0.0008008164991982645,0.0,0.00045053058668791514,0.0,9.497717332810489e-05,0.0,9.019258805085627e-05,0.0,9.497714251055065e-05,0.0,7.014981843419838e-05,303.15,285.15,298.0407322692837,298.2156452185371,297.93936569281004,297.71768328022466,298.55605478881705,298.09389624993446,0.0,0.0,-0.0,-4.6902720532054445e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21164400.0,21164400.0,285.34999999999997,284.07139401320234,0.86,0.0,0.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.6578072845737647e-19,0.0,294.15,291.04182624001425,0.0008008020886148259,0.0,0.00045052244441009344,0.0,9.497545666390955e-05,0.0,9.019095798484464e-05,0.0,9.497542595776295e-05,0.0,7.014855050483965e-05,303.15,285.15,298.0401991134697,298.21455550993653,297.93830071868496,297.7169892443998,298.5549045818322,298.09298983366466,0.0,0.0,-0.0,-4.690102311020503e-08,298.9378641154778,298.9533987230829,298.5632113718427,298.7826613158485,299.4059288551261,0.0,0.0,0.47714891988821173,0.1391
21164400.0,21164400.0,285.34999999999997,284.07139401320234,0.86,0.0,-1.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.6524509945226248e-19,0.0,294.15,291.04182624001425,0.0008008020886148259,0.0,0.00045052244441009344,0.0,9.497545666390955e-05,0.0,9.019095798484464e-05,0.0,9.497542595776295e-05,0.0,7.014855050483965e-05,303.15,285.15,298.0401991134697,298.21455550993653,297.93830071868496,297.7169892443998,298.5549045818322,298.09298983366466,0.0,0.0,-0.0,-4.690102311020503e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21164436.0,21164436.0,285.33683199999996,284.0659124430515,0.860764875,0.0,-1.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.5946617809841487e-19,0.0,294.15,291.040252598134,0.0008007826488035815,0.0,0.00045051147304260493,0.0,9.497314359514652e-05,0.0,9.018876155817501e-05,0.0,9.497311299998539e-05,0.0,7.014684207312675e-05,303.15,285.15,298.03967225522575,298.213465561504,297.93723231316585,297.71631432095546,298.5537554726943,298.09208798470905,0.0,0.0,-0.0,-4.6898736703031494e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21164472.0,21164472.0,285.3234061683501,284.06044826813724,0.8615590000000001,0.0,-1.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.5690663603166772e-19,0.0,294.15,291.03868078099725,0.0008007556168917313,0.0,0.0004504962306133003,0.0,9.496993013663196e-05,0.0,9.018571009954749e-05,0.0,9.496989965239095e-05,0.0,7.01444686166165e-05,303.15,285.15,298.03915773780994,298.21237671813105,297.9361605732397,297.7156824848944,298.55260997556866,298.09119749792876,0.0,0.0,-0.0,-4.689556113480192e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21164508.0,21164508.0,285.30972864646463,284.05499963007935,0.862381625,0.0,-1.0,0.0,0.0,1.0,0.4760535828751927,283.15,283.15,283.1500007221772,291.1230715297125,0.0,-1.5589435944650143e-19,0.0,294.15,291.0371108730679,0.0008007207658814634,0.0,0.0004504765894244794,0.0,9.49657893682118e-05,0.0,9.018177804492121e-05,0.0,9.4965758994815e-05,0.0,7.014141025217551e-05,303.15,285.15,298.03865614385177,298.2112890322695,297.9350853425287,297.7150957731685,298.5514682614255,298.0903189106488,0.0,0.0,-0.0,-4.6891469911168926e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21164544.0,21164544.0,285.2958055757575,284.04956467732,0.863232,0.0,-1.0,-1.0,0.0,5.0,0.4760535828195378,268.15,273.15,280.66545172983984,290.59481398415096,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.03554203262007,0.0008006807920349519,0.0,0.0004504540662942166,0.0,9.496104105283733e-05,0.0,9.01772690489732e-05,0.0,9.496101079024949e-05,0.0,7.013790315562713e-05,303.15,285.15,298.038160478145,298.21020166422664,297.9340080442382,297.714528920365,298.55032780573055,298.0894453825411,20037.973592629132,1514.2745089020088,-0.00029310273691502775,-4.688677891501408e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21164580.0,21164580.0,285.2816430976431,284.04414156690484,0.8641093750000001,0.0,-1.0,-1.0,0.0,5.0,0.4760535827862979,268.15,273.15,274.0027355986482,290.2996102525747,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.0339716145301,0.0008006307057305232,0.0,0.0004504258541818442,0.0,9.495509343337736e-05,0.0,9.017162116487265e-05,0.0,9.495506328161435e-05,0.0,7.013351025716806e-05,303.15,285.15,298.03768182985056,298.20911526054374,297.9329259981221,297.7140250943235,298.5491904795771,298.0885877324834,15212.145157499961,1514.2745089020088,-0.00029310273691502775,-4.6880903913038936e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21164616.0,21164616.0,285.2672473535353,284.03872846621135,0.865013,0.0,-1.0,-1.0,0.0,5.0,0.4762297892811929,268.15,273.15,273.14993038486153,290.1215833691527,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.03238720293444,0.0008005727062985989,0.0,0.00045039319042797986,0.0,9.494820735593589e-05,0.0,9.016508209824743e-05,0.0,9.494817731488146e-05,0.0,7.012842421684997e-05,303.15,285.15,298.03722762119065,298.20803109828677,297.9318403409099,297.7136104528379,298.54805972765246,298.08775384817557,12027.601705003266,2257.8104328140384,-0.00029310273691502775,-4.6874102679523235e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21164652.0,21164652.0,285.25262448484847,284.0333235546233,0.865942125,0.0,-1.0,-1.0,0.0,5.0,0.4765886804622631,268.15,273.15,272.7501102498974,289.83951564955584,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.0307681108241,0.0008005068763519521,0.0,0.00045035612150962946,0.0,9.49403926184197e-05,0.0,9.015766115342033e-05,0.0,9.494036268795154e-05,0.0,7.012265227137376e-05,303.15,285.15,298.036802045821,298.20695028017377,297.93074798684216,297.7132988906154,298.54693813922586,298.08694746853564,10494.288290663972,2257.8104328140384,-0.00029310273691502775,-4.686638508961563e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21164688.0,21164688.0,285.2377806329966,284.0279250251519,0.866896,0.0,-1.0,-1.0,0.0,5.0,0.47694855496253424,268.15,273.15,272.13790990302704,289.3650276988306,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.02909115328583,0.0008004335105764558,0.0,0.00045031481321323004,0.0,9.493168417057178e-05,0.0,9.014939151949898e-05,0.0,9.493165435055486e-05,0.0,7.011622023450132e-05,303.15,285.15,298.03640676598076,298.2058735148219,297.92925710220834,297.7131043311468,298.5458269530477,298.0860937334411,8915.521957897781,2257.8104328140384,-0.00029310273691502775,-4.6857785872131006e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21164724.0,21164724.0,285.2227219393939,284.02253108600314,0.8678738749999999,0.0,-1.0,-1.0,0.0,5.0,0.47730842946292207,268.15,273.15,271.7868129042153,288.6842437707031,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.0273338269431,0.0008003532537846556,0.0,0.0004502696283050392,0.0,9.492215848781742e-05,0.0,9.014034581936364e-05,0.0,9.492212877808551e-05,0.0,7.010918459072303e-05,303.15,285.15,298.0360374183606,298.20480159325666,297.9271378761217,297.7130426087957,298.5447277964713,298.0851494586012,8104.836212780233,2257.8104328140384,-0.00029310273691502775,-4.684838075874894e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21164760.0,21164760.0,285.20745454545454,284.0171399620918,0.8688750000000001,0.0,-1.0,-1.0,0.0,5.0,0.47766830396329096,268.15,273.15,271.62691951177663,287.8377371791307,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.02547769934546,0.0008002672580456181,0.0,0.0004502212149217788,0.0,9.491195220502639e-05,0.0,9.013065380475253e-05,0.0,9.491192260537702e-05,0.0,7.010164625809027e-05,303.15,285.15,298.03568878003745,298.20373484813683,297.9244770509368,297.71312584366893,298.54364106971366,298.08413351849873,7721.0516900607345,2257.8104328140384,-0.00029310273691502775,-4.683830484953164e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21164796.0,21164796.0,285.1919845925926,284.01174989650144,0.869898625,0.0,-1.0,-1.0,0.0,5.0,0.47802817846372714,268.15,273.15,271.5667836843398,286.8736027683585,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.0235022892257,0.000800177315429199,0.0,0.00045017058126650315,0.0,9.490127786333639e-05,0.0,9.012051730978622e-05,0.0,9.4901248373488e-05,0.0,7.00937622187679e-05,303.15,285.15,298.0353578302585,298.2026732139815,297.92132623738405,297.71337272383573,298.5425660517575,298.08305921144347,7536.0045966206535,2257.8104328140384,-0.00029310273691502775,-4.68277681137624e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21164832.0,21164832.0,285.1763182222222,284.0063591518917,0.8709439999999999,0.0,-1.0,-1.0,0.0,5.0,0.4783880529641483,268.15,273.15,271.5439737106335,285.8533609147632,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.0213958734321,0.0008000860074213369,0.0,0.00045011917964543293,0.0,9.489044162603437e-05,0.0,9.011022707444253e-05,0.0,9.489041224562611e-05,0.0,7.008575860392113e-05,303.15,285.15,298.0350403375082,298.2016160897468,297.9177711849296,297.7137935078065,298.54150103539905,298.08194443107806,7422.605561332072,2257.8104328140384,-0.00029310273691502775,-4.681707281827177e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21164868.0,21164868.0,285.16046157575755,284.00096601185095,0.872010375,0.0,-1.0,-1.0,0.0,5.0,0.47874792746456424,268.15,273.15,271.5360623748084,284.8273317884986,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.0191421253271,0.0007999967379817915,0.0,0.0004500689250897935,0.0,9.487984720434047e-05,0.0,9.010016647252017e-05,0.0,9.487981793288017e-05,0.0,7.007793359328932e-05,303.15,285.15,298.03473285775357,298.20056328506047,297.91386466294307,297.7144086273624,298.5404455413353,298.08080299489103,7339.665946846165,2257.8104328140384,-0.00029310273691502775,-4.680661734134091e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21164904.0,21164904.0,285.14442079461276,283.995568782197,0.8730970000000001,0.0,-1.0,-1.0,0.0,5.0,0.47910780196494396,268.15,273.15,271.53345682751365,283.8283001070776,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.01672703482427,0.0007999137247767222,0.0,0.0004500221904107308,0.0,9.486999481478036e-05,0.0,9.009081052156455e-05,0.0,9.486996565162023e-05,0.0,7.007065664510332e-05,303.15,285.15,298.0344309039465,298.1995142102863,297.9096634837281,297.71523850629575,298.5393980831105,298.0796490374734,7269.8670531209045,2257.8104328140384,-0.00029310273691502775,-4.6796895092335785e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21164940.0,21164940.0,285.128202020202,283.99016579222354,0.874203125,0.0,-1.0,-1.0,0.0,5.0,0.4794676764653626,268.15,273.15,271.53255669173313,282.8820787945486,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.014144154817,0.000799841831575254,0.0,0.00044998171190135895,0.0,9.486146130053011e-05,0.0,9.008270700563451e-05,0.0,9.486143224486083e-05,0.0,7.00643538137767e-05,303.15,285.15,298.03412852029106,298.1984676011144,297.9052325259514,297.71629768792945,298.5383556836252,298.0784964037823,7209.115931642539,2257.8104328140384,-0.00029310273691502775,-4.678847487652049e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21164976.0,21164976.0,285.1118113939394,283.98475539589367,0.875328,0.0,-1.0,-1.0,0.0,5.0,0.47982755096581303,268.15,273.15,271.5322638189336,282.01637739601335,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.0113829637893,0.000799786337072984,0.0,0.0004499504592947641,0.0,9.485487271616151e-05,0.0,9.007645044109249e-05,0.0,9.485484376698473e-05,0.0,7.005948750109443e-05,303.15,285.15,298.03381860024354,298.1974225017821,297.9006218731296,297.7176097064238,298.53731645731347,298.07735782777854,7155.4093798313925,2257.8104328140384,-0.00029310273691502775,-4.678197387866938e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21165012.0,21165012.0,285.09525505723906,283.97933597298174,0.876470875,0.0,-1.0,-1.0,0.0,5.0,0.4801874254662487,268.15,273.15,271.53217859409455,281.2169398930103,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.0084299628192,0.0007997524128306951,0.0,0.0004499313420501592,0.0,9.485084241008622e-05,0.0,9.007262327823756e-05,0.0,9.485081356622817e-05,0.0,7.005651072411378e-05,303.15,285.15,298.0334920022321,298.1963775765017,297.89587864065953,297.7192048771097,298.5362776447903,298.0762461482587,7105.0838532867365,2257.8104328140384,-0.00029310273691502775,-4.67779966768381e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21165048.0,21165048.0,285.07853915151514,283.9739059301611,0.8776309999999999,0.0,-1.0,-1.0,0.0,5.0,0.48054729996665096,268.15,273.15,271.5321520577488,280.45538542909713,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.0052804013341,0.0007997429271766897,0.0,0.0004499259738046644,0.0,9.484971055577085e-05,0.0,9.007154855412014e-05,0.0,9.484968181614877e-05,0.0,7.005567473379175e-05,303.15,285.15,298.0331398895352,298.1953306742107,297.89105601310536,297.7210931347115,298.5352346304362,298.0751708683998,7056.882659518315,2257.8104328140384,-0.00029310273691502775,-4.677687847685692e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21165084.0,21165084.0,285.06166981818177,283.9684637020403,0.8788076250000001,0.0,-1.0,-1.0,0.0,5.0,0.4809071744670525,268.15,273.15,271.5321424704132,279.7252080256143,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.0019425127,0.000799769514317234,0.0,0.0004499408998844257,0.0,9.485285698568678e-05,0.0,9.007453659031385e-05,0.0,9.485282834855066e-05,0.0,7.005799866973061e-05,303.15,285.15,298.03275084446636,298.1942797028806,297.886201693008,297.7232969303774,298.53418322518155,298.0741424791828,7010.919285328009,2257.8104328140384,-0.00029310273691502775,-4.6779980182792965e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
