,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21165120.0,21165120.0,285.0446531986532,283.9630077521474,0.88,0.0,-1.0,-1.0,0.0,5.0,0.4812670489674555,268.15,273.15,271.5321397882953,279.0270462471929,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.9984049558848,0.0007998258486329255,0.0,0.0004499725615396864,0.0,9.485953147313438e-05,0.0,9.008087495378567e-05,0.0,9.485950293709511e-05,0.0,7.006292841702535e-05,303.15,285.15,298.03231434359344,298.1932224359502,297.88135200724406,297.7258453392552,298.5331191445422,298.07317065411706,6967.313391176198,2257.8104328140384,-0.00029310273691502775,-4.678656217852768e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21165156.0,21165156.0,285.0274954343434,283.95753657386143,0.881207375,0.0,-1.0,-1.0,0.0,5.0,0.4816269234679004,268.15,273.15,271.53213990941816,278.36490191236123,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.9946556230773,0.0007999202732661167,0.0,0.0004500256525709053,0.0,9.487072352696693e-05,0.0,9.009150330557483e-05,0.0,9.487069509016763e-05,0.0,7.007119482357085e-05,303.15,285.15,298.0318186397584,298.19215589250035,297.87653943432827,297.7287837918576,298.53203631817934,298.07226681532484,6926.372318702854,2257.8104328140384,-0.00029310273691502775,-4.679760138554607e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21165192.0,21165192.0,285.01020266666666,283.95204869129367,0.8824290000000001,0.0,-1.0,-1.0,0.0,5.0,0.48198679796831034,268.15,273.15,271.53213995988693,277.7369920561901,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.9907146446345,0.0008000472691837583,0.0,0.0004500970679751045,0.0,9.48857785755633e-05,0.0,9.010580004906166e-05,0.0,9.488575023654246e-05,0.0,7.008231442497387e-05,303.15,285.15,298.0312611489412,298.1910779632844,297.87180067561917,297.73209362046634,298.5309309783913,298.07143287734056,6887.941973903679,2257.8104328140384,-0.00029310273691502775,-4.6812453511390535e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21165228.0,21165228.0,284.992781037037,283.9465426601167,0.883664125,0.0,-1.0,-1.0,0.0,5.0,0.4823466724687146,268.15,273.15,271.5321399785627,277.14746638350647,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.98656871343127,0.0008002054452415114,0.0,0.00045018602511662795,0.0,9.490453163008967e-05,0.0,9.012360850690862e-05,0.0,9.490450338743148e-05,0.0,7.009616536104169e-05,303.15,285.15,298.0306329952444,298.18998555248777,297.86717097911384,297.73582400724376,298.5297976935614,298.07068224553024,6852.220598929699,2257.8104328140384,-0.00029310273691502775,-4.6830957535304e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21165264.0,21165264.0,284.97523668686864,283.9410170683431,0.884912,0.0,-1.0,-1.0,0.0,5.0,0.48270654696917914,268.15,273.15,271.53213998139177,276.59943331424614,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.9822063885784,0.000800389903280381,0.0,0.00045028976835456073,0.0,9.492640176889195e-05,0.0,9.014437702204467e-05,0.0,9.492637362135215e-05,0.0,7.011231856500959e-05,303.15,285.15,298.02992992047353,298.18887589006124,297.86267930848965,297.7400143272304,298.5286316222059,298.0700262136922,6819.345715279687,2257.8104328140384,-0.00029310273691502775,-4.685254216744304e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21165300.0,21165300.0,284.95757575757574,283.9354705370533,0.886171875,0.0,-1.0,-1.0,0.0,5.0,0.48306642146960127,268.15,273.15,271.53213998141524,276.09065055712693,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.97764288764915,0.0008005927716455175,0.0,0.00045040386917318616,0.0,9.495045540848552e-05,0.0,9.016721904135123e-05,0.0,9.495042735513669e-05,0.0,7.013008449527792e-05,303.15,285.15,298.02916075387117,298.1877478150833,297.8583447428327,297.74465332205494,298.5274314162782,298.06946761002405,6789.094766546201,2257.8104328140384,-0.00029310273691502775,-4.687628771783817e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21165336.0,21165336.0,284.93980439057236,283.92990172107346,0.887443,0.0,-1.0,-1.0,0.0,5.0,0.48342629596998965,268.15,273.15,271.53213998135794,275.6243203240265,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.97286071195003,0.0008008063281547035,0.0,0.0004505239831771147,0.0,9.497577669904409e-05,0.0,9.01912648519501e-05,0.0,9.497574873920987e-05,0.0,7.01487867082704e-05,303.15,285.15,298.02832753326317,298.18659850535784,297.8542061719158,297.7497975199399,298.5261933087495,298.0690246078452,6761.601015141122,2257.8104328140384,-0.00029310273691502775,-4.690129127817634e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21165372.0,21165372.0,284.9219287272727,283.92430930960387,0.888724625,0.0,-1.0,-1.0,0.0,5.0,0.48378617047036343,268.15,273.15,271.532139981326,275.19685298350896,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.9678725957476,0.0008010207426778272,0.0,0.00045064458004141696,0.0,9.500119978270978e-05,0.0,9.021540732741618e-05,0.0,9.500117191608396e-05,0.0,7.016756410532474e-05,303.15,285.15,298.02744418312636,298.18542872470243,297.85027189269374,297.7549233992745,298.52492053149103,298.0685977462576,6736.578673251663,2257.8104328140384,-0.00029310273691502775,-4.6926402070575846e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21165408.0,21165408.0,284.9039549090909,283.91869202679703,0.890016,0.0,-1.0,-1.0,0.0,5.0,0.48414604497076946,268.15,273.15,271.5321399813093,274.8071080343909,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.962677525439,0.0008012272742833972,0.0,0.000450760742224282,0.0,9.502568798359614e-05,0.0,9.023866201557577e-05,0.0,9.50256602101752e-05,0.0,7.018565100114547e-05,303.15,285.15,298.02651032565973,298.1842378764546,297.84653584605945,297.75930719562666,298.5236130795686,298.06804086467383,6713.916121921441,2257.8104328140384,-0.00029310273691502775,-4.695059575567419e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21165444.0,21165444.0,284.88588907744105,283.91304863228777,0.8913163749999999,0.0,-1.0,-1.0,0.0,5.0,0.48450591947116733,268.15,273.15,271.53213998130104,274.45249564007935,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.9572783396238,0.0008014179822225312,0.0,0.0004508680023550668,0.0,9.504829952721353e-05,0.0,9.0260134584887e-05,0.0,9.504827184726328e-05,0.0,7.020235180428654e-05,303.15,285.15,298.02552689580784,298.1830260976362,297.84298510117026,297.7629426748771,298.5222725519057,298.06735066427945,6693.4152969760535,2257.8104328140384,-0.00029310273691502775,-4.6972940757881235e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21165480.0,21165480.0,284.8677373737373,283.90737792167386,0.892625,0.0,-1.0,-1.0,0.0,5.0,0.4848657939715652,268.15,273.15,271.53213998130013,274.1317915917845,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.951671542219,0.0008015872571239827,0.0,0.00045096320467431447,0.0,9.506836914222252e-05,0.0,9.027919327778681e-05,0.0,9.506834155619185e-05,0.0,7.02171751475933e-05,303.15,285.15,298.0244983816982,298.18179325323274,297.8396192523907,297.7659231406677,298.5208998203115,298.0665467696602,6674.974694217478,2257.8104328140384,-0.00029310273691502775,-4.699277805353666e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21165516.0,21165516.0,284.8495059393939,283.9016787269495,0.8939411250000001,0.0,-1.0,-1.0,0.0,5.0,0.4852256684719167,268.15,273.15,271.53213998130417,273.8455053660435,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.94584256075774,0.000801748772978748,0.0,0.0004510540420158771,0.0,9.508751856889764e-05,0.0,9.02973781375276e-05,0.0,9.508749107673287e-05,0.0,7.023131884293667e-05,303.15,285.15,298.0234253283689,298.1805377773323,297.8364441744432,297.76829280584076,298.51949322157174,298.0656386615114,6658.601518335683,2257.8104328140384,-0.00029310273691502775,-4.701170963979916e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21165552.0,21165552.0,284.83120091582487,283.8959499168898,0.895264,0.0,-1.0,-1.0,0.0,5.0,0.48558554297230655,268.15,273.15,271.53213998131264,273.5865586203519,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.9398194415128,0.000801855792385258,0.0,0.0004511142204696208,0.0,9.510020474042662e-05,0.0,9.030942533554305e-05,0.0,9.51001773437075e-05,0.0,7.024068879995946e-05,303.15,285.15,298.02233258188517,298.17926367503463,297.83349120445365,297.77023728994294,298.51806058715607,298.0646770676945,6643.853289038669,2257.8104328140384,-0.00029310273691502775,-4.7024253006795576e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21165588.0,21165588.0,284.81282844444445,283.89019039738866,0.8965928750000001,0.0,-1.0,-1.0,0.0,5.0,0.485945417472705,268.15,273.15,271.5321399813081,273.3543332987494,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.93359286319935,0.0008017470497250839,0.0,0.0004510530139985566,0.0,9.50873015369792e-05,0.0,9.029717225164024e-05,0.0,9.50872742427182e-05,0.0,7.023115853140385e-05,303.15,285.15,298.02131748891424,298.17797546764643,297.83088883445765,297.77179463799746,298.5166141405037,298.0637181139039,6630.6770292941565,2257.8104328140384,-0.00029310273691502775,-4.7011491541734074e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21165624.0,21165624.0,284.7943946666666,283.88439911174993,0.897927,0.0,-1.0,-1.0,0.0,5.0,0.4863052919730894,268.15,273.15,271.5321399813022,273.1486282848942,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.927151301372,0.0008015685543668596,0.0,0.00045095256570233915,0.0,9.506612569408838e-05,0.0,9.027706327130621e-05,0.0,9.506609850423133e-05,0.0,7.021551811942996e-05,303.15,285.15,298.0204369452685,298.1766787449999,297.8287521196453,297.77298090257847,298.5151696481995,298.06280367213833,6619.04863881082,2257.8104328140384,-0.00029310273691502775,-4.6990553190249225e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21165660.0,21165660.0,284.7759057239057,283.8785750409316,0.8992656250000001,0.0,-1.0,-1.0,0.0,5.0,0.4866651664734729,268.15,273.15,271.5321399813016,272.96456636780084,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.9205175651606,0.0008013857095472392,0.0,0.0004508496706205827,0.0,9.504443404054989e-05,0.0,9.02564644644329e-05,0.0,9.504440695484429e-05,0.0,7.019949673148638e-05,303.15,285.15,298.0196891254387,298.1753821758861,297.8270382564901,297.77387951176166,298.5137451505496,298.0619468440252,6608.676434058228,2257.8104328140384,-0.00029310273691502775,-4.696910970013932e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21165696.0,21165696.0,284.7573677575757,283.872717203744,0.9006080000000001,0.0,-1.0,-1.0,0.0,5.0,0.4870250409738876,268.15,273.15,271.5321399813022,272.8001012026626,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.91368638251686,0.0008011689008531514,0.0,0.0004507276680572263,0.0,9.501871430494826e-05,0.0,9.023204049417572e-05,0.0,9.501868732411757e-05,0.0,7.018050021581454e-05,303.15,285.15,298.0190955917461,298.17409684837855,297.82577176907205,297.7745331022827,298.51236377532393,298.0611722173607,6599.432336630534,2257.8104328140384,-0.00029310273691502775,-4.6943690883088057e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21165732.0,21165732.0,284.7387869090909,283.86682465700295,0.901953375,0.0,-1.0,-1.0,0.0,5.0,0.4873849154742978,268.15,273.15,271.53213998130326,272.655104429647,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.90664693277097,0.0008009247229836658,0.0,0.0004505902681201213,0.0,9.498974862188e-05,0.0,9.020453409419033e-05,0.0,9.498972174639108e-05,0.0,7.015910625437802e-05,303.15,285.15,298.0186672959679,298.17267800446507,297.8249820298079,297.77494900466417,298.5110361245643,298.0604624918939,6591.30330769766,2257.8104328140384,-0.00029310273691502775,-4.6915072560566044e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21165768.0,21165768.0,284.7201693198653,283.86089649563706,0.903301,0.0,-1.0,-1.0,0.0,5.0,0.4877447899746978,268.15,273.15,271.53213998130377,272.5287498334681,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.89938598956957,0.0008006666338579005,0.0,0.00045044504208000994,0.0,9.495913310467038e-05,0.0,9.017546097177297e-05,0.0,9.495910633450149e-05,0.0,7.013649373106972e-05,303.15,285.15,298.0184110282237,298.1703109321806,297.82469402226394,297.7751484975503,298.50977725136454,298.0596683463166,6584.236516398916,2257.8104328140384,-0.00029310273691502775,-4.688483378384155e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21165804.0,21165804.0,284.7015211313131,283.85493185275095,0.904650125,0.0,-1.0,-1.0,0.0,5.0,0.4881046644750848,268.15,273.15,271.5321399813279,272.414913127295,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.8919540462789,0.0008004109743756724,0.0,0.0004503011830832164,0.0,9.492880577695843e-05,0.0,9.014666152056154e-05,0.0,9.492877911163358e-05,0.0,7.011409406357223e-05,303.15,285.15,298.0182702163025,298.1666446599197,297.824804511915,297.77520878037814,298.5085787934229,298.05870139238766,6577.880449283487,2257.8104328140384,-0.00029310273691502775,-4.6854889255248183e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21165840.0,21165840.0,284.6828484848485,283.848929899644,0.9059999999999999,0.0,-1.0,-1.0,0.0,5.0,0.4884645389754719,268.15,273.15,271.5321399813454,272.31355677361813,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.88433740882,0.0008001756367595742,0.0,0.000450168757080178,0.0,9.490088865997283e-05,0.0,9.012015086257938e-05,0.0,9.490086209839761e-05,0.0,7.009347456957114e-05,303.15,285.15,298.01823232110974,298.1617449687147,297.82536006374215,297.77513223722747,298.5074451459008,298.057582947339,6572.230315642428,2257.8104328140384,-0.00029310273691502775,-4.682733284716819e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21165876.0,21165876.0,284.6641575218855,283.84288984578495,0.9073498750000001,0.0,-1.0,-1.0,0.0,5.0,0.4888244134758818,268.15,273.15,271.53213998134004,272.226751768799,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.87648347667533,0.0007999836848366095,0.0,0.00045006073952986775,0.0,9.487811713379317e-05,0.0,9.009852657999767e-05,0.0,9.487809067401914e-05,0.0,7.007665559152346e-05,303.15,285.15,298.01829020281434,298.15552801685783,297.82649675428274,297.77490020556877,298.5063889210365,298.05632082011203,6567.399803783421,2257.8104328140384,-0.00029310273691502775,-4.6804861251564716e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21165912.0,21165912.0,284.64545438383834,283.83681093874395,0.908699,0.0,-1.0,-1.0,0.0,5.0,0.4891842879762709,268.15,273.15,271.5321399813246,272.14894427081566,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.86845974591046,0.0007998453074206077,0.0,0.00044998286247124544,0.0,9.486169957966073e-05,0.0,9.008293618067414e-05,0.0,9.486167321955488e-05,0.0,7.006452963570689e-05,303.15,285.15,298.0183753219442,298.1486333500265,297.8280766507652,297.7745747790594,298.50537994123914,298.0550080086069,6563.075159553083,2257.8104328140384,-0.00029310273691502775,-4.6788662828647966e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21165948.0,21165948.0,284.6267452121212,283.83069246408087,0.910046625,0.0,-1.0,-1.0,0.0,5.0,0.4895441624766774,268.15,273.15,271.5321399813137,272.0811633938123,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.8602213033507,0.0007997889563959191,0.0,0.0004499511326051297,0.0,9.485501039915392e-05,0.0,9.007658407690667e-05,0.0,9.485498413559356e-05,0.0,7.005958902368801e-05,303.15,285.15,298.0184424588561,298.1411247436588,297.8302750601801,297.7741450471582,298.504413879601,298.05368023789083,6559.3122090018815,2257.8104328140384,-0.00029310273691502775,-4.678206276432155e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21165984.0,21165984.0,284.60803614814813,283.82453374519156,0.9113920000000001,0.0,-1.0,-1.0,0.0,5.0,0.4899040369770698,268.15,273.15,271.5321399813081,272.0206600329758,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.8519066149308,0.0007998282998719534,0.0,0.0004499732396805272,0.0,9.485967068404466e-05,0.0,9.008100969488013e-05,0.0,9.485964451225748e-05,0.0,7.00630310884282e-05,303.15,285.15,298.0184643469346,298.1332524558999,297.83300836209247,297.7736392222895,298.5034706833673,298.0523670141168,6555.9555443211675,2257.8104328140384,-0.00029310273691502775,-4.678665807751932e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21166020.0,21166020.0,284.5893333333333,283.81833414311234,0.912734375,0.0,-1.0,-1.0,0.0,5.0,0.4902639114774611,268.15,273.15,271.53213998130536,271.9666529857097,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.8433423474054,0.0007998919916452398,0.0,0.00045000904469692506,0.0,9.48672186553235e-05,0.0,9.008817752970472e-05,0.0,9.486719257531558e-05,0.0,7.006860598849145e-05,303.15,285.15,298.0184062248244,298.125155035583,297.83635156123023,297.77306259097753,298.50253284580884,298.0511016516848,6552.9619623810195,2257.8104328140384,-0.00029310273691502775,-4.679410250407517e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21166056.0,21166056.0,284.5706429090909,283.8120930562822,0.9140729999999999,0.0,-1.0,-1.0,0.0,5.0,0.4906237859778785,268.15,273.15,271.5321399813041,271.91853124167363,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.83457597571527,0.0008000538258310186,0.0,0.0004501000634414732,0.0,9.488640633211176e-05,0.0,9.010639870708915e-05,0.0,9.488638034077316e-05,0.0,7.008277793556616e-05,303.15,285.15,298.01824056503006,298.11695425803464,297.8404091098432,297.77242016373043,298.50158456968103,298.0499217332639,6550.297555686078,2257.8104328140384,-0.00029310273691502775,-4.681303188857602e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21166092.0,21166092.0,284.551971016835,283.80580992026415,0.915407125,0.0,-1.0,-1.0,0.0,5.0,0.49098366047830366,268.15,273.15,271.53213998130366,271.8765190387564,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.8256783636037,0.0008002781008702548,0.0,0.00045022621096867945,0.0,9.491299957289746e-05,0.0,9.013165238367248e-05,0.0,9.491297366696803e-05,0.0,7.010241960717319e-05,303.15,285.15,298.01794388682794,298.1087187703772,297.8453396743171,297.77170815410693,298.50061294690585,298.048864686507,6547.972900366237,2257.8104328140384,-0.00029310273691502775,-4.6839274097394186e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21166128.0,21166128.0,284.5333237979798,283.7994842074259,0.916736,0.0,-1.0,-1.0,0.0,5.0,0.49134353497871636,268.15,273.15,271.5321399813085,271.84046890498826,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.8165049895364,0.0008005122612905188,0.0,0.00045035791987133104,0.0,9.49407652164781e-05,0.0,9.015801940250266e-05,0.0,9.494073939613783e-05,0.0,7.012292721147706e-05,303.15,285.15,298.01751503886874,298.10052875163666,297.85127550901075,297.7709256770271,298.4996012537408,298.0479692460568,6545.980207054242,2257.8104328140384,-0.00029310273691502775,-4.686668116673294e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21166164.0,21166164.0,284.5147073939394,283.79311542658024,0.9180588749999999,0.0,-1.0,-1.0,0.0,5.0,0.49170340947910396,268.15,273.15,271.53213998131343,271.8088965438154,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.80713039460835,0.0008007442033113811,0.0,0.0004504883808814338,0.0,9.496826779002597e-05,0.0,9.018413660344062e-05,0.0,9.496824205506503e-05,0.0,7.014324051316466e-05,303.15,285.15,298.0171241702162,298.09252881249193,297.8553135122816,297.77010323126257,298.4985610339399,298.04672615203845,6544.235886302209,2257.8104328140384,-0.00029310273691502775,-4.689383645226944e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21166200.0,21166200.0,284.4961279461279,283.78670312258487,0.919375,0.0,-1.0,-1.0,0.0,5.0,0.4920632839794916,268.15,273.15,271.53213998131616,271.78021028299116,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.79761527934176,0.0008009684882043325,0.0,0.0004506145341909796,0.0,9.499486224974383e-05,0.0,9.020939143758699e-05,0.0,9.499483660022525e-05,0.0,7.016288308506877e-05,303.15,285.15,298.0170339808051,298.08470968580883,297.8556434790037,297.7692829307559,298.49754453718015,298.04484292271076,6542.651583369831,2257.8104328140384,-0.00029310273691502775,-4.6920102518209495e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21166236.0,21166236.0,284.47759159595955,283.7802468759036,0.9206836250000001,0.0,-1.0,-1.0,0.0,5.0,0.4924231584798791,268.15,273.15,271.53213998131287,271.7559155040399,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.78786378623647,0.0008011775211325961,0.0,0.00045073210712362434,0.0,9.501964786529328e-05,0.0,9.023292854970587e-05,0.0,9.501962230135562e-05,0.0,7.01811896508268e-05,303.15,285.15,298.0183653902641,298.0772613925399,297.8430845473087,297.7685555785398,298.4967091455812,298.04079521084674,6541.31036131095,2257.8104328140384,-0.00029310273691502775,-4.694458858889434e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21166272.0,21166272.0,284.45910448484847,283.77374630212705,0.9219839999999999,0.0,-1.0,-1.0,0.0,5.0,0.49278303298027915,268.15,273.15,271.53213998130946,271.7342548624779,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.7779419128288,0.000801389938261919,0.0,0.0004508515840919604,0.0,9.50448348744227e-05,0.0,9.025684683450116e-05,0.0,9.504480939571592e-05,0.0,7.019979268453696e-05,303.15,285.15,298.0194108726755,298.0701434023033,297.8313825599933,297.76791780450367,298.4959882979416,298.03696858748344,6540.114900768991,2257.8104328140384,-0.00029310273691502775,-4.69694777737862e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21166308.0,21166308.0,284.4406727542087,283.76720105145625,0.9232753750000001,0.0,-1.0,-1.0,0.0,5.0,0.49314290748066647,268.15,273.15,271.5321399813064,271.7145802292785,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.76788193594547,0.0008015934804086306,0.0,0.000450966068211789,0.0,9.506896933246306e-05,0.0,9.027976559142085e-05,0.0,9.506894393907902e-05,0.0,7.021761830759453e-05,303.15,285.15,298.02024211441665,298.06333223713153,297.8204081834593,297.7673399654166,298.49533002749956,298.0333305055848,6539.029318860567,2257.8104328140384,-0.00029310273691502775,-4.699333297576784e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21166344.0,21166344.0,284.4223025454545,283.7606108081459,0.924557,0.0,-1.0,-1.0,0.0,5.0,0.49350278198111047,268.15,273.15,271.53213998130497,271.6977803952689,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.7576013719146,0.0008018794088636441,0.0,0.00045112690196792075,0.0,9.510287484133802e-05,0.0,9.03119631714133e-05,0.0,9.51028495303462e-05,0.0,7.024266079567878e-05,303.15,285.15,298.02076418267717,298.05705721454024,297.8103926686173,297.7668402366446,298.4947118843054,298.0299532373569,6538.102648190555,2257.8104328140384,-0.00029310273691502775,-4.70268570570988e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21166380.0,21166380.0,284.404,283.753975289911,0.925828125,0.0,-1.0,-1.0,0.0,5.0,0.4938626564815208,268.15,273.15,271.5321399813136,271.683134097433,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.7471383536363,0.0008016491189721147,0.0,0.00045099731816085364,0.0,9.507555690115032e-05,0.0,9.028602150038433e-05,0.0,9.507553168849027e-05,0.0,7.022248385196046e-05,303.15,285.15,298.02107545511876,298.05139290566774,297.8026234719334,297.7663292504484,298.49408619780985,298.0271014561956,6537.294948658026,2257.8104328140384,-0.00029310273691502775,-4.6999842590907005e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21166416.0,21166416.0,284.38577125925923,283.7472942472949,0.927088,0.0,-1.0,-1.0,0.0,5.0,0.4942225309819379,268.15,273.15,271.53213998132327,271.6701196485225,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.7365104833588,0.0008013669325889523,0.0,0.00045083853822109254,0.0,9.5042084072288e-05,0.0,9.025423499950638e-05,0.0,9.504205895918435e-05,0.0,7.019776092836877e-05,303.15,285.15,298.0212613600086,298.04642474614445,297.7971301080256,297.7657747275857,298.4934223297604,298.02480265430495,6536.577328737606,2257.8104328140384,-0.00029310273691502775,-4.696675256491423e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21166452.0,21166452.0,284.36762246464644,283.74056746300033,0.9283358749999999,0.0,-1.0,-1.0,0.0,5.0,0.4945824054823316,268.15,273.15,271.53213998132554,271.65846289137585,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.72573717058754,0.0008011971217431197,0.0,0.00045074297942437837,0.0,9.50219390070002e-05,0.0,9.023510486113738e-05,0.0,9.502191398957876e-05,0.0,7.018288184577011e-05,303.15,285.15,298.02135242561087,298.04207518407304,297.79322460557995,297.76519198155194,298.4927217511206,298.02291318958726,6535.934642509309,2257.8104328140384,-0.00029310273691502775,-4.694684287209248e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21166488.0,21166488.0,284.3495597575757,283.73379475118276,0.929571,0.0,-1.0,-1.0,0.0,5.0,0.4949422799827337,268.15,273.15,271.5321399813198,271.64859772805164,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.71474266854085,0.0008009952489295796,0.0,0.00045062938318408974,0.0,9.499799143654512e-05,0.0,9.021236377241685e-05,0.0,9.499796651530254e-05,0.0,7.016519424578409e-05,303.15,285.15,298.0213490181886,298.0386712250008,297.79121599102103,297.7645796876949,298.49196365942913,298.02155591626695,6535.390793658813,2257.8104328140384,-0.00029310273691502775,-4.692318090583884e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21166524.0,21166524.0,284.33158927946124,283.7269759567075,0.930792625,0.0,-1.0,-1.0,0.0,5.0,0.49530215448313025,268.15,273.15,271.5321399813154,271.63999353821583,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.7035617809685,0.0008007793497735202,0.0,0.0004505078960796303,0.0,9.497238037951151e-05,0.0,9.018804299659771e-05,0.0,9.497235555444271e-05,0.0,7.01462780002816e-05,303.15,285.15,298.0213058570168,298.03609647122386,297.79042762999717,297.7639576415677,298.4911639825056,298.02059031646223,6534.916496614256,2257.8104328140384,-0.00029310273691502775,-4.689788201289443e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21166560.0,21166560.0,284.31371717171714,283.72011095437006,0.932,0.0,-1.0,-1.0,0.0,5.0,0.4956620289835261,268.15,273.15,271.53213998131076,271.632053924986,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.69227277548976,0.000800560280188084,0.0,0.00045038462543926414,0.0,9.494639333250675e-05,0.0,9.016336517141306e-05,0.0,9.494636860343125e-05,0.0,7.012708404987939e-05,303.15,285.15,298.02124157484485,298.0340382944648,297.790208905314,297.7633157382904,298.489746468321,298.01971019624705,6534.478858501043,2257.8104328140384,-0.00029310273691502775,-4.687221871543809e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21166596.0,21166596.0,284.29594957575756,283.71319964808,0.933192375,0.0,-1.0,-1.0,0.0,5.0,0.4960219034839249,268.15,273.15,271.53213998130764,271.6251442005378,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.6808047390339,0.000800332258646163,0.0,0.00045025631871346855,0.0,9.491934461995837e-05,0.0,9.013767916277903e-05,0.0,9.491931998671957e-05,0.0,7.010710595693531e-05,303.15,285.15,298.0211430581294,298.0328219056612,297.79081918006983,297.76261898499894,298.4867530093174,298.01883122763536,6534.098007197367,2257.8104328140384,-0.00029310273691502775,-4.684551451316557e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21166632.0,21166632.0,284.2782926329966,283.7062419700088,0.934369,0.0,-1.0,-1.0,0.0,5.0,0.49638177798433547,268.15,273.15,271.5321399813059,271.6190330689764,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.6691768255471,0.0008001293060299176,0.0,0.0004501421155833729,0.0,9.489526911241048e-05,0.0,9.011481658028401e-05,0.0,9.489524457384771e-05,0.0,7.008932386314354e-05,303.15,285.15,298.0210090286306,298.03241003770694,297.7918206570137,297.7618393947733,298.48236270086926,298.01788836379876,6533.761181458661,2257.8104328140384,-0.00029310273691502775,-4.682175188693846e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21166668.0,21166668.0,284.26075248484847,283.6992378797027,0.9355291250000001,0.0,-1.0,-1.0,0.0,5.0,0.49674165248474605,268.15,273.15,271.5321399813049,271.61362818259363,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.65738990672367,0.0007999692288015968,0.0,0.00045005203372474077,0.0,9.487627865408486e-05,0.0,9.009678288171518e-05,0.0,9.487625420850822e-05,0.0,7.007529756948153e-05,303.15,285.15,298.0208348003033,298.0328270207852,297.79291451838503,297.7609647902165,298.4770666815399,298.016921562246,6533.463290017857,2257.8104328140384,-0.00029310273691502775,-4.6803012161930084e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21166704.0,21166704.0,284.2433352727272,283.6921873631584,0.936672,0.0,-1.0,-1.0,0.0,5.0,0.4971015269851425,268.15,273.15,271.53213998130434,271.6088409415919,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.6457793188716,0.0007998843299687651,0.0,0.00045000424616259996,0.0,9.486620433175376e-05,0.0,9.008721615957397e-05,0.0,9.486617997731729e-05,0.0,7.006785670359103e-05,303.15,285.15,298.0206125220592,298.03410484676874,297.79373022778907,297.7599937350713,298.47127411001827,298.0159430883414,6533.199618030133,2257.8104328140384,-0.00029310273691502775,-4.67930716053875e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21166740.0,21166740.0,284.22604713804714,283.68509043186515,0.937796875,0.0,-1.0,-1.0,0.0,5.0,0.4974614014855557,268.15,273.15,271.5321399813041,271.60484648790725,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.6331935898878,0.000799855506717602,0.0,0.0004499880066520877,0.0,9.486278071450955e-05,0.0,9.00839651035835e-05,0.0,9.486275644723981e-05,0.0,7.006532802605947e-05,303.15,285.15,298.0203106520156,298.03663184587646,297.7938870625376,297.75888508529437,298.4651201983444,298.01496696881367,6532.979640406996,2257.8104328140384,-0.00029310273691502775,-4.678969277885072e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21166776.0,21166776.0,284.20889422222217,283.6779471218106,0.9389029999999999,0.0,-1.0,-1.0,0.0,5.0,0.4978212759859688,268.15,273.15,271.53213998130394,271.6011632542769,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.620165144573,0.0007998744141065419,0.0,0.00044999862006533763,0.0,9.486501801199102e-05,0.0,9.00860897865134e-05,0.0,9.486499382943805e-05,0.0,7.00669804810036e-05,303.15,285.15,298.01996398312383,298.03975897606267,297.7935290439323,297.7577175944442,298.45897305983704,298.01398853148004,6532.776712854523,2257.8104328140384,-0.00029310273691502775,-4.6791898419483055e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21166812.0,21166812.0,284.19188266666663,283.6707574924516,0.939989625,0.0,-1.0,-1.0,0.0,5.0,0.49818115048637074,268.15,273.15,271.5321399813039,271.59792527161375,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.60693842907847,0.0007999963880984963,0.0,0.000450067217522516,0.0,9.487947903070705e-05,0.0,9.009982240706373e-05,0.0,9.487945492939012e-05,0.0,7.007766133577872e-05,303.15,285.15,298.0195474479172,298.0437837867206,297.7923200357933,297.75646442548975,298.45288745998096,298.0130006311804,6532.598246282725,2257.8104328140384,-0.00029310273691502775,-4.680616376629597e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21166848.0,21166848.0,284.1750186127946,283.6635216256513,0.941056,0.0,-1.0,-1.0,0.0,5.0,0.49854102498677827,268.15,273.15,271.5321399813038,271.5950094176608,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.59433929353764,0.0008001645367336676,0.0,0.00045016179183810347,0.0,9.48994162753627e-05,0.0,9.01187553844768e-05,0.0,9.489939225551447e-05,0.0,7.009238691420638e-05,303.15,285.15,298.0190648617703,298.04854745412416,297.7902950295245,297.75514479853524,298.44696199078567,298.012002826948,6532.437713449754,2257.8104328140384,-0.00029310273691502775,-4.682583542208582e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21166884.0,21166884.0,284.1583082020202,283.65623962457977,0.942101375,0.0,-1.0,-1.0,0.0,5.0,0.49890089948717825,268.15,273.15,271.53213998130377,271.5926146800361,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.581481457403,0.0008003846416734139,0.0,0.0004502855962900422,0.0,9.49255155775692e-05,0.0,9.014353999869167e-05,0.0,9.49254916372557e-05,0.0,7.011166376337213e-05,303.15,285.15,298.0184542905034,298.05461211478683,297.7869426833379,297.7537102122588,298.4414004258157,298.0110239453406,6532.305766831408,2257.8104328140384,-0.00029310273691502775,-4.685159376425971e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21166920.0,21166920.0,284.14175757575754,283.6489116125817,0.943125,0.0,-1.0,-1.0,0.0,5.0,0.499260773987571,268.15,273.15,271.53213998130377,271.5902724896008,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.5685909806006,0.0008006065435783759,0.0,0.0004504104117058971,0.0,9.495182800313065e-05,0.0,9.016852699978731e-05,0.0,9.495180414205295e-05,0.0,7.01310980247141e-05,303.15,285.15,298.0178281545253,298.06066558311284,297.783477805265,297.7522603838181,298.4359113884592,298.01002866303617,6532.176706884377,2257.8104328140384,-0.00029310273691502775,-4.687756962707361e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21166956.0,21166956.0,284.12537287542085,283.64153773200866,0.9441261249999999,0.0,-1.0,-1.0,0.0,5.0,0.4996206484879633,268.15,273.15,271.53213998130167,271.5882600800309,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.5555084397457,0.000800858274005463,0.0,0.00045055200839955363,0.0,9.498167812047609e-05,0.0,9.019687347740723e-05,0.0,9.498165433765335e-05,0.0,7.015314521443364e-05,303.15,285.15,298.01710658993176,298.0678033921155,297.7791737061236,297.75072556409043,298.4307775652406,298.00911736350037,6532.065740830759,2257.8104328140384,-0.00029310273691502775,-4.690704685061062e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21166992.0,21166992.0,284.1091602424242,283.63411814301713,0.945104,0.0,-1.0,-1.0,0.0,5.0,0.49998052298836326,268.15,273.15,271.5321399813014,271.58657689516076,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.5421792037973,0.0008010945684877144,0.0,0.00045068492124431886,0.0,9.500969758074245e-05,0.0,9.022348151882563e-05,0.0,9.500967387619726e-05,0.0,7.017384028723563e-05,303.15,285.15,298.01627012807364,298.07398701832335,297.7743554276738,297.74908954595094,298.4261058915927,298.00796160232284,6531.972888649368,2257.8104328140384,-0.00029310273691502775,-4.693472462645131e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21167028.0,21167028.0,284.0931258181818,283.6266530223326,0.9460578749999999,0.0,-1.0,-1.0,0.0,5.0,0.5003403974887632,268.15,273.15,271.53213998130184,271.58501549501307,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.5287586935026,0.0008013256008146096,0.0,0.00045081487373935925,0.0,9.503709296457894e-05,0.0,9.024949692220392e-05,0.0,9.503706933833617e-05,0.0,7.019407441937211e-05,303.15,285.15,298.0153911566356,298.0798170074685,297.76934705107124,297.74741608784643,298.42160519892616,298.0067153003896,6531.886737498221,2257.8104328140384,-0.00029310273691502775,-4.696179379581847e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21167064.0,21167064.0,284.07727574410774,283.6191425619784,0.946987,0.0,-1.0,-1.0,0.0,5.0,0.5007002719891617,268.15,273.15,271.5321399813032,271.5835681565721,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.51524070006604,0.0008015366759969692,0.0,0.0004509335986910358,0.0,9.506212145006384e-05,0.0,9.027326466213652e-05,0.0,9.506209790256972e-05,0.0,7.02125603684431e-05,303.15,285.15,298.01447040987915,298.08506452236594,297.7642826957914,297.7457004177323,298.4173107801281,298.0053657651794,6531.806870160554,2257.8104328140384,-0.00029310273691502775,-4.6986530943746274e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21167100.0,21167100.0,284.06161616161614,283.6115869679713,0.947890625,0.0,-1.0,-1.0,0.0,5.0,0.5010601464895537,268.15,273.15,271.532139981304,271.58236803009606,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.501464040693,0.0008017131035111751,0.0,0.00045103283155845445,0.0,9.508304077502459e-05,0.0,9.029313024442532e-05,0.0,9.508301730683314e-05,0.0,7.022801130553702e-05,303.15,285.15,298.01345676767346,298.089060779728,297.7592991618909,297.74388850358577,298.41349648696837,298.0038403399693,6531.74062170762,2257.8104328140384,-0.00029310273691502775,-4.700721151851979e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21167136.0,21167136.0,284.04615321212117,283.6039864589821,0.9487680000000001,0.0,-1.0,-1.0,0.0,5.0,0.5014200209899676,268.15,273.15,271.5321399813038,271.5812290656965,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.487628179437,0.000801857947312221,0.0,0.0004511142959050848,0.0,9.510021428635643e-05,0.0,9.030943871239385e-05,0.0,9.510019089829514e-05,0.0,7.024069559740718e-05,303.15,285.15,298.01242722789635,298.09274659104426,297.7544880511325,297.74205759726857,298.4098157217257,298.00230703781347,6531.677739247214,2257.8104328140384,-0.00029310273691502775,-4.702419216488643e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21167172.0,21167172.0,284.030893037037,283.5963412649622,0.949618375,0.0,-1.0,-1.0,0.0,5.0,0.5017798954903603,268.15,273.15,271.53213998130377,271.5803218988296,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.4734947296096,0.0008020412576501128,0.0,0.00045121740125983234,0.0,9.5121949978405e-05,0.0,9.033007953568708e-05,0.0,9.512192666876959e-05,0.0,7.025674950051436e-05,303.15,285.15,298.01133751941813,298.09526718863697,297.75040595007886,297.74014722560094,298.4067182419688,298.0007752251408,6531.627613957267,2257.8104328140384,-0.00029310273691502775,-4.704568855884229e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21167208.0,21167208.0,284.0158417777778,283.58865162573545,0.950441,0.0,-1.0,-1.0,0.0,5.0,0.5021397699907603,268.15,273.15,271.5321399813037,271.57947416572534,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.45928530194294,0.0008020050015863984,0.0,0.0004511969816343238,0.0,9.511764514793412e-05,0.0,9.032599165560103e-05,0.0,9.51176219229551e-05,0.0,7.025356996205548e-05,303.15,285.15,298.01023564108465,298.0974821339706,297.7467618232776,297.7382173022541,298.40383338303474,297.9993060567243,6531.5807544841955,2257.8104328140384,-0.00029310273691502775,-4.7041428956858215e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21167244.0,21167244.0,284.0010055757576,283.5809177895559,0.9512351250000001,0.0,-1.0,-1.0,0.0,5.0,0.5024996444911527,268.15,273.15,271.5321399813037,271.57863718342935,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.4450567415557,0.0008019641136204112,0.0,0.00045117395618404907,0.0,9.511279097895235e-05,0.0,9.032138211046463e-05,0.0,9.511276783871192e-05,0.0,7.024998468403999e-05,303.15,285.15,298.0091364108968,298.09964481015436,297.74322697445257,297.73628807626113,298.40099542116917,297.9978583385868,6531.534485468708,2257.8104328140384,-0.00029310273691502775,-4.703662620949754e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21167280.0,21167280.0,283.9863905723906,283.5731400116305,0.9520000000000001,0.0,-1.0,-1.0,0.0,5.0,0.5028595189915527,268.15,273.15,271.5321399813037,271.57802948965883,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.43042012688267,0.0008018244386068093,0.0,0.00045109535488231206,0.0,9.509622076656148e-05,0.0,9.030564672912888e-05,0.0,9.509619771295582e-05,0.0,7.023774597618403e-05,303.15,285.15,298.0080936416926,298.1006928229965,297.7420227910652,297.7343737001243,298.399157672105,297.99686812559673,6531.500803796433,2257.8104328140384,-0.00029310273691502775,-4.702023697158389e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21167316.0,21167316.0,283.97200290909086,283.5653185526079,0.952734875,0.0,-1.0,-1.0,0.0,5.0,0.5032193934919332,268.15,273.15,271.53213998130377,271.57736102834866,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.4159072773301,0.0008016931058947039,0.0,0.00045102144673772203,0.0,9.50806399266525e-05,0.0,9.029085087986298e-05,0.0,9.508061695968009e-05,0.0,7.022623801545967e-05,303.15,285.15,298.00702195066697,298.1020307377161,297.74020590626327,297.73244228378627,298.39705257803627,297.9957506912938,6531.4637873440715,2257.8104328140384,-0.00029310273691502775,-4.700482881215321e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21167352.0,21167352.0,283.9578487272727,283.5574536770314,0.953439,0.0,-1.0,-1.0,0.0,5.0,0.5035792679923226,268.15,273.15,271.53213998130377,271.5768355603392,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.4010791907578,0.0008015411549824119,0.0,0.0004509359393785395,0.0,9.506261383674678e-05,0.0,9.027373296184979e-05,0.0,9.506259095622771e-05,0.0,7.021292400143679e-05,303.15,285.15,298.00603622448835,298.10269153814966,297.7398211260985,297.7305721280826,298.39559463321547,297.9949431300069,6531.4346237634645,2257.8104328140384,-0.00029310273691502775,-4.698700590189746e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
