,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21167388.0,21167388.0,283.94393416835015,283.5495456517572,0.954111625,0.0,-1.0,-1.0,0.0,5.0,0.5039391424927225,268.15,273.15,271.53213998130377,271.57634632960185,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.38617120303707,0.0008013844514343451,0.0,0.00045084775833470746,0.0,9.50440241029368e-05,0.0,9.025607979385869e-05,0.0,9.504400130878725e-05,0.0,7.019919368195347e-05,303.15,285.15,298.00507229458117,298.10318074856144,297.7397992579881,297.72871750801113,298.39430068253756,297.99421409833593,6531.407450310093,2257.8104328140384,-0.00029310273691502775,-4.696862929091105e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21167424.0,21167424.0,283.93026537373737,283.5415947443382,0.954752,0.0,-1.0,-1.0,0.0,5.0,0.504299016993115,268.15,273.15,271.53213998130377,271.57586248282576,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.3712496389575,0.0008012283995015685,0.0,0.0004507599439020137,0.0,9.502551165517982e-05,0.0,9.023850001848385e-05,0.0,9.502548894731698e-05,0.0,7.018552044569073e-05,303.15,285.15,298.0041126267652,298.10364464099496,297.7398221578492,297.7268666048938,298.393031268017,297.99349545970404,6531.380575388856,2257.8104328140384,-0.00029310273691502775,-4.695033264707777e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21167460.0,21167460.0,283.91684848484846,283.53360122137093,0.955359375,0.0,-1.0,-1.0,0.0,5.0,0.5046588914935192,268.15,273.15,271.53213998130377,271.5754701258001,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.3560391017319,0.000801073091163089,0.0,0.0004506725480847674,0.0,9.500708745765365e-05,0.0,9.02210040468537e-05,0.0,9.500706483532604e-05,0.0,7.017191239079546e-05,303.15,285.15,298.00319386518123,298.1037007122262,297.74048386604517,297.72385822588245,298.39218265713333,297.99268386529366,6531.358733036479,2257.8104328140384,-0.00029310273691502775,-4.693212677422287e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21167496.0,21167496.0,283.9036896430976,283.52556534680787,0.955933,0.0,-1.0,-1.0,0.0,5.0,0.5050187659939191,268.15,273.15,271.53213998130377,271.57512921889054,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.34066503010627,0.0008009195851564075,0.0,0.0004505861663959289,0.0,9.498887705103106e-05,0.0,9.020371109572281e-05,0.0,9.4988854513761e-05,0.0,7.015846224116325e-05,303.15,285.15,298.0022975590902,298.1035278298771,297.74150261887826,297.7201776144131,298.3915707326778,297.99181527098733,6531.339720136022,2257.8104328140384,-0.00029310273691502775,-4.6914135621685244e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21167532.0,21167532.0,283.89079498989895,283.51748738023326,0.956472125,0.0,-1.0,-1.0,0.0,5.0,0.5053786404943175,268.15,273.15,271.53213998130377,271.5747787928328,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.324828863239,0.0008007351359347948,0.0,0.00045048237672926946,0.0,9.496699683907316e-05,0.0,9.018293320848777e-05,0.0,9.496697438668524e-05,0.0,7.014230158583005e-05,303.15,285.15,298.00139910213943,298.10338852343966,297.7425133363653,297.716619420343,298.39092129290003,297.9909683350375,6531.32002445857,2257.8104328140384,-0.00029310273691502775,-4.689252378862894e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21167568.0,21167568.0,283.8781706666666,283.5093675751027,0.9569759999999999,0.0,-1.0,-1.0,0.0,5.0,0.5057385149947343,268.15,273.15,271.53213998130445,271.5744466786237,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.30789903333294,0.0008005755188043767,0.0,0.0004503925578791685,0.0,9.494806184383031e-05,0.0,9.01649521669275e-05,0.0,9.494803947320109e-05,0.0,7.012831625772102e-05,303.15,285.15,298.0005088526242,298.10309962028725,297.7436579340135,297.71260139193464,298.3904278950833,297.9900591387886,6531.30096449742,2257.8104328140384,-0.00029310273691502775,-4.6873824913357384e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21167604.0,21167604.0,283.8658228148148,283.50120617694614,0.957443875,0.0,-1.0,-1.0,0.0,5.0,0.5060983894951343,268.15,273.15,271.5321399813054,271.57412787448067,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.2909094579254,0.000800443637163102,0.0,0.0004503183426881442,0.0,9.493241628415673e-05,0.0,9.01500948519482e-05,0.0,9.49323939943529e-05,0.0,7.011676049557028e-05,303.15,285.15,297.9996230682225,298.1027334872115,297.7448558790867,297.7083322943275,298.39001684646894,297.98911231506344,6531.282617965939,2257.8104328140384,-0.00029310273691502775,-4.685837698611992e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21167640.0,21167640.0,283.8537575757575,283.4930034215331,0.9578749999999999,0.0,-1.0,-1.0,0.0,5.0,0.5064582639955189,268.15,273.15,271.5321399813053,271.5738684040284,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.2744621025595,0.0008003451199570811,0.0,0.0004502628976933424,0.0,9.492072770139931e-05,0.0,9.013899517816145e-05,0.0,9.492070549260451e-05,0.0,7.010812734307078e-05,303.15,285.15,297.9987294251152,298.1021443948449,297.7458944956428,297.7037181695985,298.38979319841303,297.9880559367229,6531.267955631321,2257.8104328140384,-0.00029310273691502775,-4.68468373325168e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21167676.0,21167676.0,283.8419810909091,283.48475953300226,0.9582686250000001,0.0,-1.0,-1.0,0.0,5.0,0.5068181384959435,268.15,273.15,271.53213998130514,271.57354751709056,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.25868426438404,0.0008002707983635283,0.0,0.0004502210644527416,0.0,9.491190863466276e-05,0.0,9.0130620467004e-05,0.0,9.491188650762749e-05,0.0,7.010161360527455e-05,303.15,285.15,297.9978297370753,298.1015717765837,297.74638337971095,297.6990813288145,298.38956075994156,297.9868853964252,6531.246205424054,2257.8104328140384,-0.00029310273691502775,-4.6838131126195095e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21167712.0,21167712.0,283.8304995016835,283.47647472195047,0.9586240000000001,0.0,-1.0,-1.0,0.0,5.0,0.507178012996366,268.15,273.15,271.5321399813047,271.5732690715474,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.24269666063833,0.0008001816531930953,0.0,0.0004501708918586315,0.0,9.490133153468735e-05,0.0,9.012057628485528e-05,0.0,9.490130948931457e-05,0.0,7.009380139012837e-05,303.15,285.15,297.9969253023151,298.1008711984111,297.7473427811485,297.6943310318701,298.38942164929904,297.9857783926088,6531.231143300509,2257.8104328140384,-0.00029310273691502775,-4.682769087304138e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21167748.0,21167748.0,283.8193189494949,283.4681491834861,0.958940375,0.0,-1.0,-1.0,0.0,5.0,0.5075378874967769,268.15,273.15,271.53213998130445,271.5730445358819,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.22627209564206,0.0008001096910973291,0.0,0.00045013038652897373,0.0,9.489279240962344e-05,0.0,9.011246741139513e-05,0.0,9.489277044443878e-05,0.0,7.00874944163989e-05,303.15,285.15,297.99600977903,298.10006068855495,297.7480888225823,297.6897566592805,298.389288093832,297.9846408086559,6531.219090337719,2257.8104328140384,-0.00029310273691502775,-4.6819262834686484e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21167784.0,21167784.0,283.80844557575756,283.45978309524145,0.959217,0.0,-1.0,-1.0,0.0,5.0,0.5078977619971535,268.15,273.15,271.53213998130286,271.57309032868346,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.2099558313778,0.0008000438557062136,0.0,0.00045009332796836724,0.0,9.488497990378121e-05,0.0,9.010504855316589e-05,0.0,9.488495801882444e-05,0.0,7.008172412114699e-05,303.15,285.15,297.99509091175577,298.09922598134534,297.74860828406486,297.68514620304614,298.3891810347258,297.9834504829876,6531.246918983279,2257.8104328140384,-0.00029310273691502775,-4.681155248634118e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21167820.0,21167820.0,283.7978855218855,283.45137661534704,0.959453125,0.0,-1.0,-1.0,0.0,5.0,0.5082576364975671,268.15,273.15,271.53213998130764,271.57329270223096,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.19368592090734,0.0007999960502662293,0.0,0.00045006641282895846,0.0,9.487930575061565e-05,0.0,9.009966032589945e-05,0.0,9.487928394545589e-05,0.0,7.007753320592036e-05,303.15,285.15,297.99416650566593,298.0983369318033,297.7491819463351,297.68065268966876,298.38906231294334,297.9822800772833,6531.2587542397605,2257.8104328140384,-0.00029310273691502775,-4.680595256387067e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21167856.0,21167856.0,283.7876449292929,283.44292988036506,0.959648,0.0,-1.0,-1.0,0.0,5.0,0.508617510997967,268.15,273.15,271.5321399813159,271.5733655801355,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.1773197494724,0.0007999536470977409,0.0,0.00045004253702622546,0.0,9.487427232583346e-05,0.0,9.009488054938728e-05,0.0,9.487425060008311e-05,0.0,7.007381553051819e-05,303.15,285.15,297.99323612734656,298.0974000647305,297.7495834379706,297.67629846789686,298.38892173927434,297.9810879674438,6531.255569921555,2257.8104328140384,-0.00029310273691502775,-4.680098511868415e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21167892.0,21167892.0,283.7777299393939,283.4344430031829,0.959800875,0.0,-1.0,-1.0,0.0,5.0,0.5089773854983677,268.15,273.15,271.53213998131446,271.57327154220417,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.1607704436213,0.0007999231896253686,0.0,0.00045002538188238916,0.0,9.487065569588767e-05,0.0,9.009144619469107e-05,0.0,9.487063404877344e-05,0.0,7.007114429500177e-05,303.15,285.15,297.9922948834787,298.0963904488857,297.74966713782663,297.67229777089835,298.38868207288283,297.9798664627944,6531.244512277586,2257.8104328140384,-0.00029310273691502775,-4.679741568538047e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21167928.0,21167928.0,283.76814669360266,283.4259160708649,0.9599110000000001,0.0,-1.0,-1.0,0.0,5.0,0.5093372599987677,268.15,273.15,271.53213998130764,271.57314946766706,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.14417536783367,0.0007998958790158456,0.0,0.00045000999716491154,0.0,9.486741229287375e-05,0.0,9.00883662651005e-05,0.0,9.486739072419415e-05,0.0,7.006874872363781e-05,303.15,285.15,297.99135135545583,298.09536392881205,297.7496752738485,297.66838646415226,298.3884133634202,297.9786380771378,6531.232495028274,2257.8104328140384,-0.00029310273691502775,-4.6794214586952186e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21167964.0,21167964.0,283.7589013333333,283.4173491424626,0.959977625,0.0,-1.0,-1.0,0.0,5.0,0.509697134499164,268.15,273.15,271.5321399813066,271.5729866374844,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.12723067113893,0.0007998800952749356,0.0,0.0004500010976455438,0.0,9.486553604743387e-05,0.0,9.008658462015398e-05,0.0,9.48655145560191e-05,0.0,7.006736293027178e-05,303.15,285.15,297.990407433018,298.09425565202037,297.7492366275886,297.66524315543364,298.38786558750525,297.9774016911132,6531.221705128485,2257.8104328140384,-0.00029310273691502775,-4.679236231122432e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
21168000.0,21168000.0,283.75,283.40874224678214,0.96,0.0,-1.0,-1.0,0.0,5.0,0.510057008999564,268.15,273.15,271.5321399813058,271.5728220078426,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.1102705378452,0.0007998648204654467,0.0,0.00044999248445972974,0.0,9.486372016454702e-05,0.0,9.008486029688943e-05,0.0,9.48636987503427e-05,0.0,7.006602172048509e-05,303.15,285.15,297.9894634937583,298.093143767306,297.74877825545656,297.66213375446887,298.3873054907068,297.97616495233933,6531.21096943289,2257.8104328140384,-0.00029310273691502775,-4.679056961967471e-08,298.8903504704056,298.6016033794862,298.4184147187646,299.8676476343553,299.01885003158867,8789.021402246928,9276.958488202115,0.5072517411018943,0.064
