,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
20995200.0,20995200.0,289.45,288.42166584628956,0.9,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.15,2.2717232342054565e-12,0.0,1.2780295340538332e-12,0.0,2.694235945455147e-13,0.0,2.5585116247839317e-13,0.0,2.694235945455147e-13,0.0,1.989953485943058e-13,303.15,285.15,297.15,297.15,297.15,297.15,297.15,297.15000000000003,0.0,0.0,0.0,-3.7742083564263806e-25,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20995236.0,20995236.0,289.436,288.4064125444541,0.8998410649999999,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1500037011259,0.005215402544156973,0.0,0.002934089158475731,0.0,0.0006185403597725135,0.0,0.0005873808875371777,0.0,0.0006185403597725135,0.0,0.0004568518014178049,303.15,285.15,297.1529635325612,297.0126221279738,297.03188675558494,297.0417067383963,297.0319361223466,297.0542230553726,0.0,0.0,0.0,-1.9892574338898736e-06,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20995272.0,20995272.0,289.42199999999997,288.3909761983767,0.8996645200000001,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.15000278464186,0.005208945151226494,0.0,0.0029304563610061977,0.0,0.0006177745235172332,0.0,0.00058665363090432,0.0,0.0006177745235172332,0.0,0.0004562861573700267,303.15,285.15,297.15116770861385,296.89344846506094,296.93631325194104,296.9506691763933,296.93640722012617,296.9736011644271,0.0,0.0,0.0,-1.9843344838454224e-06,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20995308.0,20995308.0,289.40799999999996,288.3753610795822,0.899470755,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.14993241355114,0.002050505229193304,0.0,0.0011535763874933604,0.0,0.00024318741360807955,0.0,0.00023093665043218755,0.0,0.00024318741360807955,0.0,0.00017961739478059032,303.15,285.15,297.1439954167672,296.7956217748847,296.8622245890366,296.876351619479,296.86236484722167,296.9081116494778,0.0,0.0,0.0,-3.0749439692968994e-07,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20995344.0,20995344.0,289.394,288.3595714507024,0.8992601600000001,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1569521326476,0.002423761845994513,0.0,0.0013635636778455806,0.0,0.0002874551938651708,0.0,0.00027297440535940695,0.0,0.0002874551938651708,0.0,0.0002123134263906498,303.15,285.15,297.1324999087767,296.71823581300583,296.8066271225515,296.8174904158248,296.80677256745827,296.8563251655234,0.0,0.0,0.0,-4.296304760698352e-07,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20995380.0,20995380.0,289.38,288.3436115657428,0.899033125,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1493016038173,0.0006999742029537592,0.0,0.0003937925729994875,0.0,8.301608663636713e-05,0.0,7.883408394929353e-05,0.0,8.301608663636713e-05,0.0,6.131539862722829e-05,303.15,285.15,297.11838863470825,296.6594121716794,296.76684945329635,296.77306627549206,296.7669521683363,296.8169337407025,0.0,0.0,0.0,-3.583267624700044e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20995416.0,20995416.0,289.366,288.32748567034275,0.89879004,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13622369004537,0.0007177331773472701,0.0,0.0004037834541392267,0.0,8.512228139761601e-05,0.0,8.083417744140377e-05,0.0,8.512228139761601e-05,0.0,6.287102689886958e-05,303.15,285.15,297.10284364477667,296.6157760783099,296.7396287860649,296.7406813832994,296.7396784934208,296.7877216771743,0.0,0.0,0.0,-3.767395654809902e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20995452.0,20995452.0,289.352,288.3111980020279,0.898531295,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13466937799774,0.0007975278755738285,0.0,0.0004486744822918267,0.0,9.458583591294177e-05,0.0,8.98209977234509e-05,0.0,9.458583591294217e-05,0.0,6.98607760071293e-05,303.15,285.15,297.0869031928607,296.5842345857779,296.7217504279155,296.71787357646286,296.7217440142819,296.7665011594598,0.0,0.0,0.0,-4.6516488063319605e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20995488.0,20995488.0,289.33799999999997,288.29475279045494,0.89825728,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1347121302743,0.0008143566467129518,0.0,0.0004581420393796666,0.0,9.658170783468103e-05,0.0,9.171632597855669e-05,0.0,9.658170783467995e-05,0.0,7.133492020554607e-05,303.15,285.15,297.0714024864549,296.5622677426786,296.7108978090097,296.7027342114379,296.7108347806808,296.75162740605236,0.0,0.0,0.0,-4.850030447518051e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20995524.0,20995524.0,289.32399999999996,288.2781542576499,0.8979683850000001,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13475508423096,0.0008157601199729354,0.0,0.0004589316082109817,0.0,9.674815819205313e-05,0.0,9.187439126419352e-05,0.0,9.67481581920526e-05,0.0,7.145785987215104e-05,303.15,285.15,297.0569585006383,296.5473822704539,296.70490729898273,296.69330665879886,296.7047904606094,296.74146903789665,0.0,0.0,0.0,-4.866762051658667e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20995560.0,20995560.0,289.31,288.2614066182387,0.8976649999999999,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1347979345757,0.000815692519847157,0.0,0.00045889357826095684,0.0,9.674014103313231e-05,0.0,9.186677797618872e-05,0.0,9.67401410331816e-05,0.0,7.145193842589976e-05,303.15,285.15,297.04371228681117,296.5373045935073,296.70203691754347,296.6877686315069,296.7018700445737,296.7345384947885,0.0,0.0,0.0,-4.865955471458498e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20995596.0,20995596.0,289.296,288.24451407967126,0.897347515,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1348406212975,0.0008155275705791795,0.0,0.0004588007814676616,0.0,9.672057838226576e-05,0.0,9.184820080969344e-05,0.0,9.672057838227089e-05,0.0,7.143748951864795e-05,303.15,285.15,297.0320316239426,296.5316098555791,296.70189308476535,296.68579737779277,296.7016818360306,296.7306027556221,0.0,0.0,0.0,-4.863987664214034e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20995632.0,20995632.0,289.282,288.2274808424378,0.8970163200000001,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1348831756936,0.0008153713267933465,0.0,0.0004587128822101886,0.0,9.670204818929058e-05,0.0,9.183060409021744e-05,0.0,9.670204818928353e-05,0.0,7.142380318127486e-05,303.15,285.15,297.0216087754505,296.5284339494981,296.7032425149717,296.68588711026445,296.7029922852107,296.7284329270791,0.0,0.0,0.0,-4.862124077844163e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20995668.0,20995668.0,289.268,288.2103111002788,0.896671805,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13492558328153,0.0008152437504930553,0.0,0.00045864111074397164,0.0,9.66869179236148e-05,0.0,9.18162360239263e-05,0.0,9.668691792359018e-05,0.0,7.141262801860602e-05,303.15,285.15,297.0125266470185,296.52737170377236,296.7057896901282,296.6877105554219,296.7055073025269,296.7277811797736,0.0,0.0,0.0,-4.860602684213292e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20995704.0,20995704.0,289.25399999999996,288.19300904038755,0.89631436,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13496781402796,0.0008151306701052872,0.0,0.00045857749440266095,0.0,9.667350685375143e-05,0.0,9.180350054759398e-05,0.0,9.667350685374376e-05,0.0,7.140272264812762e-05,303.15,285.15,297.00494781131556,296.5281958979887,296.7093609378948,296.691084100188,296.709055077833,296.728528765044,0.0,0.0,0.0,-4.859254357825281e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20995740.0,20995740.0,289.23999999999995,288.1755788436066,0.895944375,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13500989468355,0.0008150105858749417,0.0,0.0004585099378215925,0.0,9.665926513520632e-05,0.0,9.178997626717509e-05,0.0,9.66592651352065e-05,0.0,7.13922037633584e-05,303.15,285.15,296.99853651154143,296.5302158792494,296.71356184835446,296.6954411059683,296.713239944792,296.73019905798117,0.0,0.0,0.0,-4.8578227257002227e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20995776.0,20995776.0,289.226,288.1580246846164,0.8955622400000001,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1350518297075,0.0008148863811836834,0.0,0.00045844006313843,0.0,9.664453473359535e-05,0.0,9.177598792149206e-05,0.0,9.664453473359697e-05,0.0,7.138132393893847e-05,303.15,285.15,296.9931206741191,296.5329889093136,296.7181290378096,296.70041169655144,296.7177985883935,296.73248978123746,0.0,0.0,0.0,-4.856342192117085e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20995812.0,20995812.0,289.212,288.1403507321175,0.8951683450000001,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1350935897834,0.0008147572449464948,0.0,0.00045836741405033536,0.0,9.662921945493186e-05,0.0,9.176144416241069e-05,0.0,9.662921945493298e-05,0.0,7.137001212631975e-05,303.15,285.15,296.9887630005093,296.53641394602295,296.7229922668833,296.7059025969271,296.722662015936,296.73534676525577,0.0,0.0,0.0,-4.854803113635213e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20995848.0,20995848.0,289.198,288.1225611490067,0.89476308,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13513513992655,0.000814622433731781,0.0,0.0004582915723147902,0.0,9.661323112879281e-05,0.0,9.174626126116632e-05,0.0,9.66132311287929e-05,0.0,7.135820320312938e-05,303.15,285.15,296.98547303847874,296.5403552555382,296.72806896111484,296.7117851835104,296.72774834387883,296.7386861565042,0.0,0.0,0.0,-4.8531966600184613e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20995884.0,20995884.0,289.18399999999997,288.10466009254543,0.8943468350000001,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1351765604986,0.0008144835084232973,0.0,0.0004582134160598361,0.0,9.659675487485294e-05,0.0,9.173061501188019e-05,0.0,9.659675487485287e-05,0.0,7.134603389812899e-05,303.15,285.15,296.9827635836432,296.54450570009055,296.7332158527558,296.7178139455529,296.7329104530085,296.7422419070102,0.0,0.0,0.0,-4.851541459969453e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20995920.0,20995920.0,289.16999999999996,288.0866517145225,0.8939199999999999,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1352178294738,0.0008143373560642705,0.0,0.00045813119399225566,0.0,9.657942149999086e-05,0.0,9.171415481983348e-05,0.0,9.657942149999083e-05,0.0,7.133323152653712e-05,303.15,285.15,296.9806593431221,296.54882140079144,296.73839961661963,296.723943192503,296.73811606413267,296.7459879234338,0.0,0.0,0.0,-4.849800459741339e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20995956.0,20995956.0,289.15599999999995,288.06854016140903,0.893482965,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13525891664915,0.0008141840601170874,0.0,0.0004580449530649573,0.0,9.656124090242979e-05,0.0,9.169689008461845e-05,0.0,9.656124090242985e-05,0.0,7.131980339914762e-05,303.15,285.15,296.97917904133715,296.5532577714664,296.7435891256367,296.7301220709017,296.74333492339076,296.7498965865465,0.0,0.0,0.0,-4.847974699642841e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20995992.0,20995992.0,289.142,288.0503295745085,0.89303612,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13529982748554,0.0008140224812366168,0.0,0.0004579540523034579,0.0,9.654207795724137e-05,0.0,9.167869248833436e-05,0.0,9.654207795724152e-05,0.0,7.130564971314892e-05,303.15,285.15,296.97819669753807,296.55773976815357,296.7487463707092,296.7362824543681,296.74852805746974,296.75389866964775,0.0,0.0,0.0,-4.846050662098286e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20996028.0,20996028.0,289.128,288.03202409009833,0.892579855,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1353405535918,0.0008138512221791659,0.0,0.0004578577056436361,0.0,9.652176695290207e-05,0.0,9.16594046673103e-05,0.0,9.652176695290248e-05,0.0,7.129064807457465e-05,303.15,285.15,296.977664866122,296.5622236143489,296.75384189512954,296.74237990763885,296.7536656449401,296.7579551856359,0.0,0.0,0.0,-4.8440117730397844e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20996064.0,20996064.0,289.114,288.01362783956665,0.89211456,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13538104626974,0.0008136628189646538,0.0,0.0004577517139849967,0.0,9.649942266984664e-05,0.0,9.163818599563379e-05,0.0,9.649942266984677e-05,0.0,7.127414466327071e-05,303.15,285.15,296.9775997560452,296.566667928184,296.758838795137,296.7483559620462,296.75871082009445,296.7620346523014,0.0,0.0,0.0,-4.841769274196222e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20996100.0,20996100.0,289.09999999999997,287.99514494954167,0.891640625,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13542129649517,0.0008134324846215332,0.0,0.000457622132631546,0.0,9.647210540283339e-05,0.0,9.161224485809943e-05,0.0,9.647210540283339e-05,0.0,7.125396822296622e-05,303.15,285.15,296.9778934214589,296.5710506436747,296.7637368683924,296.7541835867765,296.7636606039624,296.76610502485295,0.0,0.0,0.0,-4.839028390570956e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20996136.0,20996136.0,289.08599999999996,287.97657954201475,0.89115844,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13546136931086,0.000813166803994536,0.0,0.000457472666098802,0.0,9.644059610712229e-05,0.0,9.158232286871179e-05,0.0,9.644059610712207e-05,0.0,7.123069556455372e-05,303.15,285.15,296.97842287048803,296.5753835458093,296.7685629183832,296.7598978051998,296.7685400868286,296.7701614453418,0.0,0.0,0.0,-4.8358678656887087e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20996172.0,20996172.0,289.072,287.9579357344576,0.8906683950000001,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13550124882875,0.0008128318036825866,0.0,0.0004572842015734377,0.0,9.64008655778083e-05,0.0,9.154459379702995e-05,0.0,9.640086557780718e-05,0.0,7.120135073102358e-05,303.15,285.15,296.9791578864995,296.5796778718637,296.7733388468,296.76550188100106,296.7733690389683,296.7742091050265,0.0,0.0,0.0,-4.831884190459969e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20996208.0,20996208.0,289.058,287.9392176399324,0.89017088,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13554090906155,0.0008124353273046941,0.0,0.00045706115172720755,0.0,9.635384405777877e-05,0.0,9.149994102420543e-05,0.0,9.635384405777992e-05,0.0,7.116662079660366e-05,303.15,285.15,296.9800912808546,296.58394491189694,296.7780799595106,296.7709952794783,296.7781603096865,296.7782543482854,0.0,0.0,0.0,-4.827171591508305e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20996244.0,20996244.0,289.044,287.920429367196,0.889666285,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1355803856395,0.0008119724247779563,0.0,0.0004568007317354521,0.0,9.629894447337954e-05,0.0,9.1447807050891e-05,0.0,9.629894447338289e-05,0.0,7.112607215069245e-05,303.15,285.15,296.9811640637056,296.58820396245414,296.78281276280654,296.7764096643581,296.7829386208634,296.78230581483757,0.0,0.0,0.0,-4.8216723484095054e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20996280.0,20996280.0,289.03,287.9015750207982,0.8891549999999999,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1356196367137,0.0008114556841541878,0.0,0.0004565100233988388,0.0,9.623765975113253e-05,0.0,9.138960959622944e-05,0.0,9.623765975113561e-05,0.0,7.108080746373568e-05,303.15,285.15,296.98238709518296,296.59246070383426,296.7875454163558,296.7817337432822,296.7877084328977,296.7863670783106,0.0,0.0,0.0,-4.815537216443788e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20996316.0,20996316.0,289.01599999999996,287.88265870117294,0.888637415,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13565854137676,0.0008108712740848063,0.0,0.0004561812454408046,0.0,9.616834950680728e-05,0.0,9.132379091166974e-05,0.0,9.6168349506808e-05,0.0,7.102961515352128e-05,303.15,285.15,296.9837968656469,296.59672856592744,296.7922930201428,296.78693569264885,296.7924764929223,296.79044612745764,0.0,0.0,0.0,-4.808603369641165e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20996352.0,20996352.0,289.00199999999995,287.86368450472395,0.88811392,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1356972074767,0.0008102449550912663,0.0,0.00045582889026588003,0.0,9.609406890901583e-05,0.0,9.125325225923057e-05,0.0,9.609406890901569e-05,0.0,7.097475175717925e-05,303.15,285.15,296.98530448792826,296.60101545204816,296.7970607339925,296.7920657524021,296.79724898610186,296.7945390824946,0.0,0.0,0.0,-4.8011778327903986e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20996388.0,20996388.0,288.988,287.84465652390406,0.887584905,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13573567868235,0.0008095897378298466,0.0,0.0004554602774344378,0.0,9.601636100681443e-05,0.0,9.117945895562061e-05,0.0,9.60163610068142e-05,0.0,7.091735696548256e-05,303.15,285.15,296.98688483513746,296.6053194735414,296.8018438751829,296.7971385894308,296.8020226861911,296.79864189189675,0.0,0.0,0.0,-4.793415824255595e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20996424.0,20996424.0,288.974,287.8255788472879,0.88705076,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13577383636726,0.0008089033885032386,0.0,0.0004550741502390643,0.0,9.593496087156144e-05,0.0,9.110215941819327e-05,0.0,9.59349608715613e-05,0.0,7.085723510303914e-05,303.15,285.15,296.9885687230482,296.6096549165191,296.8066513389032,296.802124098103,296.80679593018385,296.8027590013515,0.0,0.0,0.0,-4.78529174554719e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20996460.0,20996460.0,288.96,287.8064555596394,0.8865118750000001,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13581176059813,0.0008082104298378683,0.0,0.000454684304723728,0.0,9.585277687091031e-05,0.0,9.102411550322226e-05,0.0,9.585277687090963e-05,0.0,7.079653428028401e-05,303.15,285.15,296.9903196764278,296.61401445438383,296.81147004553696,296.8070447565877,296.8115604291055,296.8068818724084,0.0,0.0,0.0,-4.777096424977752e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20996496.0,20996496.0,288.94599999999997,287.7872907419723,0.88596864,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13584947865866,0.0008075208544531872,0.0,0.00045429636255571096,0.0,9.577099411816675e-05,0.0,9.094645262297021e-05,0.0,9.577099411816553e-05,0.0,7.073612981786559e-05,303.15,285.15,296.99211514496517,296.6183928185651,296.8162895459512,296.8119056891919,296.81578783867076,296.8108982074688,0.0,0.0,0.0,-4.768948089635118e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20996532.0,20996532.0,288.93199999999996,287.7680884716052,0.8854214450000001,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.135886864529,0.0008068466795491718,0.0,0.0004539170843772631,0.0,9.569103783589946e-05,0.0,9.087052420326431e-05,0.0,9.569103783589895e-05,0.0,7.067707438031622e-05,303.15,285.15,296.99395219263374,296.62279208273753,296.82109278292023,296.81666425957945,296.81801865822,296.8145039952182,0.0,0.0,0.0,-4.760988457705783e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20996568.0,20996568.0,288.918,287.74885282221,0.8848706799999999,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1359239487739,0.0008061963454530444,0.0,0.0004535512185661406,0.0,9.561390903775542e-05,0.0,9.079728083087554e-05,0.0,9.561390903775526e-05,0.0,7.062010731290306e-05,303.15,285.15,296.99579674116495,296.62719891469004,296.8258608815137,296.8213222339705,296.8184953780214,296.8177348298721,0.0,0.0,0.0,-4.753316601601941e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20996604.0,20996604.0,288.904,287.7295878638547,0.8843167350000001,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1359608213372,0.0008055838527206513,0.0,0.0004532066415883429,0.0,9.55412681750194e-05,0.0,9.07282993105089e-05,0.0,9.554126817501916e-05,0.0,7.056645501928442e-05,303.15,285.15,296.99762797478184,296.6316016877792,296.830584114561,296.82590003619373,296.8178339605337,296.8207095547699,0.0,0.0,0.0,-4.7460968090076693e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20996640.0,20996640.0,288.89,287.7102976630405,0.8837600000000001,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1359974185931,0.0008050126756052097,0.0,0.0004528853079911233,0.0,9.547352728914414e-05,0.0,9.066397092669509e-05,0.0,9.54735272891442e-05,0.0,7.051642183187374e-05,303.15,285.15,296.99942228839166,296.6359753395938,296.8352120232022,296.83035327522276,296.8160529855087,296.82340318238374,0.0,0.0,0.0,-4.739368971143273e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20996676.0,20996676.0,288.876,287.69098628273235,0.8832008650000001,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13603361273255,0.0008044872679417882,0.0,0.000452589723410547,0.0,9.541121459755938e-05,0.0,9.060479728748216e-05,0.0,9.54112145975604e-05,0.0,7.047039789026264e-05,303.15,285.15,297.0011508497121,296.6402936022315,296.8396849545688,296.8346177464416,296.8128788934616,296.8257252092831,0.0,0.0,0.0,-4.7331844608481166e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20996712.0,20996712.0,288.86199999999997,287.67165778238365,0.88263972,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1360695173092,0.0008040275219346873,0.0,0.00045233107884880725,0.0,9.535668929459857e-05,0.0,9.055301874087852e-05,0.0,9.535668929460608e-05,0.0,7.043012568734827e-05,303.15,285.15,297.0028145857248,296.6445387575226,296.84399136835856,296.8387156569077,296.809156213337,296.82784331637015,0.0,0.0,0.0,-4.7277761582994455e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20996748.0,20996748.0,288.84799999999996,287.65231621795556,0.882076955,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13610516581207,0.0008036120776787719,0.0,0.000452097357620303,0.0,9.530741812220078e-05,0.0,9.050622964374288e-05,0.0,9.530741812220217e-05,0.0,7.039373416735662e-05,303.15,285.15,297.0044180441612,296.6487105630265,296.84813989852336,296.8426601956043,296.8050561750103,296.8297969752652,0.0,0.0,0.0,-4.7228916661806335e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20996784.0,20996784.0,288.834,287.6329656419299,0.88151296,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13614046136263,0.0008032656849082182,0.0,0.00045190248346756965,0.0,9.526633636836501e-05,0.0,9.046721741657166e-05,0.0,9.52663363683653e-05,0.0,7.03633913240016e-05,303.15,285.15,297.00593396918663,296.65276278608957,296.8520381150688,296.8463746249189,296.8006834309789,296.83155858524856,0.0,0.0,0.0,-4.718820961120455e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20996820.0,20996820.0,288.82,287.6136101033164,0.8809481250000001,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1361754830959,0.0008029704715999142,0.0,0.00045173640192684136,0.0,9.523132443436969e-05,0.0,9.043396923714621e-05,0.0,9.523132443436972e-05,0.0,7.033753162889168e-05,303.15,285.15,297.0073812448577,296.6567122878804,296.85572449995357,296.8499003941199,296.79625411358563,296.83319450807943,0.0,0.0,0.0,-4.7153530869523865e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20996856.0,20996856.0,288.806,287.594253647654,0.8803828400000001,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13621024932706,0.0008027288199172107,0.0,0.0004516004531613455,0.0,9.520266484231968e-05,0.0,9.0406753395288e-05,0.0,9.520266484231967e-05,0.0,7.031636375189047e-05,303.15,285.15,297.00876422187514,296.6605615199031,296.8592044343301,296.85324478281376,296.7918290006398,296.83472079191245,0.0,0.0,0.0,-4.712515350353577e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20996892.0,20996892.0,288.792,287.57490031700684,0.8798174950000001,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1362446836729,0.0008025423353662652,0.0,0.0004514955403994331,0.0,9.518054800333022e-05,0.0,9.038575070999868e-05,0.0,9.518054800332743e-05,0.0,7.030002832999872e-05,303.15,285.15,297.01006556524214,296.6642789260625,296.8624102993652,296.85635058793304,296.78749979817513,296.83612103535563,0.0,0.0,0.0,-4.7103260297048147e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20996928.0,20996928.0,288.77799999999996,287.55555414995354,0.87925248,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1362787833283,0.0008023981080608685,0.0,0.0004514144007782993,0.0,9.51634428208579e-05,0.0,9.036950721496422e-05,0.0,9.516344282084829e-05,0.0,7.02873945005273e-05,303.15,285.15,297.0112868672881,296.6678668805796,296.86534434534525,296.8592196634609,296.7832994087045,296.8374034330757,0.0,0.0,0.0,-4.7086331557996856e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20996964.0,20996964.0,288.76399999999995,287.53621918157194,0.878688185,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1363125340691,0.0008023006655253095,0.0,0.0004513595814033663,0.0,9.515188625456432e-05,0.0,9.035853282006229e-05,0.0,9.51518862545549e-05,0.0,7.027885886004784e-05,303.15,285.15,297.0124297608326,296.67132738025254,296.8679970264969,296.86184471253557,296.77930966814586,296.8385817096527,0.0,0.0,0.0,-4.70748959172738e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20997000.0,20997000.0,288.75,287.5168994434169,0.878125,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1363460771442,0.000802231068189463,0.0,0.0004513204272227801,0.0,9.514363209471985e-05,0.0,9.035069447020263e-05,0.0,9.514363209471482e-05,0.0,7.027276236571233e-05,303.15,285.15,297.0135259870932,296.6747120218199,296.8704822449644,296.8643245217757,296.7754453006144,296.83969801525353,0.0,0.0,0.0,-4.706672897311309e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20997036.0,20997036.0,288.736,287.49759896349315,0.8775633150000001,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13637918114426,0.0008021944584099408,0.0,0.0004512998312311361,0.0,9.513929021844072e-05,0.0,9.034657131946348e-05,0.0,9.513929021846096e-05,0.0,7.026955547069196e-05,303.15,285.15,297.0145297118381,296.67795509837686,296.87263773321257,296.8665152662882,296.77182864645386,296.8406932912339,0.0,0.0,0.0,-4.706243325146726e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20997072.0,20997072.0,288.722,287.4783217662227,0.8770035199999999,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13641199068445,0.0008021799833760825,0.0,0.00045129168784001486,0.0,9.513757349620697e-05,0.0,9.034494107850832e-05,0.0,9.513757349623457e-05,0.0,7.02682875055045e-05,303.15,285.15,297.01547747895785,296.68112771209564,296.8745938072713,296.86852878842257,296.76835497896707,296.8416165531429,0.0,0.0,0.0,-4.706073482244785e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20997108.0,20997108.0,288.70799999999997,287.45907187240545,0.876446005,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1364445450314,0.0008021840357367546,0.0,0.00045129396762006807,0.0,9.51380541005418e-05,0.0,9.034539747201612e-05,0.0,9.513805410056125e-05,0.0,7.02686424782335e-05,303.15,285.15,297.016376757398,296.6842392816443,296.8763770802359,296.8703887374729,296.76500520394865,296.84247741213994,0.0,0.0,0.0,-4.7061210281673595e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20997144.0,20997144.0,288.69399999999996,287.4398532991759,0.8758911600000001,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13647666660677,0.0008022095357096378,0.0,0.000451308313433057,0.0,9.514107836594427e-05,0.0,9.034826938760086e-05,0.0,9.514107836595258e-05,0.0,7.027087619035567e-05,303.15,285.15,297.0171988511096,296.6872645299735,296.8778907184906,296.872006139143,296.7618289305015,296.8432378338436,0.0,0.0,0.0,-4.706420231144839e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20997180.0,20997180.0,288.67999999999995,287.42067005995256,0.8753393749999999,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13650848137166,0.0008022498313796627,0.0,0.00045133098303486846,0.0,9.514585738352175e-05,0.0,9.035280765829473e-05,0.0,9.514585738352346e-05,0.0,7.027440595645133e-05,303.15,285.15,297.01797120946054,296.6902472680376,296.87923298102703,296.87346735818545,296.75874625472807,296.84393301428776,0.0,0.0,0.0,-4.706893059239049e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20997216.0,20997216.0,288.666,287.4015261643828,0.8747910400000001,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13653989844465,0.0008023119758441005,0.0,0.00045136594436973303,0.0,9.515322764239192e-05,0.0,9.035980663439836e-05,0.0,9.515322764239082e-05,0.0,7.027984960453211e-05,303.15,285.15,297.0186827880432,296.6931894193071,296.88036633808804,296.87473700127424,296.7557659761545,296.8445483045734,0.0,0.0,0.0,-4.707622307843752e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20997252.0,20997252.0,288.652,287.38242561828207,0.8742465450000001,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13657100872086,0.0008023876512803515,0.0,0.0004514085179830199,0.0,9.516220265870719e-05,0.0,9.03683295269929e-05,0.0,9.516220265870954e-05,0.0,7.028647852099525e-05,303.15,285.15,297.0193482750592,296.69610099428564,296.8813424977365,296.875862010311,296.75286017959695,296.8451027913979,0.0,0.0,0.0,-4.708510415415566e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20997288.0,20997288.0,288.638,287.3633724235676,0.87370628,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13660180125635,0.0008024788323458057,0.0,0.00045145981478115203,0.0,9.517301662455689e-05,0.0,9.037859873053835e-05,0.0,9.517301662456317e-05,0.0,7.029446567931573e-05,303.15,285.15,297.0199681983252,296.69898826235556,296.88216429808404,296.8768442107392,296.7500194976732,296.84559689343547,0.0,0.0,0.0,-4.709580604668251e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20997324.0,20997324.0,288.62399999999997,287.3443705781864,0.873170635,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1366321189739,0.0008025979424446565,0.0,0.000451526823946013,0.0,9.518714294139002e-05,0.0,9.039201342269117e-05,0.0,9.518714294138858e-05,0.0,7.030489932894955e-05,303.15,285.15,297.02052539126726,296.7018719694761,296.8827682092507,296.8776247012571,296.74724711662566,296.84600747757537,0.0,0.0,0.0,-4.710978779787906e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20997360.0,20997360.0,288.60999999999996,287.32542407603756,0.87264,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1366621712211,0.0008027389243305723,0.0,0.0004516061377812335,0.0,9.520386322666665e-05,0.0,9.040789141004734e-05,0.0,9.52038632266663e-05,0.0,7.031724887420354e-05,303.15,285.15,297.02105019438807,296.70477437497664,296.8832534863288,296.87829617827015,296.74449618525904,296.8463740838445,0.0,0.0,0.0,-4.712633965562587e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20997396.0,20997396.0,288.596,287.3065369068904,0.8721147650000001,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1366918209195,0.0008029118168268408,0.0,0.00045170340394583253,0.0,9.522436807344677e-05,0.0,9.042736330854484e-05,0.0,9.522436807344666e-05,0.0,7.033239368431505e-05,303.15,285.15,297.0215274827287,296.7077205134825,296.8835592102531,296.87880340886363,296.741766967597,296.846675516585,0.0,0.0,0.0,-4.714664192369365e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20997432.0,20997432.0,288.582,287.28771305629556,0.87159532,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13672111963473,0.0008031249978273128,0.0,0.0004518233356903888,0.0,9.524965108991279e-05,0.0,9.045137267254807e-05,0.0,9.524965108991233e-05,0.0,7.035106763417044e-05,303.15,285.15,297.0219658296786,296.71074268588177,296.88370259331737,296.8791648292473,296.7390354040592,296.8469222684369,0.0,0.0,0.0,-4.717168117775009e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20997468.0,20997468.0,288.568,287.2689565054921,0.871082055,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13675006392396,0.0008033767453982768,0.0,0.0004519649642880957,0.0,9.527950805712715e-05,0.0,9.047972557082301e-05,0.0,9.527950805712665e-05,0.0,7.037311988841248e-05,303.15,285.15,297.0223666686286,296.7138660477805,296.88367927339294,296.87937791305694,296.7362864682839,296.84711527422854,0.0,0.0,0.0,-4.720125884556996e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20997504.0,20997504.0,288.554,287.2502712313083,0.87057536,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13677859392556,0.0008036729660231863,0.0,0.00045213161262162697,0.0,9.531463947769431e-05,0.0,9.051308721758613e-05,0.0,9.53146394776859e-05,0.0,7.03990678358976e-05,303.15,285.15,297.0227259050124,296.71713477882577,296.88345900485206,296.87941702085965,296.7335112819949,296.8472495983089,0.0,0.0,0.0,-4.723607349902778e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20997540.0,20997540.0,288.53999999999996,287.2316612060582,0.8700756250000001,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13680679610417,0.0008040063807454999,0.0,0.00045231918568225106,0.0,9.53541820758044e-05,0.0,9.055063782525056e-05,0.0,9.535418207579315e-05,0.0,7.042827386408108e-05,303.15,285.15,297.0230541612961,296.72054458671766,296.8830796627437,296.8793171243826,296.73068900909175,296.8473369088464,0.0,0.0,0.0,-4.7275274909834014e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20997576.0,20997576.0,288.52599999999995,287.2131303974316,0.8695832400000001,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13683462707075,0.0008043794441428869,0.0,0.0004525290643728405,0.0,9.539842696195448e-05,0.0,9.059265383938578e-05,0.0,9.539842696194887e-05,0.0,7.046095298618802e-05,303.15,285.15,297.0233485275207,296.7241318326068,296.8825180720838,296.87905896801027,296.7277997932339,296.8473714386911,0.0,0.0,0.0,-4.7319157311468694e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20997612.0,20997612.0,288.512,287.1946827683802,0.869098595,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1368619998107,0.00080480180962159,0.0,0.0004527666795282502,0.0,9.54485190197495e-05,0.0,9.064022246915056e-05,0.0,9.544851901974968e-05,0.0,7.04979508093394e-05,303.15,285.15,297.02360323216726,296.7279633593995,296.88173239380427,296.8786065995329,296.7248333862021,296.8473477942212,0.0,0.0,0.0,-4.7368863550809715e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20997648.0,20997648.0,288.498,287.17632227699727,0.86862208,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1368890658282,0.0008052548115115322,0.0,0.0004530215301803216,0.0,9.550224452210402e-05,0.0,9.069124150576304e-05,0.0,9.550224452211612e-05,0.0,7.053763228226174e-05,303.15,285.15,297.02383275386984,296.7319675212359,296.880799951771,296.87802661793967,296.72181568108164,296.8472885051796,0.0,0.0,0.0,-4.742220424921746e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20997684.0,20997684.0,288.484,287.15805287639347,0.868154085,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13691566910563,0.0008057454827345644,0.0,0.00045329757292982,0.0,9.556043756682072e-05,0.0,9.074650302865619e-05,0.0,9.556043756682594e-05,0.0,7.058061346673317e-05,303.15,285.15,297.02402589943375,296.73624836518644,296.8796409926211,296.8772540536984,296.718691242061,296.8471721106002,0.0,0.0,0.0,-4.7480014353093026e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20997720.0,20997720.0,288.46999999999997,287.1398785145663,0.867695,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13694185675365,0.000806270233080755,0.0,0.00045359278799020586,0.0,9.562267235922026e-05,0.0,9.080560269291948e-05,0.0,9.562267235922513e-05,0.0,7.062657987226648e-05,303.15,285.15,297.02418802930123,296.74078427049614,296.87828868849647,296.8763154380599,296.71548525425123,296.847012336121,0.0,0.0,0.0,-4.7541878574657516e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20997756.0,20997756.0,288.45599999999996,287.1218031342656,0.867245215,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1369675621895,0.0008068231709756304,0.0,0.00045390386087511546,0.0,9.56882501667536e-05,0.0,9.086787696522397e-05,0.0,9.568825016676542e-05,0.0,7.067501541739452e-05,303.15,285.15,297.0243162021332,296.74560231725604,296.87673322486285,296.875197625379,296.7122031192,296.8468104977662,0.0,0.0,0.0,-4.760710948181478e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20997792.0,20997792.0,288.44199999999995,287.10383067285284,0.86680512,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1369929153387,0.0008073930484778897,0.0,0.00045422446369235495,0.0,9.575583699564935e-05,0.0,9.093205905280447e-05,0.0,9.575583699566179e-05,0.0,7.072493481884725e-05,303.15,285.15,297.02442078619265,296.7506302775713,296.87502682553503,296.8739520584443,296.7088543160557,296.8465768527598,0.0,0.0,0.0,-4.767438557558919e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20997828.0,20997828.0,288.428,287.08596506215684,0.866375105,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1370179144061,0.0008079765042369218,0.0,0.0004545527054082769,0.0,9.58250341938621e-05,0.0,9.09977703860382e-05,0.0,9.582503419387153e-05,0.0,7.077604363358507e-05,303.15,285.15,297.0245021046964,296.75586333015417,296.8731758502133,296.87258289524004,296.70544582212005,296.8463140004848,0.0,0.0,0.0,-4.7743313844562255e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20997864.0,20997864.0,288.414,287.06821022832276,0.8659555600000001,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1370421826529,0.0008085762883550944,0.0,0.00045489013320268245,0.0,9.589616792500838e-05,0.0,9.106532069778835e-05,0.0,9.589616792501468e-05,0.0,7.082858276494641e-05,303.15,285.15,297.0245384308489,296.7614759394615,296.8710696936792,296.8709893362027,296.70195221279295,296.84600512259703,0.0,0.0,0.0,-4.781422301296591e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20997900.0,20997900.0,288.4,287.050570091658,0.865546875,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13706631803683,0.0008091778812508035,0.0,0.0004552285785903611,0.0,9.596751617673606e-05,0.0,9.113307472347054e-05,0.0,9.596751617673812e-05,0.0,7.088128034047718e-05,303.15,285.15,297.02456700897886,296.7671507876978,296.8689222225048,296.8693589135742,296.6984463117804,296.8456890489072,0.0,0.0,0.0,-4.788539888011031e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20997936.0,20997936.0,288.38599999999997,287.03304856647196,0.86514944,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13708960898384,0.00080977788929583,0.0,0.0004555661324196811,0.0,9.603867647751617e-05,0.0,9.120065026638992e-05,0.0,9.603867647751737e-05,0.0,7.093383909608106e-05,303.15,285.15,297.0245489574424,296.7731782494008,296.86654617659883,296.86752154924744,296.6948940430775,296.8453377951534,0.0,0.0,0.0,-4.7956439963877794e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20997972.0,20997972.0,288.37199999999996,287.0156495609113,0.864763645,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1371126873073,0.0008103740313246232,0.0,0.00045590151131166693,0.0,9.610937827586048e-05,0.0,9.126779040462282e-05,0.0,9.610937827603288e-05,0.0,7.09860592034758e-05,303.15,285.15,297.02451996216735,296.7792761455631,296.8641253945404,296.8656421094043,296.691340687293,296.84498085979357,0.0,0.0,0.0,-4.802707545988682e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20998008.0,20998008.0,288.358,286.9983769767908,0.8643898799999999,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1371353410802,0.000810960639328844,0.0,0.0004562315265608655,0.0,9.617894935513945e-05,0.0,9.133385678531605e-05,0.0,9.617894935582784e-05,0.0,7.103744416587757e-05,303.15,285.15,297.0244691261516,296.7855145557177,296.8616153869637,296.8636787356464,296.6877852515385,296.8446126112036,0.0,0.0,0.0,-4.809663203050452e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20998044.0,20998044.0,288.344,286.98123470941835,0.8640285350000001,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1371575336466,0.0008115299924690387,0.0,0.00045655183456513653,0.0,9.624647403604365e-05,0.0,9.13979798521162e-05,0.0,9.624647403469698e-05,0.0,7.108731766353094e-05,303.15,285.15,297.0243755253799,296.79103614701114,296.85903718128395,296.86164656636635,296.6842524679284,296.8440695775939,0.0,0.0,0.0,-4.816419074993884e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20998080.0,20998080.0,288.33,286.964226647417,0.86368,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1371793759911,0.0008120862429571394,0.0,0.00045686477127687285,0.0,9.631244476408322e-05,0.0,9.146062724427344e-05,0.0,9.631244475876439e-05,0.0,7.113604341546452e-05,303.15,285.15,297.0242494507731,296.7960134140512,296.85640718838084,296.85956215644734,296.6807368842693,296.8433938187844,0.0,0.0,0.0,-4.823024051375417e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20998116.0,20998116.0,288.316,286.9473566725406,0.8633446650000001,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1372004550669,0.0008126085588747369,0.0,0.00045715861706051265,0.0,9.637439089453455e-05,0.0,9.151945279228678e-05,0.0,9.637439089158909e-05,0.0,7.11817966180239e-05,303.15,285.15,297.02403274228084,296.79963909353035,296.8537245503082,296.85740987468495,296.6773016590011,296.8424215839611,0.0,0.0,0.0,-4.8292302045910486e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20998152.0,20998152.0,288.30199999999996,286.9306286594859,0.8630229199999999,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13722137388163,0.0008131203277056964,0.0,0.0004574465292544549,0.0,9.643508615513925e-05,0.0,9.157709048341554e-05,0.0,9.643508615420911e-05,0.0,7.122662593211404e-05,303.15,285.15,297.02379549525375,296.8030501263713,296.8510391304871,296.8552501262677,296.67388873005433,296.8414047216869,0.0,0.0,0.0,-4.835314907645614e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
