,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
20998188.0,20998188.0,288.28799999999995,286.91404647569954,0.8627151550000001,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13724157698135,0.0008135911118717415,0.0,0.0004577113842599607,0.0,9.649092069193123e-05,0.0,9.163011231092289e-05,0.0,9.649092069145213e-05,0.0,7.126786513101001e-05,303.15,285.15,297.02346646820865,296.8055042460234,296.84834150025915,296.85305719640166,296.6705755210029,296.84018898637913,0.0,0.0,0.0,-4.840915703644319e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20998224.0,20998224.0,288.274,286.897613981181,0.86242176,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13726145527426,0.0008140487920972746,0.0,0.00045796886724343175,0.0,9.654520112031257e-05,0.0,9.168165831917796e-05,0.0,9.654520112010636e-05,0.0,7.13079564705973e-05,303.15,285.15,297.02309720743676,296.8076071688449,296.8456440403444,296.85085529263347,296.66731417211486,296.8389035762749,0.0,0.0,0.0,-4.846363713011797e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20998260.0,20998260.0,288.26,286.8813350282802,0.8621431250000001,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13728071674893,0.0008144672849703699,0.0,0.0004582043041638947,0.0,9.659483398054618e-05,0.0,9.172879088404472e-05,0.0,9.659483398046656e-05,0.0,7.134461513208337e-05,303.15,285.15,297.0226571558242,296.8091676208441,296.84298266299015,296.8486627259124,296.66416077669294,296.8375261884527,0.0,0.0,0.0,-4.8513479356441215e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20998296.0,20998296.0,288.246,286.86521346149215,0.86187964,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1372992231066,0.0008148374730378745,0.0,0.0004584125657120349,0.0,9.66387379541e-05,0.0,9.177048315938212e-05,0.0,9.663873795405272e-05,0.0,7.137704245732604e-05,303.15,285.15,297.0221328961818,296.81011875556635,296.8403811786063,296.8464931825407,296.66114368895074,296.8360539403692,0.0,0.0,0.0,-4.855758985586085e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20998332.0,20998332.0,288.23199999999997,286.8492531172455,0.8616316949999999,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13731762832055,0.0008152085012410628,0.0,0.00045862129990925996,0.0,9.668274156761816e-05,0.0,9.181227005523716e-05,0.0,9.668274156761667e-05,0.0,7.140954337630437e-05,303.15,285.15,297.0215981704258,296.8110051040672,296.8377859025919,296.8443255174097,296.6581470881922,296.8345723565374,0.0,0.0,0.0,-4.860182057591662e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20998368.0,20998368.0,288.21799999999996,286.83345782368815,0.86139968,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1373353383783,0.0008155391952163984,0.0,0.00045880734282928236,0.0,9.67219615941466e-05,0.0,9.184951434115309e-05,0.0,9.672196159418523e-05,0.0,7.143851115422649e-05,303.15,285.15,297.0210020907191,296.81152519140204,296.8352631492982,296.8421969409105,296.6552862925104,296.83305473296804,0.0,0.0,0.0,-4.8641259967632167e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20998404.0,20998404.0,288.20399999999995,286.8178314004678,0.861183985,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1373522151023,0.0008158115479778124,0.0,0.0004589605640719588,0.0,9.675426242668864e-05,0.0,9.188018799306061e-05,0.0,9.675426242671246e-05,0.0,7.146236843904486e-05,303.15,285.15,297.0203376543632,296.81164526990483,296.8328420360687,296.8401281137802,296.6525857737106,296.8315077695656,0.0,0.0,0.0,-4.8673753439349465e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20998440.0,20998440.0,288.19,286.80237765850865,0.860985,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13736909182626,0.0008160839007347436,0.0,0.000459113785312508,0.0,9.67865632587822e-05,0.0,9.191086164454223e-05,0.0,9.67865632587912e-05,0.0,7.148622572353199e-05,303.15,285.15,297.01967321810923,296.8117653483336,296.8304209215542,296.83805928613526,296.6498852513108,296.82996080508866,0.0,0.0,0.0,-4.870625776019075e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20998476.0,20998476.0,288.176,286.7871003997838,0.860803115,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1373852085218,0.0008163195782257839,0.0,0.0004592463737370896,0.0,9.681451445161058e-05,0.0,9.193740477337454e-05,0.0,9.681451445160134e-05,0.0,7.150687037926729e-05,303.15,285.15,297.0189588861768,296.81162334108944,296.82809491671713,296.83605007280204,296.6473396200742,296.8284133673719,0.0,0.0,0.0,-4.873439376691918e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20998512.0,20998512.0,288.162,286.7720034170835,0.8606387200000001,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13740103076367,0.0008165323380649445,0.0,0.0004593660691162618,0.0,9.683974763953937e-05,0.0,9.196136681878538e-05,0.0,9.683974763944554e-05,0.0,7.15255075258033e-05,303.15,285.15,297.0182300861442,296.8114021492762,296.825822786105,296.83407353225124,296.644861819193,296.826878074594,0.0,0.0,0.0,-4.8759800755209246e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20998548.0,20998548.0,288.14799999999997,286.75709049377986,0.860492205,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1374161487503,0.0008167080841170329,0.0,0.00045946494122727166,0.0,9.686059103872388e-05,0.0,9.198116021441144e-05,0.0,9.686059103848968e-05,0.0,7.154090238929914e-05,303.15,285.15,297.0174713730147,296.81101575157396,296.82366862365467,296.83217208352323,296.6425344767796,296.82537246170926,0.0,0.0,0.0,-4.878079267605548e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20998584.0,20998584.0,288.13399999999996,286.74236540358663,0.8603639599999999,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1374305272762,0.000816865183533024,0.0,0.00045955332309323,0.0,9.687922297070789e-05,0.0,9.199885354727699e-05,0.0,9.687922296936157e-05,0.0,7.15546638708e-05,303.15,285.15,297.0166860961598,296.8104848906705,296.8216018961821,296.8303338396015,296.64033289183647,296.82388792289015,0.0,0.0,0.0,-4.8799561173243936e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20998620.0,20998620.0,288.12,286.72783191031607,0.860254375,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.1374442438883,0.0008169906314574883,0.0,0.00045962389841379024,0.0,9.689410107462724e-05,0.0,9.201298215449749e-05,0.0,9.689410107278889e-05,0.0,7.156565278767734e-05,303.15,285.15,297.01589093607606,296.8098810560282,296.8196319522496,296.82856352802,296.6382482793916,296.82244315035314,0.0,0.0,0.0,-4.8814550879983296e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20998656.0,20998656.0,288.106,286.71349376763095,0.86016384,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13745717523176,0.000817080738766405,0.0,0.0004596745917548378,0.0,9.690478782485324e-05,0.0,9.2023130551444e-05,0.0,9.690478782366909e-05,0.0,7.157354598500135e-05,303.15,285.15,297.0150829472323,296.80918617235795,296.81777831208785,296.82687503762446,296.6363022921059,296.8210449522817,0.0,0.0,0.0,-4.882531915672297e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20998692.0,20998692.0,288.092,286.6993547187941,0.8600927450000001,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13747008266193,0.0008171831502391838,0.0,0.00045973220719350733,0.0,9.691693383433091e-05,0.0,9.203466469638704e-05,0.0,9.691693383406474e-05,0.0,7.158251698623344e-05,303.15,285.15,297.0142746026332,296.80848811755135,296.8159263734525,296.8251860905713,296.6343612562541,296.8196472880925,0.0,0.0,0.0,-4.883755929359965e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20998728.0,20998728.0,288.078,286.6854184964128,0.86004148,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.137482102231,0.0008172528653274913,0.0,0.00045977142824858583,0.0,9.692520209221789e-05,0.0,9.204251643444202e-05,0.0,9.692520209261105e-05,0.0,7.158862389334292e-05,303.15,285.15,297.01346814866173,296.8077470288615,296.81419989481634,296.8235867416693,296.63257006609024,296.8183143760198,0.0,0.0,0.0,-4.8845892441751536e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20998764.0,20998764.0,288.06399999999996,286.67168882218033,0.860010435,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13749326965376,0.0008172746730053887,0.0,0.0004597836974740804,0.0,9.692778858867258e-05,0.0,9.204497263399433e-05,0.0,9.692778858892723e-05,0.0,7.159053427081216e-05,303.15,285.15,297.01266431493843,296.80696872917775,296.81259720175746,296.8220791888265,296.63092078023254,296.8170460429866,0.0,0.0,0.0,-4.8848499246511786e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20998800.0,20998800.0,288.04999999999995,286.65816940661387,0.86,0.0,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13750443707653,0.0008172964806736233,0.0,0.0004597959666941722,0.0,9.69303750839883e-05,0.0,9.204742883246508e-05,0.0,9.693037508410446e-05,0.0,7.159244464744018e-05,303.15,285.15,297.011860481158,296.80619042966043,296.8109945078375,296.82057163544334,296.6292714925953,296.815777709339,0.0,0.0,0.0,-4.885110611967228e-08,297.011860481158,296.8109945078375,296.82057163544334,296.80619042966043,296.6292714925953,0.0,0.0,0.5,0.064
20998800.0,20998800.0,288.04999999999995,286.65816940661387,0.86,0.0,-1.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13750443707653,0.0008172964806736233,0.0,0.0004597959666941722,0.0,9.69303750839883e-05,0.0,9.204742883246508e-05,0.0,9.693037508410446e-05,0.0,7.159244464744018e-05,303.15,285.15,297.011860481158,296.80619042966043,296.8109945078375,296.82057163544334,296.6292714925953,296.815777709339,0.0,0.0,0.0,-4.885110611967228e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
20998836.0,20998836.0,288.036,286.64475635878404,0.86,0.0,-1.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.137514973029,0.0008173152571462418,0.0,0.00045980653061913717,0.0,9.693260208311785e-05,0.0,9.20495436446907e-05,0.0,9.693260208317653e-05,0.0,7.159408950147323e-05,303.15,285.15,297.0110628101234,296.8053957241114,296.8094691975434,296.8191198111243,296.6277157252049,296.8145526536215,0.0,0.0,0.0,-4.885335069256189e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
20998872.0,20998872.0,288.022,286.63134331970383,0.86,0.0,-1.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.13752453129104,0.0008173232703558654,0.0,0.00045981103932684806,0.0,9.693355257151916e-05,0.0,9.205044625145776e-05,0.0,9.693355257154432e-05,0.0,7.159479152898953e-05,303.15,285.15,297.0102813626919,296.8045878769797,296.8080402790204,296.8177424392467,296.62626006481764,296.81338240455125,0.0,0.0,0.0,-4.8854308584399484e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
20998908.0,20998908.0,288.008,286.61793028926286,0.86,0.0,-1.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,293.137533015128,0.000817322074785943,0.0,0.00045981036734073195,0.0,9.693341090897232e-05,0.0,9.205031172527354e-05,0.0,9.693341090899008e-05,0.0,7.159468689748992e-05,303.15,285.15,297.00951774418513,296.8037655932389,296.80671724906176,296.81644686015824,296.62491435215696,296.81227235976024,0.0,0.0,0.0,-4.8854165591968654e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
20998944.0,20998944.0,287.99399999999997,286.6045172673507,0.86,0.0,-1.0,-1.0,0.0,5.0,0.4999999999770542,268.15,273.15,274.6752525893228,293.08032221368046,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.13754200141227,0.0008173211581449173,0.0,0.0004598098522765047,0.0,9.693330232739476e-05,0.0,9.20502086135749e-05,0.0,9.693330232739798e-05,0.0,7.159460669945712e-05,303.15,285.15,297.00874516518167,296.80294937702956,296.8053465362323,296.81511437343846,296.6235186725563,296.81113482488763,16936.388831515076,1514.2745089020088,-0.00029310273691502775,-4.885405594470447e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
20998980.0,20998980.0,287.97999999999996,286.5911042538568,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5000073563815634,268.15,273.15,273.1269510651092,293.03887741472886,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.1375486943805,0.0008173196341832835,0.0,0.0004598089955441006,0.0,9.693312171816844e-05,0.0,9.205003710268368e-05,0.0,9.69331217181687e-05,0.0,7.15944733020882e-05,303.15,285.15,297.00797573637726,296.80212920622546,296.8040058611472,296.81380397045774,296.6221575833799,296.8100144715175,12508.751539893436,1514.2745089020088,-0.00029310273691502775,-4.885387369413183e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
20999016.0,20999016.0,287.96599999999995,286.57769124867053,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5000216254386791,268.15,273.15,273.2965356755457,292.9427122190331,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.13753969674207,0.0008173157796558985,0.0,0.0004598068276763322,0.0,9.693266470625186e-05,0.0,9.204960311311281e-05,0.0,9.693266470625186e-05,0.0,7.159413575464336e-05,303.15,285.15,297.0072169067841,296.8013021072799,296.8027222624099,296.81253751452533,296.6208567712209,296.808927112444,12575.309419740492,1514.2745089020088,-0.00029310273691502775,-4.88534128323142e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
20999052.0,20999052.0,287.952,286.56427825168123,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5000412073007249,268.15,273.15,276.8654158181297,292.6798712979213,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.13749097843964,0.0008173096853783128,0.0,0.000459803399764258,0.0,9.693194206223758e-05,0.0,9.20489168728768e-05,0.0,9.693194206223758e-05,0.0,7.15936020122375e-05,303.15,285.15,297.00646978703816,296.8004696842243,296.8014887332857,296.8113105600424,296.6196065007227,296.8078690530627,15904.726792424348,2257.8104328140384,-0.00029310273691502775,-4.885268421982351e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
20999088.0,20999088.0,287.938,286.55086526277785,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5001706591660446,268.15,273.15,274.2704679965058,292.20614488930124,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.1373774571592,0.0008173014376589863,0.0,0.00045979876036333185,0.0,9.693096402218395e-05,0.0,9.204798810238401e-05,0.0,9.693096402218395e-05,0.0,7.159287963518754e-05,303.15,285.15,297.00573508002645,296.79963324116244,296.80029928875626,296.8101191347834,296.6183992301528,296.8068371949763,14426.8883455362,2257.8104328140384,-0.00029310273691502775,-4.885169818037113e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
20999124.0,20999124.0,287.924,286.53745228184954,0.86,0.0,-1.0,-1.0,0.0,5.0,0.500485342979441,268.15,273.15,273.46887803852485,291.53533878668924,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.13717839538776,0.0008172911185609865,0.0,0.0004597929556406287,0.0,9.6929740318651e-05,0.0,9.204682604390889e-05,0.0,9.6929740318651e-05,0.0,7.159197581192913e-05,303.15,285.15,297.0050131526039,296.79879416272365,296.7991490943112,296.8089599544518,296.61722913799537,296.80582910041716,12761.696840234714,2257.8104328140384,-0.00029310273691502775,-4.885046453183422e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
20999160.0,20999160.0,287.90999999999997,286.5240393087853,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5008452302509456,268.15,273.15,272.7656455147281,290.70270335088395,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.13687529530347,0.0008172788061200886,0.0,0.0004597860294975579,0.0,9.692828020657007e-05,0.0,9.204543948615812e-05,0.0,9.692828020657007e-05,0.0,7.159089737812298e-05,303.15,285.15,297.0043040677328,296.7979538261822,296.7980340431634,296.8078301352108,296.6160916099432,296.8048427364465,10550.690679850288,2257.8104328140384,-0.00029310273691502775,-4.884899261209794e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
20999196.0,20999196.0,287.89599999999996,286.5106263434739,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5012051047513987,268.15,273.15,272.129262032232,289.7485454096517,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.1364486736132,0.000817264574596735,0.0,0.0004597780237115771,0.0,9.692659249311852e-05,0.0,9.204383679264037e-05,0.0,9.692659249311852e-05,0.0,7.158965083872027e-05,303.15,285.15,297.0036078788664,296.79711330859755,296.79695088967173,296.8067273435683,296.6149833181958,296.80387654777996,8897.670950050975,2257.8104328140384,-0.00029310273691502775,-4.884729130897856e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
20999232.0,20999232.0,287.882,286.4972133858043,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5015649792518629,268.15,273.15,271.7793342587731,288.71729568333194,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.1358816219178,0.0008172484947620553,0.0,0.0004597689780971598,0.0,9.692468557165368e-05,0.0,9.204202593389077e-05,0.0,9.692468557165368e-05,0.0,7.158824239302614e-05,303.15,285.15,297.0029243137832,296.79627353658464,296.79589642235254,296.80564913411905,296.61390118653156,296.80292891867424,8076.122877971799,2257.8104328140384,-0.00029310273691502775,-4.884536909422435e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
20999268.0,20999268.0,287.868,286.483800435665,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5019248537523063,268.15,273.15,271.6276668914732,287.6584514442701,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.1351563845839,0.0008172306341546271,0.0,0.0004597589306501779,0.0,9.692256745215036e-05,0.0,9.204001451637514e-05,0.0,9.692256745215036e-05,0.0,7.158667795718066e-05,303.15,285.15,297.0022531615465,296.79543549905503,296.7948683893383,296.80459379079196,296.6128430850573,296.80199878515776,7702.740896671227,2257.8104328140384,-0.00029310273691502775,-4.884323405406006e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
20999304.0,20999304.0,287.854,286.47038749294455,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5022847282526577,268.15,273.15,271.5679278814357,286.6123215786064,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.1342530363607,0.0008172110572597343,0.0,0.0004597479176487157,0.0,9.692024578246318e-05,0.0,9.203780980268122e-05,0.0,9.692024578246318e-05,0.0,7.158496317986316e-05,303.15,285.15,297.00159435351577,296.79460007499165,296.7938651468487,296.80356005653283,296.6118076126013,296.8010854488981,7519.016961758296,2257.8104328140384,-0.00029310273691502775,-4.88408939104737e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
20999340.0,20999340.0,287.84,286.4569745575315,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5026446027530199,268.15,273.15,271.54456408966297,285.624461344768,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.13316442507903,0.000817189825674524,0.0,0.0004597359737462411,0.0,9.691772786794194e-05,0.0,9.203541873014593e-05,0.0,9.691772786794194e-05,0.0,7.158310345678015e-05,303.15,285.15,297.0009470820831,296.79376768585763,296.79288382599236,296.80254552688604,296.61079238881905,296.8001873019277,7412.5189641577035,2257.8104328140384,-0.00029310273691502775,-4.883835604080145e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
20999376.0,20999376.0,287.82599999999996,286.4435616293143,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5030044772533695,268.15,273.15,271.5362915301249,284.7061870431555,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.1318753060468,0.0008171669985489983,0.0,0.0004597231322195534,0.0,9.691502072362447e-05,0.0,9.203284796041883e-05,0.0,9.691502072362447e-05,0.0,7.158110396921463e-05,303.15,285.15,297.0003111822178,296.79293900498834,296.79192336108946,296.8015493233032,296.60979656772895,296.79930388786556,7338.50705933043,2257.8104328140384,-0.00029310273691502775,-4.8835627530373874e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
20999412.0,20999412.0,287.81199999999995,286.4301487081811,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5033643517537613,268.15,273.15,271.53352472566206,283.82819726347293,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.13036924556275,0.0008171426257266155,0.0,0.0004597094211090632,0.0,9.691213026097965e-05,0.0,9.20301031071738e-05,0.0,9.691213026097965e-05,0.0,7.15789690833574e-05,303.15,285.15,296.9996865474702,296.79211471563394,296.79098291715053,296.8005707516555,296.60881955781326,296.79843489794473,7275.836081230431,2257.8104328140384,-0.00029310273691502775,-4.8832714352549154e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
20999448.0,20999448.0,287.798,286.4167357940202,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5037242262541294,268.15,273.15,271.53258171008974,282.9664081081602,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.12864505076357,0.000817116782699537,0.0,0.0004596948828855657,0.0,9.690906543322513e-05,0.0,9.20271926726038e-05,0.0,9.690906543322846e-05,0.0,7.157670541202471e-05,303.15,285.15,296.9990724115509,296.79129493092415,296.7900604424526,296.79960802205085,296.6078597371146,296.79757910881864,7217.416949981147,2257.8104328140384,-0.00029310273691502775,-4.882962554649198e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
20999484.0,20999484.0,287.784,286.4033228867196,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5040841007545136,268.15,273.15,271.53224096914744,282.12054923212935,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.1266951180759,0.0008170895007703935,0.0,0.00045967953515933986,0.0,9.690582995278715e-05,0.0,9.202412018211617e-05,0.0,9.690582995278873e-05,0.0,7.15743156972013e-05,303.15,285.15,296.9984683798041,296.79048002185607,296.7891548733759,296.79866017899184,296.6069162972093,296.79673595024747,7161.710401962344,2257.8104328140384,-0.00029310273691502775,-4.882636486997069e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
20999520.0,20999520.0,287.77,286.3899099861673,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5044439752548822,268.15,273.15,271.53215106460743,281.2952125695731,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.12451234215786,0.0008170608367139655,0.0,0.0004596634098707231,0.0,9.690243055307662e-05,0.0,9.202089202992253e-05,0.0,9.69024305530773e-05,0.0,7.157180491216196e-05,303.15,285.15,296.99787419664966,296.7896703516033,296.78826558551026,296.79772665432176,296.6059887633557,296.7959051102882,7108.39118018617,2257.8104328140384,-0.00029310273691502775,-4.882293912534099e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
20999556.0,20999556.0,287.756,286.3764970922513,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5048038497552823,268.15,273.15,271.5321432906931,280.4966362233724,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.1220816565479,0.0008170308410870757,0.0,0.0004596465354618514,0.0,9.689887323003798e-05,0.0,9.20175139099134e-05,0.0,9.689887323003972e-05,0.0,7.15691774854911e-05,303.15,285.15,296.99728996823166,296.7888662709228,296.7873923854711,296.7968072629947,296.60507719443143,296.79508661641034,7057.583534816009,2257.8104328140384,-0.00029310273691502775,-4.881935437180558e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
20999592.0,20999592.0,287.74199999999996,286.3630842048594,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5051637242556744,268.15,273.15,271.5321406698203,279.729243758634,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.11941786813264,0.0008169995613065551,0.0,0.00045962893860871924,0.0,9.689516360729447e-05,0.0,9.201399116242598e-05,0.0,9.689516360729629e-05,0.0,7.156643757077688e-05,303.15,285.15,296.9967145149009,296.7880675022587,296.78653308549343,296.79590003922897,296.6041796580019,296.7942789599768,7009.352893460246,2257.8104328140384,-0.00029310273691502775,-4.881561629319483e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
20999628.0,20999628.0,287.72799999999995,286.34967132387914,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5055235987560586,268.15,273.15,271.53213995866605,278.9985864479999,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.1165099904614,0.0008169670444108865,0.0,0.0004596106457741688,0.0,9.689130726351851e-05,0.0,9.201032908509642e-05,0.0,9.689130726351901e-05,0.0,7.156358928840844e-05,303.15,285.15,296.99614782091396,296.7872744355257,296.78568761654384,296.79500488343444,296.60329617172215,296.793482185628,6963.975213998065,2257.8104328140384,-0.00029310273691502775,-4.8811730528050696e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
20999664.0,20999664.0,287.714,286.33625844919834,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5058834732564362,268.15,273.15,271.5321399438754,278.3097440399233,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.1133448158801,0.0008169333330622458,0.0,0.00045959168095897126,0.0,9.688730925835166e-05,0.0,9.200653248268242e-05,0.0,9.688730925835213e-05,0.0,7.156063637541955e-05,303.15,285.15,296.99559000751424,296.78648740443884,296.784856047376,296.79412182892213,296.6024269423989,296.79269644613004,6921.699405158024,2257.8104328140384,-0.00029310273691502775,-4.8807702191785075e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
20999700.0,20999700.0,287.7,286.3228455807043,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5062433477568336,268.15,273.15,271.53213997220905,277.66277918665,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.10993958750026,0.0008168984751912274,0.0,0.0004595720711281945,0.0,9.688317527634487e-05,0.0,9.200260675337201e-05,0.0,9.68831752763459e-05,0.0,7.155758303040062e-05,303.15,285.15,296.99504008973327,296.78570590478404,296.7840366007226,296.793249288729,296.60157037459834,296.79192045171345,6882.409565627948,2257.8104328140384,-0.00029310273691502775,-4.8803537029057365e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
20999736.0,20999736.0,287.686,286.30943271828465,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5066032222571955,268.15,273.15,271.5321399785374,277.06242622451094,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.1062750287485,0.0008168625099802204,0.0,0.000459551838324846,0.0,9.687890996442256e-05,0.0,9.199855631000161e-05,0.0,9.68789099644264e-05,0.0,7.15544326855554e-05,303.15,285.15,296.9944983603612,296.7849304338246,296.7832297105345,296.79238759991136,296.6007269637736,296.79115461368104,6846.319135507624,2257.8104328140384,-0.00029310273691502775,-4.879923973896833e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
20999772.0,20999772.0,287.67199999999997,286.29601986182666,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5069630967576099,268.15,273.15,271.5321399806011,276.506807438075,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.1023635676025,0.0008168254764763941,0.0,0.00045953100451627126,0.0,9.687451795356351e-05,0.0,9.199438555024857e-05,0.0,9.687451795356553e-05,0.0,7.155118876130384e-05,303.15,285.15,296.9939640711647,296.7841607794581,296.7824342679207,296.79153576231266,296.5998956187214,296.79039809991554,6813.212585283738,2257.8104328140384,-0.00029310273691502775,-4.8794815004134876e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
20999808.0,20999808.0,287.65799999999996,286.28260701121746,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5073229712580261,268.15,273.15,271.5321399811111,275.99542142109306,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.0982054124574,0.0008167874366450838,0.0,0.00045950960456300055,0.0,9.687000659277175e-05,0.0,9.199010145291216e-05,0.0,9.687000659277133e-05,0.0,7.154785668559829e-05,303.15,285.15,296.99343699851005,296.7833967739025,296.7816497422124,296.7906932960459,296.5990759771547,296.78965055756515,6782.994007938721,2257.8104328140384,-0.00029310273691502775,-4.879027024488346e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
20999844.0,20999844.0,287.644,286.2691941663443,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5076828457584023,268.15,273.15,271.5321399812829,275.52664191977635,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.0938023192809,0.0008167484108845456,0.0,0.00045948764994069546,0.0,9.686537830124898e-05,0.0,9.198570631532823e-05,0.0,9.686537830124867e-05,0.0,7.154443824525529e-05,303.15,285.15,296.9929167946589,296.78263837133494,296.780875621325,296.78985971704526,296.5982675438639,296.7889116096456,6755.495334261906,2257.8104328140384,-0.00029310273691502775,-4.878560791486346e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
20999880.0,20999880.0,287.63,286.25578132709416,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5080427202587903,268.15,273.15,271.53213998132236,275.0994975385306,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.0891506211609,0.0008167084482057804,0.0,0.0004594651682219557,0.0,9.686063889162411e-05,0.0,9.198120565730691e-05,0.0,9.686063889162402e-05,0.0,7.154093773346093e-05,303.15,285.15,296.99240333025847,296.78188569966863,296.78011178239603,296.7890348943791,296.5974701741619,296.7881811761728,6730.609444926323,2257.8104328140384,-0.00029310273691502775,-4.8780833885718975e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
20999916.0,20999916.0,287.616,286.2423684933539,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5084025947591626,268.15,273.15,271.532139981308,274.714959919717,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.0842349550246,0.00081666758745198,0.0,0.00045944218125900375,0.0,9.685579297060207e-05,0.0,9.197660385348643e-05,0.0,9.685579297060236e-05,0.0,7.153735855271173e-05,303.15,285.15,296.99189685175475,296.78113895081214,296.7793584515135,296.7882190094659,296.59668425060386,296.78745950283,6708.357830957198,2257.8104328140384,-0.00029310273691502775,-4.87759528138034e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
20999952.0,20999952.0,287.602,286.2289556650106,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5087624692595513,268.15,273.15,271.5321399812954,274.3655498586829,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.0790847405655,0.0008166258733213862,0.0,0.0004594187141986018,0.0,9.685084583941458e-05,0.0,9.197190593804443e-05,0.0,9.685084583941493e-05,0.0,7.153370461847904e-05,303.15,285.15,296.99139631181157,296.780397357764,296.7786140091083,296.7874106503428,296.59590808994403,296.7867452837941,6688.247228058065,2257.8104328140384,-0.00029310273691502775,-4.877097005418819e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
20999988.0,20999988.0,287.58799999999997,286.21554284195076,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5091223437599559,268.15,273.15,271.53213998129587,274.0506996593366,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.07368895951515,0.0008165833420256881,0.0,0.0004593947874125883,0.0,9.684580179268318e-05,0.0,9.196711598925734e-05,0.0,9.684580179268293e-05,0.0,7.152997910275571e-05,303.15,285.15,296.99090179943516,296.7796611899768,296.77787868036114,296.7866099861092,296.59514189729686,296.7860387106358,6670.2149913006315,2257.8104328140384,-0.00029310273691502775,-4.8765889947626463e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
21000024.0,21000024.0,287.57399999999996,286.20213002406115,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5094822182603724,268.15,273.15,271.5321399813007,273.7704251759143,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.06803281531927,0.0008165400320252159,0.0,0.0004593704225377909,0.0,9.684066539170482e-05,0.0,9.196223833864384e-05,0.0,9.684066539170476e-05,0.0,7.152618537450075e-05,303.15,285.15,296.99041352664364,296.7789306939622,296.77715275159795,296.7858172510763,296.59438603229097,296.7853400511142,6654.240378890076,2257.8104328140384,-0.00029310273691502775,-4.876071710284128e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
21000060.0,21000060.0,287.56,286.18871721122844,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5098420927607934,268.15,273.15,271.5321399813144,273.51852428716916,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.0621425639159,0.0008164959935236144,0.0,0.0004593456478181863,0.0,9.683544259064144e-05,0.0,9.195727864041951e-05,0.0,9.683544259064139e-05,0.0,7.152232783143737e-05,303.15,285.15,296.98993068018257,296.77820508985576,296.77643485862166,296.7850312801036,296.59363912199626,296.784648206152,6639.940460949031,2257.8104328140384,-0.00029310273691502775,-4.875545753024896e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
21000096.0,21000096.0,287.546,286.1753044033389,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5102019672611913,268.15,273.15,271.5321399813103,273.29286023746295,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.056012085379,0.0008164512616034397,0.0,0.00045932048299043734,0.0,9.68301375502118e-05,0.0,9.19522408457037e-05,0.0,9.683013755021177e-05,0.0,7.151840954665842e-05,303.15,285.15,296.9894531867415,296.7774845116969,296.7757250061707,296.78425205462395,296.5929011026266,296.78396317237195,6627.173342055433,2257.8104328140384,-0.00029310273691502775,-4.8750115433511155e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
21000132.0,21000132.0,287.532,286.161891600279,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5105618417615975,268.15,273.15,271.5321399813003,273.0931338376643,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.04962673449774,0.0008164058622408426,0.0,0.0004592949426679981,0.0,9.682475335110353e-05,0.0,9.194712787999191e-05,0.0,9.682475335110351e-05,0.0,7.151443279554924e-05,303.15,285.15,296.9889812401653,296.77676923605276,296.7750235191622,296.7834798446629,296.59217231353915,296.78328523071644,6615.91071137338,2257.8104328140384,-0.00029310273691502775,-4.874469392817529e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
21000168.0,21000168.0,287.518,286.14847880193497,0.86,0.0,-1.0,-1.0,0.0,5.0,0.510921716261995,268.15,273.15,271.5321399812863,272.91773053393143,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.0429797939504,0.0008163598766410223,0.0,0.00045926907253528225,0.0,9.681929962412618e-05,0.0,9.194194888893381e-05,0.0,9.681929962412618e-05,0.0,7.151040469139296e-05,303.15,285.15,296.9885148431332,296.7760591013743,296.77433016401625,296.78271445817654,296.5914526297364,296.78261423928734,6606.050432541963,2257.8104328140384,-0.00029310273691502775,-4.87392027240153e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
21000204.0,21000204.0,287.50399999999996,286.13506600819306,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5112815907623925,268.15,273.15,271.53213998102575,272.7599156798855,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.0361180427953,0.0008163133092342432,0.0,0.0004592428750853296,0.0,9.681377689484146e-05,0.0,9.193670437161553e-05,0.0,9.681377689484146e-05,0.0,7.150632562236764e-05,303.15,285.15,296.9880528243405,296.7753531489544,296.7736432959647,296.7819544995657,296.5907401728637,296.7819487883378,6597.199029094236,2257.8104328140384,-0.00029310273691502775,-4.8733642361750596e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
21000240.0,21000240.0,287.48999999999995,286.1216532189393,0.86,0.0,-1.0,-1.0,0.0,5.0,0.511641465262794,268.15,273.15,271.53213998090166,272.6193048070772,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.0290273599518,0.0008162662141345273,0.0,0.0004592163807614455,0.0,9.680819158105526e-05,0.0,9.193140042254076e-05,0.0,9.680819158105526e-05,0.0,7.150220032864281e-05,303.15,285.15,296.9875953486127,296.77465168510565,296.77296327119967,296.7812002614917,296.5900352698571,296.78128916725336,6589.329348221503,2257.8104328140384,-0.00029310273691502775,-4.872801931414615e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
21000276.0,21000276.0,287.476,286.1082404340597,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5120013397631844,268.15,273.15,271.5321399810008,272.4981973021791,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.0216522261497,0.0008162186072321294,0.0,0.0004591895985023041,0.0,9.680254556714437e-05,0.0,9.192603883115934e-05,0.0,9.680254556714437e-05,0.0,7.14980302020128e-05,303.15,285.15,296.9871433917833,296.7739555022243,296.7722913346034,296.780452794893,296.5893394291454,296.7806364905299,6582.5664807198245,2257.8104328140384,-0.00029310273691502775,-4.872233548929341e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
21000312.0,21000312.0,287.462,286.0948276534402,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5123612142635716,268.15,273.15,271.5321399811379,272.3894509147279,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.0140701733646,0.0008161706043994869,0.0,0.00045916259349677136,0.0,9.679685259568521e-05,0.0,9.192063264775421e-05,0.0,9.679685259568521e-05,0.0,7.149382539269771e-05,303.15,285.15,296.9866953006217,296.7732630200161,296.7716250168148,296.7797100316507,296.5886498758431,296.7799886489893,6576.503431990109,2257.8104328140384,-0.00029310273691502775,-4.8716604730500396e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
21000348.0,21000348.0,287.448,286.0814148769665,0.86,0.0,-1.0,-1.0,0.0,5.0,0.512721088763954,268.15,273.15,271.5321399812271,272.294601923371,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,293.0062287354699,0.000816122162726206,0.0,0.00045913534160338425,0.0,9.679110757737468e-05,0.0,9.191517703940004e-05,0.0,9.679110757737468e-05,0.0,7.148958214175558e-05,303.15,285.15,296.9862518950525,296.77257518454314,296.7709656236903,296.77897306450603,296.5879679346207,296.77934674048254,6571.22341995852,2257.8104328140384,-0.00029310273691502775,-4.871082192390505e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
21000384.0,21000384.0,287.43399999999997,286.0680021045244,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5130809632643596,268.15,273.15,271.5321399812698,272.2104031129484,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.99816437566454,0.0008160733716618144,0.0,0.0004591078931453474,0.0,9.678532112093375e-05,0.0,9.190968208039491e-05,0.0,9.678532112093375e-05,0.0,7.148530828475159e-05,303.15,285.15,296.98581240189435,296.7718912073041,296.77031196220855,296.7782409007071,296.58729234427346,296.7787097632775,6566.542153290525,2257.8104328140384,-0.00029310273691502775,-4.8704997755910666e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
21000420.0,21000420.0,287.41999999999996,286.05458933599937,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5134408377647597,268.15,273.15,271.53213998129,272.1356781388404,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.989880057141,0.0008160242802028745,0.0,0.000459080275687245,0.0,9.677949903729963e-05,0.0,9.190415328894535e-05,0.0,9.677949903729963e-05,0.0,7.148100811362414e-05,303.15,285.15,296.9853766729294,296.77121082591646,296.76966367746945,296.7775132461967,296.5866227917544,296.7780774428533,6562.392284713924,2257.8104328140384,-0.00029310273691502775,-4.869913808211707e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
21000456.0,21000456.0,287.40599999999995,286.04117657127716,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5138007122651544,268.15,273.15,271.5321399813006,272.0688147390245,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.98138835770885,0.0008159749061647293,0.0,0.00045905249925183133,0.0,9.677364343938621e-05,0.0,9.189859267152551e-05,0.0,9.677364343938625e-05,0.0,7.147668318896428e-05,303.15,285.15,296.98494436150503,296.77053387245905,296.76902041041893,296.7767897954477,296.5859587457191,296.77744943711,6558.682441907695,2257.8104328140384,-0.00029310273691502775,-4.869324503524503e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
21000492.0,21000492.0,287.392,286.027763810243,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5141605867655349,268.15,273.15,271.53213998130366,272.01021713535386,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.97266409050076,0.0008159252874986676,0.0,0.0004590245851893765,0.0,9.676775882808062e-05,0.0,9.189300450228663e-05,0.0,9.676775882808066e-05,0.0,7.14723368351118e-05,303.15,285.15,296.98451581785594,296.7698607103212,296.76838266236734,296.7760709770003,296.58530073536366,296.77682618058174,6555.434397244758,2257.8104328140384,-0.00029310273691502775,-4.868732315070148e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
21000528.0,21000528.0,287.378,286.01435105278233,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5145204612659299,268.15,273.15,271.5321399813038,271.95982207455444,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.96367400576105,0.0008158754837608297,0.0,0.0004589965670044867,0.0,9.676185226654631e-05,0.0,9.188739548857956e-05,0.0,9.676185226654631e-05,0.0,7.14679742688952e-05,303.15,285.15,296.98409142798516,296.7691915144067,296.76775073796773,296.7753570636054,296.5846491758873,296.7762079839705,6552.643637193021,2257.8104328140384,-0.00029310273691502775,-4.86813795410758e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
21000564.0,21000564.0,287.364,286.0009382987803,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5148803357663247,268.15,273.15,271.5321399813039,271.91422289034085,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.9545065074278,0.000815825563276419,0.0,0.00045896848313710484,0.0,9.675593185837329e-05,0.0,9.188177332576948e-05,0.0,9.675593185837329e-05,0.0,7.146360147559847e-05,303.15,285.15,296.98366970675835,296.7685249337123,296.76712259024686,296.7746463347533,296.5840017081491,296.77559305472397,6550.120043706547,2257.8104328140384,-0.00029310273691502775,-4.8675422363400685e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
21000600.0,21000600.0,287.34999999999997,285.98752554812205,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5152402102667248,268.15,273.15,271.5321399813038,271.87374085156915,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.94513083044234,0.0008157755279010598,0.0,0.000458940334630639,0.0,9.674999782352429e-05,0.0,9.187613822273825e-05,0.0,9.674999782352429e-05,0.0,7.145921861768531e-05,303.15,285.15,296.9832510265199,296.7678614801273,296.76649886585744,296.7739393365056,296.58335890918545,296.77498192363913,6547.880948923489,2257.8104328140384,-0.00029310273691502775,-4.8669451841711667e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
