,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21000636.0,21000636.0,287.33599999999996,285.9741128006927,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5156000847671359,268.15,273.15,271.5321399813038,271.839589189037,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.93546985623595,0.000815725441135084,0.0,0.0004589121572078926,0.0,9.674405769278468e-05,0.0,9.187049733090188e-05,0.0,9.674405769278468e-05,0.0,7.145483125736811e-05,303.15,285.15,296.98283640797666,296.76720188802665,296.76588069428374,296.77323704619005,296.58272212673194,296.77437563264186,6545.993298627081,2257.8104328140384,-0.00029310273691502775,-4.86634755551727e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
21000672.0,21000672.0,287.322,285.96070005637716,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5159599592675359,268.15,273.15,271.53213998130377,271.8090000007269,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.92561672791646,0.0008156753534837842,0.0,0.00045888397928375797,0.0,9.673811745634656e-05,0.0,9.186485633869163e-05,0.0,9.673811745634656e-05,0.0,7.145044381898235e-05,303.15,285.15,296.9824243798694,296.76654480972917,296.765266063015,296.77253776316405,296.58208905357617,296.77377241387074,6544.30325765844,2257.8104328140384,-0.00029310273691502775,-4.8657499530352336e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
21000708.0,21000708.0,287.308,285.9472873150603,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5163198337679428,268.15,273.15,271.53213998130377,271.7814029420917,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.9155839671457,0.0008156253099844338,0.0,0.0004588558261955773,0.0,9.673218245561843e-05,0.0,9.185922031843822e-05,0.0,9.673218245561843e-05,0.0,7.144606024767415e-05,303.15,285.15,296.9820146867773,296.7658901733008,296.76465474818275,296.77184129815925,296.58145929143114,296.7731720395703,6542.7790624969075,2257.8104328140384,-0.00029310273691502775,-4.8651529140168226e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
21000744.0,21000744.0,287.294,285.93387457662686,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5166797082683732,268.15,273.15,271.5321399813038,271.7577565110906,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.9053004056001,0.0008155753368157708,0.0,0.0004588277126698046,0.0,9.672625579510926e-05,0.0,9.185359221825849e-05,0.0,9.672625579510926e-05,0.0,7.144168283642326e-05,303.15,285.15,296.9816082088308,296.76523868444445,296.7640477745235,296.7711485350983,296.58083398076343,296.7725754367321,6541.473593854295,2257.8104328140384,-0.00029310273691502775,-4.8645567506713005e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
21000780.0,21000780.0,287.28,285.9204618409615,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5170395827687726,268.15,273.15,271.5321399813038,271.7373118104683,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.8947697569009,0.0008155255373648874,0.0,0.00045879969687015487,0.0,9.672034973641142e-05,0.0,9.184798368205713e-05,0.0,9.672034973641142e-05,0.0,7.143732064159997e-05,303.15,285.15,296.9812046957704,296.7645901222449,296.76344470485077,296.7704591033085,296.58021249912224,296.7719822250594,6540.345244619154,2257.8104328140384,-0.00029310273691502775,-4.863962696095372e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
21000816.0,21000816.0,287.26599999999996,285.90704910794886,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5173994572691726,268.15,273.15,271.53213998130377,271.7186706677463,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.88409020715653,0.0008154758597242662,0.0,0.00045877174959609864,0.0,9.671445812371127e-05,0.0,9.184238886412462e-05,0.0,9.671445812371127e-05,0.0,7.143296911654136e-05,303.15,285.15,296.98080292962567,296.7639433616689,296.762843983223,296.7697716725766,296.57959323780995,296.7713910369809,6539.316666807838,2257.8104328140384,-0.00029310273691502775,-4.86337013074911e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
21000852.0,21000852.0,287.25199999999995,285.89363637747334,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5177593317695691,268.15,273.15,271.5321399813026,271.70246146874035,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.8731726252126,0.0008154264617862526,0.0,0.0004587439596734178,0.0,9.670859968252404e-05,0.0,9.183682554666315e-05,0.0,9.670859968252405e-05,0.0,7.142864209184911e-05,303.15,285.15,296.980403797933,296.76329966273624,296.76224691426637,296.769087335893,296.57897711299614,296.7708029647649,6538.422465873104,2257.8104328140384,-0.00029310273691502775,-4.862780937572961e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
21000888.0,21000888.0,287.238,285.88022364941946,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5181192062699617,268.15,273.15,271.53213998130275,271.6884368672271,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.8620285712889,0.0008153773227844605,0.0,0.00045871631541951957,0.0,9.670277195002231e-05,0.0,9.183129139091226e-05,0.0,9.670277195002231e-05,0.0,7.14243377484873e-05,303.15,285.15,296.9800071232505,296.7626586150209,296.76165292072125,296.76840559456014,296.578363740495,296.77021759880955,6537.6489399732045,2257.8104328140384,-0.00029310273691502775,-4.8621948682916284e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
21000924.0,21000924.0,287.224,285.8668109236713,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5184790807703771,268.15,273.15,271.5321399813031,271.67631851502546,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.8506452993564,0.000815328506181535,0.0,0.00045868885253708846,0.0,9.669698245275012e-05,0.0,9.182579354426019e-05,0.0,9.669698245275012e-05,0.0,7.14200616455357e-05,303.15,285.15,296.979612868302,296.7620208268142,296.76106221695943,296.7677265734662,296.57775282679717,296.7696350624678,6536.980645306415,2257.8104328140384,-0.00029310273691502775,-4.861612679180042e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
21000960.0,21000960.0,287.21,285.85339820011325,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5188389552707827,268.15,273.15,271.53213998130343,271.66539302124556,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.839086051814,0.0008152800665920018,0.0,0.00045866160175235375,0.0,9.669123766815652e-05,0.0,9.182033815784931e-05,0.0,9.669123766815652e-05,0.0,7.141581856721612e-05,303.15,285.15,296.979220284168,296.76138508405666,296.76047442115225,296.7670496761534,296.5771434175562,296.7690545766173,6536.378187332962,2257.8104328140384,-0.00029310273691502775,-4.8610350208069014e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
21000996.0,21000996.0,287.19599999999997,285.8399854786293,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5191988297711827,268.15,273.15,271.5321399813036,271.6558916284599,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.8273095274841,0.0008152319770016365,0.0,0.0004586345478668838,0.0,9.668553439223408e-05,0.0,9.181492218907658e-05,0.0,9.668553439223408e-05,0.0,7.141160614705956e-05,303.15,285.15,296.9788297553888,296.7607518385719,296.7598889485625,296.76637470377176,296.57653573156335,296.7684761955717,6535.8542968195525,2257.8104328140384,-0.00029310273691502775,-4.860461570256787e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
21001032.0,21001032.0,287.18199999999996,285.8265727591035,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5195587042715991,268.15,273.15,271.53213998130366,271.6474344522496,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.8153301331523,0.0008151844901959693,0.0,0.00045860783309344187,0.0,9.667990260509895e-05,0.0,9.180957410778556e-05,0.0,9.667990260509895e-05,0.0,7.140744652827764e-05,303.15,285.15,296.97844089794364,296.76011870969575,296.7593061846975,296.7657019859524,296.5759290433826,296.76789936433437,6535.387995813482,2257.8104328140384,-0.00029310273691502775,-4.859895340875185e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
21001068.0,21001068.0,287.168,285.8131600414199,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5199185787719992,268.15,273.15,271.5321399813037,271.6397601378124,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.80319860997014,0.000815137429420029,0.0,0.0004585813579938092,0.0,9.667432134400997e-05,0.0,9.180427400725011e-05,0.0,9.667432134400997e-05,0.0,7.140332422786119e-05,303.15,285.15,296.9780532936457,296.7594856671776,296.75872545210456,296.7650309590116,296.57532310295335,296.76732369497853,6534.964869559294,2257.8104328140384,-0.00029310273691502775,-4.859334223979671e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
21001104.0,21001104.0,287.154,285.7997473254621,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5202784532724236,268.15,273.15,271.5321399813038,271.6332655490228,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.7908099817135,0.0008150909544559783,0.0,0.00045855521245667224,0.0,9.666880955855503e-05,0.0,9.17990398824573e-05,0.0,9.666880955855503e-05,0.0,7.139925324191122e-05,303.15,285.15,296.9776676448817,296.7588518214819,296.7581463791574,296.7643624999107,296.5747180710819,296.7667492833027,6534.6067784589395,2257.8104328140384,-0.00029310273691502775,-4.858780123655416e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
21001140.0,21001140.0,287.14,285.78633461111394,0.86,0.0,-1.0,-1.0,0.0,5.0,0.520638327772813,268.15,273.15,271.5321399813039,271.6273360810785,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.77827657107207,0.0008150449419662963,0.0,0.00045852932709657064,0.0,9.666335262146644e-05,0.0,9.179385784299992e-05,0.0,9.666335262146644e-05,0.0,7.139522276677771e-05,303.15,285.15,296.97728293425916,296.7582169863424,296.75756719494717,296.7636953635099,296.57411323624746,296.7661751430612,6534.279840819342,2257.8104328140384,-0.00029310273691502775,-4.8582315683211444e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
21001176.0,21001176.0,287.126,285.7729218982591,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5209982022732131,268.15,273.15,271.5321399813038,271.622191544833,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.76550708900425,0.000814999857726677,0.0,0.0004585039639488047,0.0,9.665800577285459e-05,0.0,9.178878034622297e-05,0.0,9.665800577285459e-05,0.0,7.139127360261785e-05,303.15,285.15,296.9768994807123,296.7575799170753,296.7569865693218,296.76303028975605,296.5735082247545,296.765600896324,6533.996156314805,2257.8104328140384,-0.00029310273691502775,-4.8576941094781395e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
21001212.0,21001212.0,287.11199999999997,285.75950918678103,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5213580767736126,268.15,273.15,271.5321399813038,271.6176706126939,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.7525387141516,0.0008149553689829668,0.0,0.0004584789358126346,0.0,9.66527295486109e-05,0.0,9.178376991605437e-05,0.0,9.66527295486109e-05,0.0,7.13873766013756e-05,303.15,285.15,296.97651699936876,296.7569407282385,296.75640443271277,296.76236635276973,296.57290295937923,296.7650262944938,6533.746832496703,2257.8104328140384,-0.00029310273691502775,-4.8571637788037427e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
21001248.0,21001248.0,287.09799999999996,285.74609647656325,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5217179512740125,268.15,273.15,271.53213998130377,271.61370143630467,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.7393816488022,0.0008149114511352997,0.0,0.00045845422884880266,0.0,9.66475210312578e-05,0.0,9.177882378198683e-05,0.0,9.66475210312578e-05,0.0,7.138352960821196e-05,303.15,285.15,296.97613534793936,296.7562992771891,296.75582054841647,296.76170285787185,296.57229734148154,296.76445107457965,6533.527907438033,2257.8104328140384,-0.00029310273691502775,-4.8566402819132154e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
21001284.0,21001284.0,287.084,285.73268376748916,0.86,0.0,-1.0,-1.0,0.0,5.0,0.522077825774398,268.15,273.15,271.53213998130377,271.610081643941,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.7260628991049,0.0008148683956093454,0.0,0.00045843000700856936,0.0,9.664241478364122e-05,0.0,9.177397476573489e-05,0.0,9.664241478364122e-05,0.0,7.137975815112713e-05,303.15,285.15,296.97575394024517,296.7556551972734,296.75523409216936,296.76103797801335,296.5716905653877,296.7638743546178,6533.328228106863,2257.8104328140384,-0.00029310273691502775,-4.856127091167228e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
21001320.0,21001320.0,287.07,285.71927105944195,0.86,0.0,-1.0,-1.0,0.0,5.0,0.522437700274798,268.15,273.15,271.53213998130377,271.6068755786142,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.7125526890611,0.0008148263611999011,0.0,0.0004584063596264729,0.0,9.663742963852815e-05,0.0,9.176924075134966e-05,0.0,9.663742963852815e-05,0.0,7.137607613993861e-05,303.15,285.15,296.9753728212192,296.75500800442643,296.7546445903891,296.7603714582184,296.5710824179123,296.7632958584331,6533.151336190082,2257.8104328140384,-0.00029310273691502775,-4.855626097499991e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
21001356.0,21001356.0,287.056,285.7058583523048,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5227975747751918,268.15,273.15,271.53213998130377,271.60429360332887,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.6987236161672,0.0008147852763728318,0.0,0.00045838324645655306,0.0,9.663255711159886e-05,0.0,9.176461368191584e-05,0.0,9.663255711159886e-05,0.0,7.137247730815675e-05,303.15,285.15,296.97499195780574,296.75435529292315,296.7540497714636,296.7597015302384,296.57047194646566,296.7627140997793,6533.008812828221,2257.8104328140384,-0.00029310273691502775,-4.8551364465341696e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
21001392.0,21001392.0,287.042,285.69244564596085,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5231574492755918,268.15,273.15,271.53213998130377,271.60171228169634,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.6848941901407,0.000814744353810994,0.0,0.0004583602245740289,0.0,9.662770382912174e-05,0.0,9.176000488747934e-05,0.0,9.662770382912174e-05,0.0,7.13688926902617e-05,303.15,285.15,296.9746110937457,296.75370257399527,296.753454945152,296.759031596891,296.5698614708588,296.76213233612856,6532.866328007837,2257.8104328140384,-0.00029310273691502775,-4.854648753982399e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
21001428.0,21001428.0,287.02799999999996,285.679032940293,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5235173237759849,268.15,273.15,271.53213998130377,271.5995101715048,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.67079350766227,0.0008147052319812006,0.0,0.000458338215745847,0.0,9.662306411036524e-05,0.0,9.175559889831782e-05,0.0,9.662306411036524e-05,0.0,7.136546580980274e-05,303.15,285.15,296.97422949704315,296.7530437872721,296.7528536570434,296.758356765004,296.5692470083872,296.76154614294995,6532.744723016114,2257.8104328140384,-0.00029310273691502775,-4.8541825443578614e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
21001464.0,21001464.0,287.01399999999995,285.6656202351842,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5238771982764151,268.15,273.15,271.5321399813037,271.5976875720291,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.6564066959729,0.0008146672883219251,0.0,0.00045831686973004017,0.0,9.661856412022052e-05,0.0,9.175132559882596e-05,0.0,9.661856412022052e-05,0.0,7.136214213242018e-05,303.15,285.15,296.97384706950163,296.7523786499741,296.752245786605,296.757676711584,296.56862862349226,296.7609553682314,6532.644013047865,2257.8104328140384,-0.00029310273691502775,-4.853730396168596e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
21001500.0,21001500.0,287.0,285.65220753051733,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5242370727768151,268.15,273.15,271.5321399813037,271.59598939221576,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.6419235056646,0.0008146298815292932,0.0,0.0004582958257439306,0.0,9.661412780147347e-05,0.0,9.174711276323347e-05,0.0,9.661412780147347e-05,0.0,7.135886548251491e-05,303.15,285.15,296.9734643513188,296.7517113801817,296.751635735725,296.7569948886222,296.56800896213736,296.760363063597,6532.550153885122,2257.8104328140384,-0.00029310273691502775,-4.853284666027217e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
21001536.0,21001536.0,286.986,285.63879482617494,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5245969472772177,268.15,273.15,271.5321399813037,271.59458275175723,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.62713216478284,0.0008145939917390528,0.0,0.00045827563519058997,0.0,9.660987139634986e-05,0.0,9.174307077796973e-05,0.0,9.660987139634986e-05,0.0,7.135572171619867e-05,303.15,285.15,296.9730797868395,296.75103644318824,296.75101746980283,296.7563063384482,296.567383639389,296.75976473553357,6532.472344248586,2257.8104328140384,-0.00029310273691502775,-4.8528570312690854e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
21001572.0,21001572.0,286.972,285.6253821220398,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5249568217776215,268.15,273.15,271.53213998130377,271.593246012167,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.61225339802144,0.0008145589324072086,0.0,0.0004582559118365585,0.0,9.660571348231267e-05,0.0,9.173912232222452e-05,0.0,9.660571348231295e-05,0.0,7.135265069506329e-05,303.15,285.15,296.9726947061181,296.75035964466,296.7503975320225,296.7556161732895,296.56675752120225,296.7591651154585,6532.398379946641,2257.8104328140384,-0.00029310273691502775,-4.8524393097344965e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
21001608.0,21001608.0,286.95799999999997,285.6119694179943,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5253166962780215,268.15,273.15,271.53213998130377,271.59204866293675,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.5972000999834,0.0008145256484482802,0.0,0.00045823718727210165,0.0,9.660176612481622e-05,0.0,9.173537381606437e-05,0.0,9.660176612481739e-05,0.0,7.134973519027149e-05,303.15,285.15,296.9723085943206,296.7496791321542,296.7497742614171,296.7549227861257,296.5661298209402,296.7585629189916,6532.332082756537,2257.8104328140384,-0.00029310273691502775,-4.852042757732059e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
21001644.0,21001644.0,286.94399999999996,285.59855671392097,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5256765707784214,268.15,273.15,271.53213998130377,271.5908513137065,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.5821468019453,0.0008144923644990211,0.0,0.00045821846271305346,0.0,9.659781876845996e-05,0.0,9.173162531098698e-05,0.0,9.659781876846198e-05,0.0,7.134681968632182e-05,303.15,285.15,296.9719224822275,296.74899861914173,296.749150990315,296.75422939842605,296.56550212000303,296.7579607220227,6532.2657861185535,2257.8104328140384,-0.00029310273691502775,-4.851646222049508e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
21001680.0,21001680.0,286.92999999999995,285.58514400970216,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5260364452788339,268.15,273.15,271.53213998130377,271.58988579522986,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.56675367731333,0.0008144611256626394,0.0,0.000458200888691749,0.0,9.659411395893527e-05,0.0,9.172810713424586e-05,0.0,9.659411395893685e-05,0.0,7.134408332663463e-05,303.15,285.15,296.9715329101291,296.7483050916033,296.74851201468175,296.7535236434391,296.5648605979771,296.75734685156607,6532.212262807515,2257.8104328140384,-0.00029310273691502775,-4.8512740658654715e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
21001716.0,21001716.0,286.916,285.57173130522006,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5263963197792428,268.15,273.15,271.5321399813065,271.5890474176445,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.55114082806756,0.000814431545309785,0.0,0.00045818424769977843,0.0,9.65906058429259e-05,0.0,9.172477574242103e-05,0.0,9.659060584292317e-05,0.0,7.134149224410455e-05,303.15,285.15,296.971141397962,296.74760621309895,296.7478682391461,296.7528129057013,296.564216508457,296.75672905287314,6532.165735242163,2257.8104328140384,-0.00029310273691502775,-4.85092168063572e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
21001752.0,21001752.0,286.902,285.55831860035687,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5267561942796428,268.15,273.15,271.53213998130923,271.5882092933134,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.5355275764637,0.0008144027247133088,0.0,0.0004581680341327769,0.0,9.658718783310618e-05,0.0,9.172152991761345e-05,0.0,9.658718783309913e-05,0.0,7.1338967713699e-05,303.15,285.15,296.9707498793791,296.746907321153,296.7472244505282,296.75210215536885,296.5635724096628,296.7561112432184,6532.119221892763,2257.8104328140384,-0.00029310273691502775,-4.850578358464142e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
21001788.0,21001788.0,286.888,285.5449058949946,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5271160687800538,268.15,273.15,271.5321399813104,271.5874803678828,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.5196569068789,0.0008143754373265061,0.0,0.0004581526831177252,0.0,9.658395165933767e-05,0.0,9.171845676872115e-05,0.0,9.658395165932892e-05,0.0,7.133657748678296e-05,303.15,285.15,296.97035447945484,296.7461977009556,296.746567981337,296.75138114833453,296.56291715103066,296.7554836922225,6532.078721330631,2257.8104328140384,-0.00029310273691502775,-4.850253311549269e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
21001824.0,21001824.0,286.87399999999997,285.53149318901524,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5274759432804812,268.15,273.15,271.53213998131,271.586863698098,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.50354871912367,0.0008143500104865359,0.0,0.00045813837880910667,0.0,9.658093614354002e-05,0.0,9.171559316198002e-05,0.0,9.658093614353457e-05,0.0,7.133435023709592e-05,303.15,285.15,296.9699560856582,296.74547924122186,296.7459021454841,296.75065156365065,296.5622543639159,296.75484867998614,6532.0443975483,2257.8104328140384,-0.00029310273691502775,-4.849950437061915e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
21001860.0,21001860.0,286.85999999999996,285.5180804823008,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5278358177808812,268.15,273.15,271.53213998130997,271.58622238045484,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.4875122309428,0.0008143261716539172,0.0,0.0004581249678854527,0.0,9.6578108963756e-05,0.0,9.171290840367348e-05,0.0,9.657810896375445e-05,0.0,7.133226209174711e-05,303.15,285.15,296.96955906175975,296.7447642982479,296.74524101177803,296.7499252775621,296.56159607486853,296.75421714484327,6532.008714692034,2257.8104328140384,-0.00029310273691502775,-4.849666486658733e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
21001896.0,21001896.0,286.846,285.5046677747329,0.86,0.0,-1.0,-1.0,0.0,5.0,0.528195692281275,268.15,273.15,271.53213998130923,271.5857420364194,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.470964452644,0.0008143042327938579,0.0,0.0004581126258444074,0.0,9.657550711694787e-05,0.0,9.171043762700934e-05,0.0,9.657550711694741e-05,0.0,7.133034037656389e-05,303.15,285.15,296.96915264419886,296.74402595985697,296.7445515266006,296.7491766462674,296.5609118129927,296.75356371798335,6531.981898687552,2257.8104328140384,-0.00029310273691502775,-4.8494051744862626e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
21001932.0,21001932.0,286.832,285.49125506619333,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5285555667816618,268.15,273.15,271.5321399813081,271.5852919069335,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.45433246806493,0.0008142827856865049,0.0,0.0004581005604536125,0.0,9.657296359125382e-05,0.0,9.170802223348526e-05,0.0,9.657296359125351e-05,0.0,7.132846173715593e-05,303.15,285.15,296.9687449499663,296.74328427586624,296.74385913146136,296.748424679502,296.56022555338296,296.75290771803583,6531.956742345187,2257.8104328140384,-0.00029310273691502775,-4.849149726303022e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
21001968.0,21001968.0,286.818,285.47784235656366,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5289154412820661,268.15,273.15,271.5321399813068,271.58480175038784,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.4378428393861,0.0008142657942807848,0.0,0.00045809100176154625,0.0,9.657094850701133e-05,0.0,9.170610866074629e-05,0.0,9.657094850701127e-05,0.0,7.13269734028029e-05,303.15,285.15,296.96834029486024,296.74254998031194,296.7431778628628,296.74767949759735,296.55955071373114,296.7522596698727,6531.929372602759,2257.8104328140384,-0.00029310273691502775,-4.8489473523285904e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
21002004.0,21002004.0,286.804,285.4644296457254,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5292753157824661,268.15,273.15,271.5321399813063,271.58446820079547,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.42070627055284,0.0008142476970416577,0.0,0.0004580808209387194,0.0,9.656880227031763e-05,0.0,9.170407054246659e-05,0.0,9.656880227031758e-05,0.0,7.132538819969641e-05,303.15,285.15,296.9679218958801,296.7417837143851,296.74245558962673,296.74690394613395,296.55883627017676,296.75158028324057,6531.910640925762,2257.8104328140384,-0.00029310273691502775,-4.84873181243675e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
21002040.0,21002040.0,286.78999999999996,285.4510169335599,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5296351902828661,268.15,273.15,271.53213998130576,271.5841346512031,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.4035697017196,0.0008142295997928265,0.0,0.0004580706401104175,0.0,9.65666560324697e-05,0.0,9.170203242309085e-05,0.0,9.656665603246968e-05,0.0,7.132380299573746e-05,303.15,285.15,296.96750349654457,296.74101744780324,296.7417333157388,296.746128393996,296.55812182579047,296.75090089597467,6531.891909292846,2257.8104328140384,-0.00029310273691502775,-4.848516277220111e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
21002076.0,21002076.0,286.77599999999995,285.4376042199487,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5299950647832794,268.15,273.15,271.532139981305,271.58376160827197,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.3866207970352,0.0008142146264231159,0.0,0.0004580622167230374,0.0,9.656488028375827e-05,0.0,9.170034612916086e-05,0.0,9.656488028375822e-05,0.0,7.132249143379185e-05,303.15,285.15,296.967089881406,296.74026298021545,296.7410296943627,296.745363483255,296.55742729866483,296.7502346675808,6531.870996300511,2257.8104328140384,-0.00029310273691502775,-4.8483379499427225e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
21002112.0,21002112.0,286.762,285.42419150477286,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5303549392836361,268.15,273.15,271.53213998130457,271.5834544888877,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.36931466503313,0.0008142021236711211,0.0,0.0004580551832557097,0.0,9.656339754646954e-05,0.0,9.169893808596552e-05,0.0,9.656339754646952e-05,0.0,7.132139628908436e-05,303.15,285.15,296.96666768226066,296.73948845377794,296.74030143729755,296.7445793597294,296.5567089934901,296.74954918531114,6531.853713335401,2257.8104328140384,-0.00029310273691502775,-4.848189048863393e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
21002148.0,21002148.0,286.748,285.41077878791367,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5307148137840194,268.15,273.15,271.5321399813043,271.58316350051047,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.3519210795884,0.0008141948440311144,0.0,0.0004580510882149558,0.0,9.656253426391833e-05,0.0,9.169811829197295e-05,0.0,9.656253426391833e-05,0.0,7.132075867153456e-05,303.15,285.15,296.96624340699907,296.73870865463437,296.73956775232773,296.74379000912575,296.5559859047321,296.7488591455638,6531.837316814113,2257.8104328140384,-0.00029310273691502775,-4.8481023520113984e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
21002184.0,21002184.0,286.734,285.39736606925203,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5310746882844385,268.15,273.15,271.53213998130417,271.58289687179774,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.3343971000301,0.000814185778347829,0.0,0.00045804598837821393,0.0,9.656145915859024e-05,0.0,9.169709734594947e-05,0.0,9.656145915859024e-05,0.0,7.131996460240373e-05,303.15,285.15,296.9658161880207,296.7379217050983,296.7388270412583,296.7429935131073,296.55525673757387,296.7481630370117,6531.82226482539,2257.8104328140384,-0.00029310273691502775,-4.847994386160193e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
21002220.0,21002220.0,286.71999999999997,285.383953348669,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5314345627848206,268.15,273.15,271.53213998130497,271.5826758747085,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.31652917147545,0.0008141776228755583,0.0,0.00045804140060469987,0.0,9.656049200219687e-05,0.0,9.169617891084391e-05,0.0,9.656049200219683e-05,0.0,7.131925026398815e-05,303.15,285.15,296.9653791510698,296.7371146307605,296.73805827888987,296.7421781483309,296.5544982380092,296.7474456894121,6531.809729085651,2257.8104328140384,-0.00029310273691502775,-4.847897261034011e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
21002256.0,21002256.0,286.70599999999996,285.37054062604545,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5317944372852206,268.15,273.15,271.532139981306,271.58247253284037,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.2985304190468,0.000814166866189449,0.0,0.0004580353494339833,0.0,9.655921634453694e-05,0.0,9.169496751547258e-05,0.0,9.655921634453687e-05,0.0,7.13183080675886e-05,303.15,285.15,296.96493839257795,296.736300016022,296.7372786381467,296.74135577228236,296.5537283358566,296.74672023097713,6531.798167145697,2257.8104328140384,-0.00029310273691502775,-4.8477691600088164e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
21002292.0,21002292.0,286.69199999999995,285.3571279012622,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5321543117856298,268.15,273.15,271.5321399813064,271.5822635917526,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.2805771491281,0.0008141581526163985,0.0,0.00045803044768267826,0.0,9.65581829979464e-05,0.0,9.169398622455908e-05,0.0,9.655818299795717e-05,0.0,7.131754484132467e-05,303.15,285.15,296.96449914983873,296.73548870478356,296.73650581654533,296.7405360637571,296.55296662473677,296.7459992719323,6531.786291481953,2257.8104328140384,-0.00029310273691502775,-4.847665391036634e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
21002328.0,21002328.0,286.678,285.3437151741999,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5325141862860221,268.15,273.15,271.5321399813054,271.58206936852105,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.2624495794093,0.0008141590695311547,0.0,0.000458030963866701,0.0,9.655829181557727e-05,0.0,9.169408956042058e-05,0.0,9.655829181560398e-05,0.0,7.131762521366416e-05,303.15,285.15,296.9640545844114,296.7346672924757,296.73572354767276,296.73970612120473,296.5521973317792,296.7452697755088,6531.775222112735,2257.8104328140384,-0.00029310273691502775,-4.847676307135328e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
21002364.0,21002364.0,286.664,285.3303024447391,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5328740607864221,268.15,273.15,271.53213998130434,271.5819094650812,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.24397062211517,0.0008141542191519169,0.0,0.0004580282354722648,0.0,9.65577166380772e-05,0.0,9.169354335795046e-05,0.0,9.655771663809772e-05,0.0,7.131720038951978e-05,303.15,285.15,296.96359898940483,296.7338237750969,296.73491070224674,296.7388555853747,296.5513962862102,296.74451706766666,6531.766051446664,2257.8104328140384,-0.00029310273691502775,-4.847618543664868e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
21002400.0,21002400.0,286.65,285.31688971276037,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5332339352868221,268.15,273.15,271.5321399813032,271.58174956164135,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.2254916648211,0.000814149368777523,0.0,0.0004580255070805495,0.0,9.655714146115074e-05,0.0,9.169299715602504e-05,0.0,9.655714146116507e-05,0.0,7.131677556579906e-05,303.15,285.15,296.96314339397946,296.73298025691867,296.7340978560135,296.73800504873435,296.550595239645,296.74376435905816,6531.7568807911575,2257.8104328140384,-0.00029310273691502775,-4.8475607805962775e-08,299.20314801125767,299.9301034460819,299.5074462769042,300.12534850317587,299.48245647104727,8789.567313605196,7960.754771139596,0.5309380989078254,0.064
21002400.0,21002400.0,286.65,285.31688971276037,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5332339352868221,268.15,273.15,271.5321399813032,271.58174956164135,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.2254916648211,0.000814149368777523,0.0,0.0004580255070805495,0.0,9.655714146115074e-05,0.0,9.169299715602504e-05,0.0,9.655714146116507e-05,0.0,7.131677556579906e-05,303.15,285.15,296.96314339397946,296.73298025691867,296.7340978560135,296.73800504873435,296.550595239645,296.74376435905816,6531.7568807911575,2257.8104328140384,-0.00029310273691502775,-4.8475607805962775e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21002436.0,21002436.0,286.63597899999996,285.3034568590402,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5335938097872006,268.15,273.15,271.53213998130303,271.58157854378965,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.2071409978865,0.0008141507984190825,0.0,0.0004580263117137845,0.0,9.655731108726992e-05,0.0,9.169315823708366e-05,0.0,9.655731108727244e-05,0.0,7.13169008510656e-05,303.15,285.15,296.9626925036837,296.7321474670032,296.7333031487827,296.7371632867268,296.5498144632003,296.74302417387935,6531.747091245912,2257.8104328140384,-0.00029310273691502775,-4.84757780236943e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21002472.0,21002472.0,286.6219164444444,285.2899841901392,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5339536842876097,268.15,273.15,271.53213998130315,271.58144649236044,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.18821524442325,0.0008141508704573476,0.0,0.00045802635257827224,0.0,9.655731970198318e-05,0.0,9.16931664178231e-05,0.0,9.65573197019841e-05,0.0,7.131690721386273e-05,303.15,285.15,296.96222289936077,296.73127960741493,296.73246419908475,296.73628878253794,296.5489914488284,296.7422493874454,6531.73945019206,2257.8104328140384,-0.00029310273691502775,-4.8475786573699566e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21002508.0,21002508.0,286.60781299999996,285.2764723446128,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5343135587880097,268.15,273.15,271.53213998130326,271.58131983362466,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.169209891064,0.0008141500608430319,0.0,0.00045802589744034825,0.0,9.655722375357749e-05,0.0,9.169307530289638e-05,0.0,9.655722375357821e-05,0.0,7.131683634669744e-05,303.15,285.15,296.9617507063796,296.7304068944322,296.7316191251241,296.7354097473695,296.548162586966,296.7414698120542,6531.7321064806465,2257.8104328140384,-0.00029310273691502775,-4.8475690133338336e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21002544.0,21002544.0,286.5936693333333,285.2629219610146,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5346734332884128,268.15,273.15,271.5321399813034,271.58118525148217,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.15033750062565,0.0008141511293440821,0.0,0.00045802649889785667,0.0,9.655735054786145e-05,0.0,9.169319570981536e-05,0.0,9.65573505478579e-05,0.0,7.131692999652103e-05,303.15,285.15,296.9612832281602,296.72954359345175,296.7307875906651,296.7345388337676,296.54734681984047,296.74070001317705,6531.724322366879,2257.8104328140384,-0.00029310273691502775,-4.847581734584375e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21002580.0,21002580.0,286.57948611111107,285.24933367789674,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5350333077888072,268.15,273.15,271.53213998130343,271.5810613635046,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.1312274669777,0.0008141552820800284,0.0,0.00045802883548752815,0.0,9.6557843128329e-05,0.0,9.169366347614229e-05,0.0,9.655784312832247e-05,0.0,7.131729381477375e-05,303.15,285.15,296.960808322357,296.7286679016334,296.72994220491296,296.73365604447736,296.54651949723603,296.73991879412335,6531.717126149748,2257.8104328140384,-0.00029310273691502775,-4.847631184234382e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21002616.0,21002616.0,286.56526399999996,285.23570813380945,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5353931822892072,268.15,273.15,271.5321399813035,271.58095549426974,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.11174339584704,0.0008141562965912161,0.0,0.00045802940656588457,0.0,9.65579635183359e-05,0.0,9.169377780140514e-05,0.0,9.65579635183306e-05,0.0,7.131738273442332e-05,303.15,285.15,296.96032139897807,296.72777119338247,296.7290714579981,296.73275366855086,296.545669906338,296.7391175250495,6531.710923460325,2257.8104328140384,-0.00029310273691502775,-4.847643262696856e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21002652.0,21002652.0,286.55100366666665,285.22204596730154,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5357530567896142,268.15,273.15,271.5321399813036,271.58084592741756,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.0923448687453,0.0008141576761496604,0.0,0.0004580301830143657,0.0,9.65581272027693e-05,0.0,9.169393324010274e-05,0.0,9.655812720276577e-05,0.0,7.131750363118908e-05,303.15,285.15,296.95983737357943,296.72687976041,296.72820799232056,296.7318558919939,296.5448267585016,296.7383215553611,6531.704512835665,2257.8104328140384,-0.00029310273691502775,-4.8476596883290366e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21002688.0,21002688.0,286.53670577777774,285.20834781691997,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5361129312900179,268.15,273.15,271.5321399813037,271.5807328286192,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.0730094326866,0.0008141647069772064,0.0,0.0004580341387646577,0.0,9.655896112125991e-05,0.0,9.169472514927343e-05,0.0,9.655896112125877e-05,0.0,7.131811956054537e-05,303.15,285.15,296.9593557846361,296.72599328095396,296.727352395008,296.7309621274925,296.5439911524817,296.73753094811445,6531.697900824526,2257.8104328140384,-0.00029310273691502775,-4.8477434123201535e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21002724.0,21002724.0,286.52237099999996,285.1946143212106,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5364728057903969,268.15,273.15,271.53213998130377,271.5806298798601,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.05342466483796,0.0008141680543779574,0.0,0.00045803602228478094,0.0,9.655935818937238e-05,0.0,9.169510221475087e-05,0.0,9.655935818936132e-05,0.0,7.131841283369483e-05,303.15,285.15,296.95886658307745,296.72509343335446,296.7264820481203,296.73005559035795,296.5431436700697,296.736728264996,6531.691853839274,2257.8104328140384,-0.00029310273691502775,-4.847783272412838e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21002760.0,21002760.0,286.508,285.18084611871757,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5368326802908083,268.15,273.15,271.5321399813038,271.5805333032088,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.03362791436535,0.0008141731390063283,0.0,0.00045803888313532357,0.0,9.655996129017923e-05,0.0,9.169567493386227e-05,0.0,9.655996129016354e-05,0.0,7.131885828189275e-05,303.15,285.15,296.95837105308175,296.7241834924122,296.7255996800668,296.7291396940004,296.5422881803903,296.7359164199903,6531.686158411695,2257.8104328140384,-0.00029310273691502775,-4.847843820788449e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21002796.0,21002796.0,286.4935934444444,285.1670438479837,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5371925547911912,268.15,273.15,271.5321399813038,271.58043330751264,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.0139940004719,0.0008141784602843241,0.0,0.0004580418771231631,0.0,9.656059245787108e-05,0.0,9.169627430598035e-05,0.0,9.656059245786975e-05,0.0,7.131932446020687e-05,303.15,285.15,296.95788057606273,296.72328115335677,296.72472821071517,296.7282301808279,296.5414392556749,296.7351118753275,6531.680278188982,2257.8104328140384,-0.00029310273691502775,-4.847907187732206e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21002832.0,21002832.0,286.479152,285.1532081475504,0.86,0.0,-1.0,-1.0,0.0,5.0,0.537552429291597,268.15,273.15,271.5321399813038,271.58034862387706,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.99376396590867,0.0008141806322751778,0.0,0.0004580430993734575,0.0,9.656085012254813e-05,0.0,9.169651899059102e-05,0.0,9.656085012254797e-05,0.0,7.131951477045962e-05,303.15,285.15,296.95737235259276,296.72235130137665,296.72382305638155,296.72729559429627,296.5405662275346,296.7342817064364,6531.675237294028,2257.8104328140384,-0.00029310273691502775,-4.8479330508151145e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21002868.0,21002868.0,286.46467633333333,285.1393396559577,0.86,0.0,-1.0,-1.0,0.0,5.0,0.537912303791997,268.15,273.15,271.5321399813038,271.5802652850296,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.9734815693236,0.0008141820483376018,0.0,0.0004580438963517188,0.0,9.65610181349006e-05,0.0,9.16966785391848e-05,0.0,9.65610181349005e-05,0.0,7.131963886381035e-05,303.15,285.15,296.95686257129535,296.7214190327301,296.72291494230774,296.72635880558965,296.53969108071124,296.73344928652676,6531.6702701155755,2257.8104328140384,-0.00029310273691502775,-4.8479499117435504e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
