,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21002904.0,21002904.0,286.4501671111111,285.1254390117446,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5382721782924028,268.15,273.15,271.53213998130377,271.58017845705325,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.9533530673193,0.0008141853294450334,0.0,0.0004580457425724175,0.0,9.656140733984935e-05,0.0,9.169704813761768e-05,0.0,9.656140733985041e-05,0.0,7.131992632925821e-05,303.15,285.15,296.95635758997946,296.72049516537953,296.72201848860277,296.7254290212964,296.5388250936076,296.73262507177316,6531.665108550249,2257.8104328140384,-0.00029310273691502775,-4.8479889832608237e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21002940.0,21002940.0,286.43562499999996,285.1115068534487,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5386320527928019,268.15,273.15,271.53213998130377,271.5800952507572,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.93300376393324,0.0008141911613649719,0.0,0.00045804902383168465,0.0,9.65620990677355e-05,0.0,9.169770501914995e-05,0.0,9.656209906773743e-05,0.0,7.132043723711669e-05,303.15,285.15,296.955846776107,296.71956304211807,296.72111356861984,296.72449141329855,296.53795196172064,296.73179335237285,6531.660144947314,2257.8104328140384,-0.00029310273691502775,-4.8480584324489384e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21002976.0,21002976.0,286.42105066666664,285.0975438196065,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5389919272932019,268.15,273.15,271.53213998130377,271.5800188335915,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.91227762648157,0.0008141931070511084,0.0,0.0004580501187633184,0.0,9.656232989214797e-05,0.0,9.169792421559559e-05,0.0,9.656232989214957e-05,0.0,7.132060772324108e-05,303.15,285.15,296.9553255609412,296.71861516322497,296.7201905528073,296.7235394838231,296.5370639803034,296.73094694822,6531.655554770164,2257.8104328140384,-0.00029310273691502775,-4.8480816009305044e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21003012.0,21003012.0,286.4064447777778,285.0835505487535,0.86,0.0,-1.0,-1.0,0.0,5.0,0.539351801793602,268.15,273.15,271.5321399813037,271.5799408497318,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.8916464129509,0.0008141953736876934,0.0,0.0004580513942570611,0.0,9.656259878116685e-05,0.0,9.169817955911229e-05,0.0,9.656259878116793e-05,0.0,7.132080632375402e-05,303.15,285.15,296.95480706742075,296.71767168923134,296.7192732445004,296.7225912632849,296.5361813701745,296.73010492692237,6531.650874685027,2257.8104328140384,-0.00029310273691502775,-4.8481085916697834e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21003048.0,21003048.0,286.39180799999997,285.06952767942397,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5397116762939835,268.15,273.15,271.5321399813037,271.5798604069766,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.87115427537844,0.0008142030095902796,0.0,0.00045805569040347134,0.0,9.656350445914547e-05,0.0,9.169903961282855e-05,0.0,9.656350445914576e-05,0.0,7.13214752544222e-05,303.15,285.15,296.9542927011173,296.71673514388345,296.71836526679033,296.72164876391855,296.5353074778658,296.7292698707151,6531.646052594657,2257.8104328140384,-0.00029310273691502775,-4.848199525583945e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21003084.0,21003084.0,286.377141,285.05547585015137,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5400715507943835,268.15,273.15,271.5321399813037,271.5797882831686,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.85003460946564,0.0008142045312514983,0.0,0.0004580565467833772,0.0,9.656368499406031e-05,0.0,9.169921105315068e-05,0.0,9.656368499406055e-05,0.0,7.132160859689498e-05,303.15,285.15,296.9537622563044,296.7157754327723,296.71743148588877,296.7206854154835,296.53440846431454,296.7284126109527,6531.641697106424,2257.8104328140384,-0.00029310273691502775,-4.8482176446646886e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21003120.0,21003120.0,286.3624444444444,285.04139569946807,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5404314252947835,268.15,273.15,271.53213998130377,271.57971615936066,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.8289149435528,0.0008142060529175641,0.0,0.00045805740316601115,0.0,9.656386552955026e-05,0.0,9.169938249401897e-05,0.0,9.656386552955047e-05,0.0,7.132174193979253e-05,303.15,285.15,296.9532318109071,296.71481572054427,296.71649770386665,296.7197220659396,296.5335094494792,296.7275553501474,6531.637341620574,2257.8104328140384,-0.00029310273691502775,-4.848235763837002e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21003156.0,21003156.0,286.347719,285.02728786590586,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5407912997952012,268.15,273.15,271.53213998130377,271.5796409747092,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.8080649844362,0.0008142091164320169,0.0,0.00045805912696750023,0.0,9.656422892709293e-05,0.0,9.169972758511518e-05,0.0,9.656422892709301e-05,0.0,7.132201034397828e-05,303.15,285.15,296.95270855580753,296.7138677562851,296.7155776660251,296.7187684949596,296.5326231803582,296.7267091306871,6531.632815510596,2257.8104328140384,-0.00029310273691502775,-4.8482722452190037e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21003192.0,21003192.0,286.33296533333333,285.01315298799534,0.86,0.0,-1.0,-1.0,0.0,5.0,0.541151174295596,268.15,273.15,271.53213998130377,271.5795685112743,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.78690837084065,0.0008142127610340792,0.0,0.00045806117767519905,0.0,9.656466124029408e-05,0.0,9.170013812018795e-05,0.0,9.656466124029409e-05,0.0,7.13223296490348e-05,303.15,285.15,296.95217831420723,296.7129102187587,296.71464806295916,296.71780636458976,296.53172770619847,296.72585413334264,6531.628438575043,2257.8104328140384,-0.00029310273691502775,-4.848315647107862e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21003228.0,21003228.0,286.31818411111107,284.9989917042666,0.86,0.0,-1.0,-1.0,0.0,5.0,0.541511048795996,268.15,273.15,271.53213998130377,271.5794998237626,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.765326054111,0.0008142136722063437,0.0,0.00045806169060117776,0.0,9.656476937109847e-05,0.0,9.170024080381555e-05,0.0,9.656476937109849e-05,0.0,7.132240951407852e-05,303.15,285.15,296.95163838514634,296.71193939484294,296.7137051771178,296.71683235844944,296.53081944787345,296.724986952686,6531.624268624406,2257.8104328140384,-0.00029310273691502775,-4.848326495964776e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21003264.0,21003264.0,286.30337599999996,284.984804653249,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5418709232964264,268.15,273.15,271.53213998130377,271.57942951117184,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.7439700211962,0.0008142150687911728,0.0,0.0004580624766138376,0.0,9.65649350717743e-05,0.0,9.170039815718548e-05,0.0,9.65649350717745e-05,0.0,7.132253190003334e-05,303.15,285.15,296.951103637914,296.7109762549918,296.7127701446388,296.7158647900706,296.52991780498974,296.724126526521,6531.620009541073,2257.8104328140384,-0.00029310273691502775,-4.8483431257345325e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21003300.0,21003300.0,286.2885416666666,284.9705924734712,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5422307977968264,268.15,273.15,271.53213998130377,271.5793583885779,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.72272691277266,0.0008142186385601864,0.0,0.00045806448522132915,0.0,9.656535850976045e-05,0.0,9.170080026413963e-05,0.0,9.656535850976095e-05,0.0,7.132284464988724e-05,303.15,285.15,296.9505714705154,296.7100169512493,296.71183903815853,296.71490043283285,296.5290194696366,296.72326947247853,6531.615706031548,2257.8104328140384,-0.00029310273691502775,-4.848385636734637e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21003336.0,21003336.0,286.27368177777777,284.9563558034615,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5425906722972275,268.15,273.15,271.53213998130377,271.5792888544955,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.70131422788404,0.0008142198908594576,0.0,0.0004580651900614555,0.0,9.656550709831673e-05,0.0,9.17009413674258e-05,0.0,9.656550709831577e-05,0.0,7.132295439688869e-05,303.15,285.15,296.9500355951807,296.7090527809176,296.71090394676537,296.7139315080456,296.52811691909164,296.7224081500002,6531.611488982894,2257.8104328140384,-0.00029310273691502775,-4.8484005482559386e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21003372.0,21003372.0,286.25879699999996,284.94209528174736,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5429505467976328,268.15,273.15,271.53213998130377,271.57921960807346,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.6798548326336,0.0008142219786873371,0.0,0.0004580663649544091,0.0,9.65657547795143e-05,0.0,9.170117657148192e-05,0.0,9.656575477951272e-05,0.0,7.132313733337703e-05,303.15,285.15,296.94949875243015,296.7080872703828,296.7099680851329,296.7129613046013,296.5272135254517,296.7215457875998,6531.607284044622,2257.8104328140384,-0.00029310273691502775,-4.848425410463354e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21003408.0,21003408.0,286.24388799999997,284.92781154685605,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5433104212980328,268.15,273.15,271.53213998130377,271.5791509346579,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.6583021920102,0.0008142257389924131,0.0,0.00045806848075187343,0.0,9.656620081440282e-05,0.0,9.170160013700262e-05,0.0,9.656620081440227e-05,0.0,7.132346677322507e-05,303.15,285.15,296.9489599796216,296.7071190819516,296.70903068385593,296.7119885473237,296.52630844615265,296.7206813477811,6531.6031031853245,2257.8104328140384,-0.00029310273691502775,-4.848470191037703e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21003444.0,21003444.0,286.2289554444444,284.9135052373144,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5436702957984259,268.15,273.15,271.5321399813037,271.57908497638437,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.6361271944138,0.000814224240715993,0.0,0.0004580676381602401,0.0,9.656602318621736e-05,0.0,9.17014314569813e-05,0.0,9.656602318621701e-05,0.0,7.132333557765268e-05,303.15,285.15,296.9484104674533,296.7061389677135,296.7080825320766,296.7110057269671,296.5253945713724,296.71980645311663,6531.599078137685,2257.8104328140384,-0.00029310273691502775,-4.848452344888621e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21003480.0,21003480.0,286.214,284.89917699164874,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5440301702988258,268.15,273.15,271.53213998130377,271.5790194724508,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.61384805433346,0.0008142218624973336,0.0,0.00045806630052796875,0.0,9.656574119766692e-05,0.0,9.170116367383285e-05,0.0,9.65657411976666e-05,0.0,7.132312730187047e-05,303.15,285.15,296.9478591576533,296.705156856822,296.70713258032555,296.71002122167175,296.5244792236392,296.7189298080224,6531.595079164537,2257.8104328140384,-0.00029310273691502775,-4.848424019183535e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21003516.0,21003516.0,286.1990223333333,284.8848274483854,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5443900447992267,268.15,273.15,271.5321399813037,271.5789529254324,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.5918920964416,0.0008142205838651265,0.0,0.0004580655815069776,0.0,9.65655896196166e-05,0.0,9.170101973165035e-05,0.0,9.656558961961695e-05,0.0,7.132301534683983e-05,303.15,285.15,296.9473133070197,296.7041820828233,296.70618904139394,296.7090423706132,296.52356741549863,296.7180588434698,6531.591024937694,2257.8104328140384,-0.00029310273691502775,-4.848408788915659e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21003552.0,21003552.0,286.18402311111106,284.87045724605053,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5447499192996268,268.15,273.15,271.5321399813037,271.57888637967903,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.56993592899687,0.0008142206207728437,0.0,0.0004580656025846413,0.0,9.6565594063031e-05,0.0,9.170102395122476e-05,0.0,9.656559406303202e-05,0.0,7.132301862873124e-05,303.15,285.15,296.9467674480074,296.7032073066824,296.7052455054548,296.70806351568814,296.52265561159913,296.7171878774864,6531.586970789855,2257.8104328140384,-0.00029310273691502775,-4.848409225948355e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21003588.0,21003588.0,286.169003,284.8560670231699,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5451097938000314,268.15,273.15,271.5321399813037,271.57882142831005,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.5473345809293,0.0008142168898385041,0.0,0.0004580635039351435,0.0,9.656515164313629e-05,0.0,9.17006038185911e-05,0.0,9.656515164313736e-05,0.0,7.1322691858905e-05,303.15,285.15,296.9462134266496,296.702224769451,296.7042981522865,296.7070784786329,296.521743867207,296.71631173884543,6531.582999615375,2257.8104328140384,-0.00029310273691502775,-4.848364790449322e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21003624.0,21003624.0,286.15396266666664,284.8416574182694,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5454696683004586,268.15,273.15,271.5321399813037,271.57875724753603,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.52478006857774,0.0008142129392880041,0.0,0.0004580612817343479,0.0,9.656468317718201e-05,0.0,9.170015895198885e-05,0.0,9.65646831771829e-05,0.0,7.132234585154764e-05,303.15,285.15,296.9456595545336,296.70124235079925,296.70335037438474,296.70609339527425,296.52083027943297,296.715435190885,6531.579082891789,2257.8104328140384,-0.00029310273691502775,-4.848317739669763e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21003660.0,21003660.0,286.13890277777773,284.8272290698748,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5458295428008586,268.15,273.15,271.5321399813037,271.57869327281725,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.50232207192994,0.0008142095402672853,0.0,0.00045805936981540174,0.0,9.656428012227583e-05,0.0,9.169977620130006e-05,0.0,9.656428012227652e-05,0.0,7.13220481565674e-05,303.15,285.15,296.94510668003085,296.7002608758484,296.70240282505915,296.7051089921359,296.5199157717822,296.71455902897134,6531.575184089502,2257.8104328140384,-0.00029310273691502775,-4.8482772574031844e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21003696.0,21003696.0,286.12382399999996,284.8127826165122,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5461894173012586,268.15,273.15,271.5321399813037,271.57862929809846,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.4798640752822,0.000814206141246565,0.0,0.00045805745789645203,0.0,9.656387706736892e-05,0.0,9.169939345061056e-05,0.0,9.656387706736939e-05,0.0,7.132175046158662e-05,303.15,285.15,296.9445538048579,296.6992793996449,296.7014552744984,296.7041245877607,296.519001262745,296.7136828659014,6531.571285289106,2257.8104328140384,-0.00029310273691502775,-4.848236775305613e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21003732.0,21003732.0,286.108727,284.79831869670755,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5465492918016764,268.15,273.15,271.53213998130377,271.5785655770245,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.4573058842414,0.0008142022019395656,0.0,0.0004580552420210781,0.0,9.656340993488754e-05,0.0,9.169894985030646e-05,0.0,9.656340993488784e-05,0.0,7.132140543912784e-05,303.15,285.15,296.94399963802977,296.6982959142235,296.70050664718707,296.70313881177714,296.51808628791184,296.7128054598258,6531.567397860185,2257.8104328140384,-0.00029310273691502775,-4.848189859048488e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21003768.0,21003768.0,286.09361244444443,284.7838379489872,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5469091663020764,268.15,273.15,271.5321399813037,271.57850236474434,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.4345468345636,0.0008141968046703936,0.0,0.00045805220592036786,0.0,9.65627698892981e-05,0.0,9.169834204753257e-05,0.0,9.656276988929826e-05,0.0,7.132093270363701e-05,303.15,285.15,296.9434428835141,296.6973084100709,296.69955587207795,296.7021502930608,296.5171703909829,296.71192556994134,6531.563533248845,2257.8104328140384,-0.00029310273691502775,-4.848125580091854e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21003804.0,21003804.0,286.07848099999995,284.7693410118776,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5472690408024764,268.15,273.15,271.5321399813037,271.5784391524642,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.4117877848858,0.0008141914074012186,0.0,0.00045804916981965224,0.0,9.656212984370751e-05,0.0,9.169773424475759e-05,0.0,9.656212984370754e-05,0.0,7.132045996814536e-05,303.15,285.15,296.94288612830826,296.6963209046277,296.6986050957015,296.7011617730744,296.5162544926423,296.7110456788708,6531.559668639402,2257.8104328140384,-0.00029310273691502775,-4.8480613015613406e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21003840.0,21003840.0,286.06333333333333,284.75482852390576,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5476289153028764,268.15,273.15,271.5321399813037,271.57837594018406,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.389028735208,0.0008141860101368876,0.0,0.0004580461337216573,0.0,9.656148979869055e-05,0.0,9.16971264425273e-05,0.0,9.656148979869042e-05,0.0,7.131998723307735e-05,303.15,285.15,296.94232937241225,296.69533339789393,296.6976543180576,296.7001732518179,296.51533859289,296.7101657866143,6531.555804031838,2257.8104328140384,-0.00029310273691502775,-4.847997023514671e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21003876.0,21003876.0,286.04817011111106,284.74030112359884,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5479887898032633,268.15,273.15,271.5321399813037,271.57831126070045,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.3658334394817,0.0008141776367991541,0.0,0.0004580414233326192,0.0,9.656049679351096e-05,0.0,9.169618346078995e-05,0.0,9.656049679351122e-05,0.0,7.131925380283698e-05,303.15,285.15,296.94177045637605,296.69434934101264,296.69671191588577,296.6991879134937,296.51443402981255,296.7092907313161,6531.551824895331,2257.8104328140384,-0.00029310273691502775,-4.847897304531779e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21003912.0,21003912.0,286.032992,284.7257594494848,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5483486643036439,268.15,273.15,271.5321399813037,271.57824692037747,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.34269643630364,0.0008141709144808353,0.0,0.00045803764177806055,0.0,9.655969959751852e-05,0.0,9.16954264241926e-05,0.0,9.655969959751908e-05,0.0,7.131866499659431e-05,303.15,285.15,296.9412117038161,296.6933641936786,296.6957682154278,296.6982015533588,296.51352779491907,296.7084146922401,6531.547871018962,2257.8104328140384,-0.00029310273691502775,-4.847817247985207e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21003948.0,21003948.0,286.01779966666663,284.711204140092,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5487085388040439,268.15,273.15,271.5321399813037,271.5781832609126,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.3196767472278,0.000814165862364826,0.0,0.0004580347998511485,0.0,9.655910048603919e-05,0.0,9.169485749343945e-05,0.0,9.655910048603992e-05,0.0,7.131822249489684e-05,303.15,285.15,296.940653287569,296.6923768663604,296.69482191279405,296.69721315032916,296.51261820637467,296.70753668468546,6531.543967860264,2257.8104328140384,-0.00029310273691502775,-4.8477570818319365e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21003984.0,21003984.0,286.00259377777775,284.6966358339492,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5490684133044463,268.15,273.15,271.5321399813037,271.5781187507904,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.2965717084232,0.0008141573073445129,0.0,0.00045802998725296437,0.0,9.655808593397508e-05,0.0,9.169389405025816e-05,0.0,9.655808593397668e-05,0.0,7.131747315020101e-05,303.15,285.15,296.9400954010328,296.69139812564345,296.69388636568345,296.69623095323675,296.5117195791849,296.7066660849563,6531.539989014579,2257.8104328140384,-0.00029310273691502775,-4.847655201741814e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21004020.0,21004020.0,285.987375,284.68205516958614,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5494282878048463,268.15,273.15,271.5321399813037,271.57805381402386,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.273423823962,0.0008141490200792358,0.0,0.00045802532528811364,0.0,9.655710313718218e-05,0.0,9.16929607626507e-05,0.0,9.655710313718501e-05,0.0,7.131674725984103e-05,303.15,285.15,296.9395377732823,296.6904236793579,296.69295620341575,296.6952518585093,296.5108264417915,296.70579919127135,6531.535972207594,2257.8104328140384,-0.00029310273691502775,-4.847556511235377e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21004056.0,21004056.0,285.97214399999996,284.6674627855333,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5497881623052442,268.15,273.15,271.5321399813037,271.5779892002933,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.24991186176305,0.0008141379330603408,0.0,0.0004580190882264343,0.0,9.655578829152957e-05,0.0,9.16917121534141e-05,0.0,9.655578829153222e-05,0.0,7.131577611932369e-05,303.15,285.15,296.9389795929233,296.68944710822757,296.69202454890575,296.69427239270743,296.5099323441515,296.70493119738313,6531.532004012704,2257.8104328140384,-0.00029310273691502775,-4.84742448175616e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21004092.0,21004092.0,285.95690144444444,284.65285932032197,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5501480368056613,268.15,273.15,271.5321399813037,271.57792441732096,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.22636966373545,0.0008141262029797479,0.0,0.0004580124893896398,0.0,9.655439717944654e-05,0.0,9.169039111972992e-05,0.0,9.655439717944803e-05,0.0,7.131474864867985e-05,303.15,285.15,296.9384215724039,296.68847118572285,296.6910941303001,296.6932934148661,296.5090393323558,296.70406392712977,6531.528027375813,2257.8104328140384,-0.00029310273691502775,-4.847284796492302e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21004128.0,21004128.0,285.941648,284.63824541248414,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5505079113060612,268.15,273.15,271.53213998130377,271.57785913961715,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.20294226525016,0.0008141169299491724,0.0,0.0004580072728466586,0.0,9.65532974710916e-05,0.0,9.168934681007387e-05,0.0,9.655329747109066e-05,0.0,7.13139364078351e-05,303.15,285.15,296.93786413160433,296.6874975874291,296.69016691246634,296.6923155923762,296.50814896614514,296.70319863800427,6531.524010404775,2257.8104328140384,-0.00029310273691502775,-4.8471743714250395e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21004164.0,21004164.0,285.9263843333333,284.62362170055303,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5508677858064747,268.15,273.15,271.53213998130377,271.5777943345097,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.17927851466237,0.0008141059504633603,0.0,0.000458001096278557,0.0,9.655199537819505e-05,0.0,9.168811031116237e-05,0.0,9.655199537819292e-05,0.0,7.131297468645889e-05,303.15,285.15,296.93730652469105,296.68652322962123,296.68923934879405,296.6913378705592,296.5072591363088,296.7023332219948,6531.520031211881,2257.8104328140384,-0.00029310273691502775,-4.847043627652332e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21004200.0,21004200.0,285.9111111111111,284.6089888230629,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5512276603068746,268.15,273.15,271.5321399813038,271.5777300780915,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.155340356844,0.000814092989743622,0.0,0.00045799380509912644,0.0,9.655045831217314e-05,0.0,9.168665067608815e-05,0.0,9.655045831217132e-05,0.0,7.131183941473463e-05,303.15,285.15,296.9367487250152,296.685547990187,296.68831138377254,296.6903602658026,296.5063699294091,296.7014676588373,6531.516095879413,2257.8104328140384,-0.00029310273691502775,-4.846889294068118e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21004236.0,21004236.0,285.895829,284.59434741854886,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5515875348072575,268.15,273.15,271.5321399813038,271.57766547551785,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.1315945514987,0.000814080799809622,0.0,0.0004579869475537149,0.0,9.654901266128025e-05,0.0,9.168527785103133e-05,0.0,9.654901266127879e-05,0.0,7.131077166191344e-05,303.15,285.15,296.9361915944266,296.684575459768,296.68738628483976,296.6893838500774,296.5054807137453,296.7006035805714,6531.512140240246,2257.8104328140384,-0.00029310273691502775,-4.84674414091212e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21004272.0,21004272.0,285.88053866666667,284.5796981255475,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5519474093076575,268.15,273.15,271.53213998130377,271.57760087336766,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.10784855324954,0.000814069616107368,0.0,0.0004579806560958426,0.0,9.654768634827082e-05,0.0,9.168401835211529e-05,0.0,9.654768634826972e-05,0.0,7.130979205164621e-05,303.15,285.15,296.9356344604524,296.6836029322628,296.68646119346164,296.68840743550425,296.5045915066475,296.6997395056657,6531.508184643873,2257.8104328140384,-0.00029310273691502775,-4.8466109713135604e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21004308.0,21004308.0,285.86524077777773,284.5650415825965,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5523072838080514,268.15,273.15,271.53213998130377,271.5775365455927,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.0838082683681,0.0008140563054553621,0.0,0.0004579731680485713,0.0,9.654610778020217e-05,0.0,9.168251930569334e-05,0.0,9.65461077802013e-05,0.0,7.13086261266517e-05,303.15,285.15,296.93507817742386,296.6826320516883,296.6855396147516,296.6874332950336,296.5037101447191,296.69887865672325,6531.504243443826,2257.8104328140384,-0.00029310273691502775,-4.846452477999059e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21004344.0,21004344.0,285.84993599999996,284.55037842823504,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5526671583084591,268.15,273.15,271.53213998130377,271.5774730041857,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.05959461097245,0.000814041417039042,0.0,0.00045796479237648213,0.0,9.654434209042682e-05,0.0,9.168084256397271e-05,0.0,9.654434209042595e-05,0.0,7.130732199420199e-05,303.15,285.15,296.9345223277631,296.6816622368846,296.68461999993286,296.68646043569174,296.5028317040657,296.6980193408676,6531.5003546992075,2257.8104328140384,-0.00029310273691502775,-4.846275201204681e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21004380.0,21004380.0,285.83462499999996,284.5357093010036,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5530270328088591,268.15,273.15,271.53213998130377,271.5774097024764,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.03545994914253,0.0008140272243606321,0.0,0.00045795680811565065,0.0,9.654265891472904e-05,0.0,9.167924417961614e-05,0.0,9.654265891472809e-05,0.0,7.13060788063687e-05,303.15,285.15,296.9339662139989,296.6806920332949,296.6836993985824,296.68548693972093,296.5019503167726,296.69715898047394,6531.496484148613,2257.8104328140384,-0.00029310273691502775,-4.8461062114843546e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21004416.0,21004416.0,285.8193084444444,284.5210348394439,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5533869073092592,268.15,273.15,271.53213998130377,271.57734640076706,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,291.01132528731256,0.0008140130316870624,0.0,0.00045794882385753234,0.0,9.654097573960323e-05,0.0,9.167764579580274e-05,0.0,9.654097573960221e-05,0.0,7.130483561895784e-05,303.15,285.15,296.93341009947795,296.67972182833614,296.68277879591994,296.6845134424016,296.5010689280592,296.69629861883897,6531.492613599901,2257.8104328140384,-0.00029310273691502775,-4.845937224768152e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21004452.0,21004452.0,285.803987,284.5063556820998,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5537467818096303,268.15,273.15,271.53213998130377,271.57728333245564,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.98712084848705,0.0008139982463866314,0.0,0.00045794050619687147,0.0,9.653922227931645e-05,0.0,9.167598066750019e-05,0.0,9.653922227931542e-05,0.0,7.130354051916672e-05,303.15,285.15,296.9328540430072,296.6787508177214,296.68185793085223,296.6835397956591,296.50018891365346,296.6954383001787,6531.488756860718,2257.8104328140384,-0.00029310273691502775,-4.845761185106905e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21004488.0,21004488.0,285.7886613333333,284.4916724675162,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5541066563100303,268.15,273.15,271.53213998130377,271.5772207321802,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.96277649794445,0.0008139818402237395,0.0,0.00045793127666562847,0.0,9.65372765860306e-05,0.0,9.167413299009154e-05,0.0,9.653727658602962e-05,0.0,7.130210343673775e-05,303.15,285.15,296.9322981052252,296.6777782039038,296.6809365546496,296.6825658584802,296.4993116710229,296.6945780786563,6531.484927814531,2257.8104328140384,-0.00029310273691502775,-4.845565850823961e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21004524.0,21004524.0,285.7733321111111,284.47698583424,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5544665308104296,268.15,273.15,271.5321399813037,271.5771574019999,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.93839888693475,0.0008139659151034601,0.0,0.0004579223177595668,0.0,9.653538794370233e-05,0.0,9.167233948965198e-05,0.0,9.653538794370251e-05,0.0,7.130070849195183e-05,303.15,285.15,296.9317423013785,296.6768057054213,296.68001608912596,296.68159215417165,296.49843648001126,296.6937185460218,6531.481040233189,2257.8104328140384,-0.00029310273691502775,-4.8453762476184144e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21004560.0,21004560.0,285.758,284.46229642081977,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5548264053108297,268.15,273.15,271.53213998130377,271.5770937063159,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.9140044202298,0.0008139493963058009,0.0,0.00045791302486118175,0.0,9.653342889188024e-05,0.0,9.167047912665383e-05,0.0,9.653342889188208e-05,0.0,7.129926154295393e-05,303.15,285.15,296.93118656712613,296.67583326757995,296.6790960857579,296.68061857026066,296.4975623291728,296.6928593639795,6531.477123329625,2257.8104328140384,-0.00029310273691502775,-4.845179580140727e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21004596.0,21004596.0,285.74266566666665,284.447604865806,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5551862798112366,268.15,273.15,271.53213998130377,271.57702812039184,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.8891618682421,0.0008139275688512341,0.0,0.00045790074539667013,0.0,9.65308402369395e-05,0.0,9.166802087730514e-05,0.0,9.653084023694111e-05,0.0,7.129734957123816e-05,303.15,285.15,296.93063892457025,296.6748824168337,296.6782046553853,296.67966421204267,296.4967283694343,296.69202371565325,6531.47308654476,2257.8104328140384,-0.00029310273691502775,-4.84491971641893e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21004632.0,21004632.0,285.72732977777775,284.43291180775094,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5555461543116366,268.15,273.15,271.5321399813037,271.57696253245547,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.8643188015778,0.0008139057593523489,0.0,0.00045788847603366837,0.0,9.652825371151535e-05,0.0,9.166556465019689e-05,0.0,9.652825371151674e-05,0.0,7.129543917237608e-05,303.15,285.15,296.93009128898285,296.6739315824765,296.6773132497374,296.6787098694493,296.4958944494129,296.69118808801176,6531.469049626177,2257.8104328140384,-0.00029310273691502775,-4.844660073423113e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21004668.0,21004668.0,285.71199299999995,284.41821788520895,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5559060288120365,268.15,273.15,271.53213998130366,271.57689694451904,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.83947573491344,0.0008138839498534548,0.0,0.00045787620667064763,0.0,9.65256671860872e-05,0.0,9.166310842308483e-05,0.0,9.652566718608836e-05,0.0,7.129352877351106e-05,303.15,285.15,296.9295436526159,296.67298074672766,296.67642184277753,296.67775552548494,296.49506052802485,296.6903524591262,6531.4650127096575,2257.8104328140384,-0.00029310273691502775,-4.844400437384803e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21004704.0,21004704.0,285.69665599999996,284.4035237367365,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5562659033124555,268.15,273.15,271.53213998130366,271.57683256432966,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.8147866449074,0.0008138752682751265,0.0,0.0004578713228414551,0.0,9.652463761768563e-05,0.0,9.166213072002663e-05,0.0,9.652463761768624e-05,0.0,7.129276833779887e-05,303.15,285.15,296.9289928326376,296.672017076421,296.67551687532887,296.6767897143221,296.4942076244809,296.68950482463816,6531.461071965009,2257.8104328140384,-0.00029310273691502775,-4.844297086313668e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21004740.0,21004740.0,285.6813194444444,284.38883000089197,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5566257778128504,268.15,273.15,271.53213998130366,271.5767687077669,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.7900591466463,0.0008138606180408759,0.0,0.0004578630811544543,0.0,9.652290017353099e-05,0.0,9.166048080103046e-05,0.0,9.65229001735312e-05,0.0,7.129148506746827e-05,303.15,285.15,296.9284427611191,296.6710560339197,296.6746151586062,296.6758263892738,296.4933593411149,296.68865993680674,6531.457165652282,2257.8104328140384,-0.00029310273691502775,-4.844122684438633e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21004776.0,21004776.0,285.665984,284.37413731623616,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5569856523132504,268.15,273.15,271.5321399813037,271.5767047207397,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.7651455446328,0.0008138328301731792,0.0,0.00045784744846843106,0.0,9.651960462022387e-05,0.0,9.165735126389382e-05,0.0,9.651960462022405e-05,0.0,7.128905098302862e-05,303.15,285.15,296.92789644492666,296.67010957814836,296.67372961107725,296.67487631669377,296.49253380129034,296.6878291504273,6531.453237200716,2257.8104328140384,-0.00029310273691502775,-4.843791897689071e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21004812.0,21004812.0,285.6506503333333,284.35944632133203,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5573455268136326,268.15,273.15,271.5321399813037,271.5766405507316,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.74025679038687,0.00081380555742435,0.0,0.0004578321055800596,0.0,9.651637015965459e-05,0.0,9.165427974189877e-05,0.0,9.65163701596547e-05,0.0,7.128666202147686e-05,303.15,285.15,296.92734981148334,296.66916315955257,296.67284504619596,296.67392575273476,296.49170839777753,296.6869984335488,6531.449290772957,2257.8104328140384,-0.00029310273691502775,-4.843467253862529e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21004848.0,21004848.0,285.6353191111111,284.3447576547449,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5577054013140326,268.15,273.15,271.53213998130377,271.57657601392816,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.7154176145412,0.0008137834449284075,0.0,0.00045781966575791255,0.0,9.651374769944438e-05,0.0,9.165178939024839e-05,0.0,9.651374769944438e-05,0.0,7.12847250813043e-05,303.15,285.15,296.92680253483405,296.668216819569,296.6719624621591,296.6729742079844,296.49088329227277,296.68616786336383,6531.445308298458,2257.8104328140384,-0.00029310273691502775,-4.843204043191847e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21004884.0,21004884.0,285.61999099999997,284.3300719550425,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5580652758144411,268.15,273.15,271.53213998130377,271.57651181577063,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.6903116827043,0.0008137541380852776,0.0,0.0004578031785177228,0.0,9.651027199610923e-05,0.0,9.16484887782874e-05,0.0,9.651027199610921e-05,0.0,7.128215793866796e-05,303.15,285.15,296.92626202773556,296.66728163963865,296.6710926115029,296.6720350222168,296.49008053264953,296.68535036674865,6531.4413705716315,2257.8104328140384,-0.00029310273691502775,-4.842855208134482e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21004920.0,21004920.0,285.6046666666666,284.31538986079505,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5584251503148411,268.15,273.15,271.5321399813037,271.57644765007757,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.6651801781692,0.0008137241415436479,0.0,0.00045778630326480553,0.0,9.650671449514687e-05,0.0,9.164511048932103e-05,0.0,9.650671449514686e-05,0.0,7.127953038058302e-05,303.15,285.15,296.92572216889744,296.66634752832374,296.67022398037426,296.6710970200181,296.4892799140412,296.68453412233094,6531.437437136317,2257.8104328140384,-0.00029310273691502775,-4.842498176760668e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21004956.0,21004956.0,285.58934677777773,284.3007120105754,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5587850248152099,268.15,273.15,271.53213998130377,271.57638330330013,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.6400580339902,0.0008136947481059261,0.0,0.00045776976730781013,0.0,9.650322852173885e-05,0.0,9.164180012465075e-05,0.0,9.650322852173839e-05,0.0,7.127695565250638e-05,303.15,285.15,296.9251829729181,296.6654173207157,296.669360959772,296.67016156206483,296.4884840718661,296.68372137746735,6531.43348950028,2257.8104328140384,-0.00029310273691502775,-4.8421483365071186e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21004992.0,21004992.0,285.574032,284.286039042959,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5591448993156098,268.15,273.15,271.53213998130377,271.5763189565596,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.6149357347321,0.0008136663059957224,0.0,0.00045775376655023576,0.0,9.649985537463722e-05,0.0,9.163859690257017e-05,0.0,9.649985537463631e-05,0.0,7.127446425755506e-05,303.15,285.15,296.9246437780845,296.6644871244676,296.6684979579415,296.6692261137723,296.4876882571287,296.6829086462789,6531.429541880299,2257.8104328140384,-0.00029310273691502775,-4.8418098309081464e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21005028.0,21005028.0,285.558723,284.2713715965237,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5595047738160135,268.15,273.15,271.53213998130377,271.57625473374856,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.58965275382025,0.0008136356787171019,0.0,0.0004577365364503111,0.0,9.649622306776897e-05,0.0,9.16351475761062e-05,0.0,9.649622306776774e-05,0.0,7.127178144808323e-05,303.15,285.15,296.9241101011566,296.6635654489765,296.6676462945936,296.6682994111233,296.48690917524846,296.68210608621973,6531.425602372477,2257.8104328140384,-0.00029310273691502775,-4.8414453318240894e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21005064.0,21005064.0,285.54342044444445,284.25671030985063,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5598646483164352,268.15,273.15,271.53213998130377,271.576191197694,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.5641848672369,0.0008136020149850308,0.0,0.0004577175980899884,0.0,9.649223063959925e-05,0.0,9.163135626974365e-05,0.0,9.649223063959877e-05,0.0,7.12688326542456e-05,303.15,285.15,296.9235830396654,296.6626548483284,296.66680927447686,296.66738378378847,296.4861508794385,296.68131636513954,6531.421711660076,2257.8104328140384,-0.00029310273691502775,-4.841044711600562e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21005100.0,21005100.0,285.528125,284.24205582152337,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5602245228168352,268.15,273.15,271.5321399813037,271.5761279011187,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.5387603515079,0.0008135689747657095,0.0,0.0004576990105084433,0.0,9.648831215970403e-05,0.0,9.162763518645158e-05,0.0,9.64883121597047e-05,0.0,7.126593847835163e-05,303.15,285.15,296.9230546201849,296.66174258959654,296.6659700034349,296.6664663062452,296.4853888469918,296.6805244732907,6531.41783855298,2257.8104328140384,-0.00029310273691502775,-4.840651527653305e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21005136.0,21005136.0,285.5128373333333,284.2274087701286,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5605843973172298,268.15,273.15,271.5321399813037,271.576064477715,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.513322464097,0.0008135365004244209,0.0,0.00045768074127931665,0.0,9.648446079222887e-05,0.0,9.162397783473587e-05,0.0,9.648446079222968e-05,0.0,7.126309387146092e-05,303.15,285.15,296.9225251567253,296.66082273359126,296.6651224210534,296.665543292428,296.48461928179825,296.67972657711925,6531.413954913175,2257.8104328140384,-0.00029310273691502775,-4.840265093276638e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21005172.0,21005172.0,285.49755811111106,284.21276979425585,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5609442718176278,268.15,273.15,271.5321399813037,271.5760007309891,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.4878348344769,0.0008135025841099774,0.0,0.0004576616608202165,0.0,9.648043840797351e-05,0.0,9.162015808134904e-05,0.0,9.648043840797436e-05,0.0,7.126012295215962e-05,303.15,285.15,296.92199778434156,296.65990763997166,296.664280888122,296.66462464510175,296.48385717180884,296.67893362586915,6531.410045957694,2257.8104328140384,-0.00029310273691502775,-4.839861516448172e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
