,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21005208.0,21005208.0,285.482288,284.1981395324978,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5613041463180278,268.15,273.15,271.53213998130377,271.5759363357201,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.46224777078294,0.0008134668434392355,0.0,0.00045764155400713043,0.0,9.647619965627619e-05,0.0,9.161613286020585e-05,0.0,9.647619965627687e-05,0.0,7.125699222460385e-05,303.15,285.15,296.92147459282745,296.6590020702679,296.6634514499302,296.6637147290398,296.4831099615942,296.6781505607319,6531.406086227311,2257.8104328140384,-0.00029310273691502775,-4.839436249589353e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21005244.0,21005244.0,285.46702766666664,284.18351862345025,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5616640208184279,268.15,273.15,271.53213998130377,271.575871940451,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.436660707089,0.0008134311027733282,0.0,0.00045762144719674346,0.0,9.647196090514787e-05,0.0,9.161210763960296e-05,0.0,9.647196090514837e-05,0.0,7.125386149746839e-05,303.15,285.15,296.9209514005397,296.6580964992069,296.6626220104969,296.66280481163756,296.48236275015717,296.67736749440763,6531.402126498917,2257.8104328140384,-0.00029310273691502775,-4.839011001472833e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21005280.0,21005280.0,285.45177777777775,284.16890770571206,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5620238953188279,268.15,273.15,271.5321399813038,271.575807545182,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.411073643395,0.0008133953621074088,0.0,0.00045760134038632923,0.0,9.646772215401379e-05,0.0,9.160808241899464e-05,0.0,9.646772215401413e-05,0.0,7.125073077032866e-05,303.15,285.15,296.92042820747844,296.65719092678887,296.6617925698221,296.6618948928951,296.48161553749765,296.67658442689645,6531.3981667724765,2257.8104328140384,-0.00029310273691502775,-4.8385857720409414e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21005316.0,21005316.0,285.436539,284.1543074178854,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5623837698192385,268.15,273.15,271.5321399813038,271.5757438410998,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.3853223792781,0.0008133579318111094,0.0,0.0004575802830133699,0.0,9.646328301316245e-05,0.0,9.160386690346328e-05,0.0,9.646328301316293e-05,0.0,7.124745203602648e-05,303.15,285.15,296.9199120299061,296.6562973993417,296.6609795537322,296.66099657527496,296.4808892508739,296.6758149618258,6531.394264473193,2257.8104328140384,-0.00029310273691502775,-4.838140460179918e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21005352.0,21005352.0,285.421312,284.1397183985757,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5627436443196386,268.15,273.15,271.5321399813038,271.57568013753524,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.3595709153037,0.0008133200777262839,0.0,0.00045755898722471387,0.0,9.645879361148986e-05,0.0,9.15996036590403e-05,0.0,9.645879361149045e-05,0.0,7.124413617925305e-05,303.15,285.15,296.91939586107554,296.6554038835989,296.6601665544568,296.6600982696177,296.48016298732273,296.67504551121436,6531.390362219024,2257.8104328140384,-0.00029310273691502775,-4.837690127328255e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21005388.0,21005388.0,285.4060974444444,284.12514128639197,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5631035188200386,268.15,273.15,271.53213998130377,271.57561643397065,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.33381945132936,0.000813282223655985,0.0,0.00045753769144420934,0.0,9.645430421153568e-05,0.0,9.15953404162492e-05,0.0,9.645430421153642e-05,0.0,7.124082032374885e-05,303.15,285.15,296.91887969147626,296.65451036651217,296.65935355396226,296.6591999626318,296.47943672258594,296.6742760594337,6531.3864599667795,2257.8104328140384,-0.00029310273691502775,-4.837239815609212e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21005424.0,21005424.0,285.390896,284.11057671994644,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5634633933204628,268.15,273.15,271.53213998130377,271.5755522847946,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.3078657929098,0.0008132422950078671,0.0,0.00045751522853345683,0.0,9.644956876685505e-05,0.0,9.159084352343453e-05,0.0,9.644956876685577e-05,0.0,7.12373227404486e-05,303.15,285.15,296.9183737288922,296.6536352653281,296.65856320595884,296.6583186990142,296.4787368242426,296.6735255446872,6531.382523333749,2257.8104328140384,-0.00029310273691502775,-4.836764847629813e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21005460.0,21005460.0,285.3757083333333,284.0960253378549,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5638232678208628,268.15,273.15,271.5321399813037,271.57548791220125,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.2818106830136,0.0008132013474505768,0.0,0.0004574921923976552,0.0,9.64447124796201e-05,0.0,9.158623187560731e-05,0.0,9.64447124796207e-05,0.0,7.123373590324974e-05,303.15,285.15,296.91787288682775,296.65276939708684,296.6577842161836,296.6574459812188,296.4780501480636,296.6727845258762,6531.378569464752,2257.8104328140384,-0.00029310273691502775,-4.836277783606481e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21005496.0,21005496.0,285.36053511111106,284.08148777873674,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5641831423212629,268.15,273.15,271.5321399813037,271.57542353960787,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.25575557311737,0.0008131603998932745,0.0,0.00045746915626182564,0.0,9.643985619237926e-05,0.0,9.158162022777451e-05,0.0,9.643985619237975e-05,0.0,7.123014906604651e-05,303.15,285.15,296.91737204401016,296.65190352754325,296.65700522524463,296.65657326213034,296.477363470774,296.67204350594045,6531.374615597716,2257.8104328140384,-0.00029310273691502775,-4.835790744108452e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21005532.0,21005532.0,285.345377,284.06696468121515,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5645430168216639,268.15,273.15,271.5321399813037,271.5753595837049,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.2297272812359,0.0008131213079924973,0.0,0.00045744716408616446,0.0,9.643521998417054e-05,0.0,9.157721757231369e-05,0.0,9.643521998417007e-05,0.0,7.122672477846566e-05,303.15,285.15,296.9168696538119,296.65103363723665,296.6562220020582,296.6556969179049,296.47667197494087,296.67129883719053,6531.370696418266,2257.8104328140384,-0.00029310273691502775,-4.8353257990041334e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21005568.0,21005568.0,285.3302346666666,284.05245668391666,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5649028913220638,268.15,273.15,271.5321399813037,271.57529646236395,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.2037525051066,0.0008130836776448934,0.0,0.0004574259941571319,0.0,9.643075711518437e-05,0.0,9.157297952397064e-05,0.0,9.64307571151813e-05,0.0,7.122342851864252e-05,303.15,285.15,296.9163641814851,296.65015571614987,296.6554303291097,296.6548133347803,296.47597086039076,296.67054688438316,6531.366846712948,2257.8104328140384,-0.00029310273691502775,-4.834878258131841e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21005604.0,21005604.0,285.31510877777777,284.0379644254719,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5652627658224608,268.15,273.15,271.5321399813037,271.5752332110157,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.1776515298091,0.0008130436175286655,0.0,0.00045740345727708767,0.0,9.642600607691259e-05,0.0,9.15684678231041e-05,0.0,9.642600607690817e-05,0.0,7.121991941796816e-05,303.15,285.15,296.915865016389,296.6492893271153,296.65465194418,296.6539405359021,296.4752851373724,296.6698063921918,6531.362978818662,2257.8104328140384,-0.00029310273691502775,-4.834401842743134e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21005640.0,21005640.0,285.29999999999995,284.02348854451515,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5656226403228608,268.15,273.15,271.5321399813037,271.5751697640965,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.15136071227244,0.0008129999022865342,0.0,0.0004573788640786019,0.0,9.642082154262583e-05,0.0,9.156354446393684e-05,0.0,9.642082154262202e-05,0.0,7.121609013861607e-05,303.15,285.15,296.91537533969614,296.64844028652266,296.65389354914197,296.6530839605261,296.4746225685634,296.66908314089,6531.359083561701,2257.8104328140384,-0.00029310273691502775,-4.833881985742643e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21005676.0,21005676.0,285.28490899999997,284.0090296796846,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5659825148232582,268.15,273.15,271.53213998130377,271.5751058303726,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.12521835998893,0.0008129568683071384,0.0,0.0004573546541554261,0.0,9.641571780726072e-05,0.0,9.155869783338122e-05,0.0,9.641571780725823e-05,0.0,7.121232053707336e-05,303.15,285.15,296.9148794206367,296.6475855592007,296.6531295692097,296.65222126056216,296.4739519253412,296.6683535469901,6531.35514490881,2257.8104328140384,-0.00029310273691502775,-4.8333702574481434e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21005712.0,21005712.0,285.2698364444444,283.9945884696225,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5663423893236506,268.15,273.15,271.5321399813039,271.5750418523945,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.099056146399,0.0008129143449715856,0.0,0.00045733073151006627,0.0,9.641067463342664e-05,0.0,9.155390871351966e-05,0.0,9.641067463342457e-05,0.0,7.120859566607046e-05,303.15,285.15,296.91438460638227,296.64673206684057,296.6523672818928,296.6513597853949,296.4732833422714,296.6676254165564,6531.351205996629,2257.8104328140384,-0.00029310273691502775,-4.8328646279502385e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21005748.0,21005748.0,285.254783,283.980165552975,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5667022638240505,268.15,273.15,271.5321399813038,271.5749777869153,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.07285430222,0.0008128726659837345,0.0,0.00045730728387716895,0.0,9.640573159778861e-05,0.0,9.154921468730979e-05,0.0,9.640573159778517e-05,0.0,7.120494475679664e-05,303.15,285.15,296.91389199727473,296.64588103576614,296.6516083682807,296.65050075193085,296.4726188664506,296.66690020394066,6531.347266688338,2257.8104328140384,-0.00029310273691502775,-4.832369063936573e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21005784.0,21005784.0,285.2397493333333,283.9657615683922,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5670621383244485,268.15,273.15,271.5321399813038,271.5749138095752,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.0466098653008,0.0008128294391931789,0.0,0.0004572829654765125,0.0,9.640060499410302e-05,0.0,9.154434634044453e-05,0.0,9.640060499410145e-05,0.0,7.120115826478924e-05,303.15,285.15,296.9134017684755,296.64503276342793,296.6508531850683,296.64964443891,296.47195866803617,296.6661781647836,6531.3433399692185,2257.8104328140384,-0.00029310273691502775,-4.8318551234374966e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21005820.0,21005820.0,285.2247361111111,283.95137715452864,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5674220128248485,268.15,273.15,271.53213998130377,271.5748498763972,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.02034405300304,0.000812788033221457,0.0,0.0004572596714340483,0.0,9.639569433711947e-05,0.0,9.15396830617925e-05,0.0,9.639569433712138e-05,0.0,7.119753127028023e-05,303.15,285.15,296.9129127260497,296.64418587469066,296.65009987896303,296.6487894891644,296.4713006244087,296.66545771865526,6531.339419562407,2257.8104328140384,-0.00029310273691502775,-4.831362856953668e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21005856.0,21005856.0,285.209744,283.93701295004286,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5677818873252554,268.15,273.15,271.53213998130377,271.57478691765004,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.993827285475,0.0008127428083663463,0.0,0.00045723422894078066,0.0,9.639033076154622e-05,0.0,9.15345896806877e-05,0.0,9.639033076154792e-05,0.0,7.119356975164354e-05,303.15,285.15,296.9124344906253,296.6433512859536,296.6493584383428,296.6479469058101,296.4706574843169,296.6647497210098,6531.335563820903,2257.8104328140384,-0.00029310273691502775,-4.830825217539584e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21005892.0,21005892.0,285.19477366666666,283.9226695935975,0.86,0.0,-1.0,-1.0,0.0,5.0,0.568141761825621,268.15,273.15,271.53213998130377,271.5747237180323,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.9673454019085,0.0008126975138180117,0.0,0.0004572087472419931,0.0,9.638495892098932e-05,0.0,9.152948845095469e-05,0.0,9.638495892099082e-05,0.0,7.118960212851804e-05,303.15,285.15,296.911954998429,296.6425155482608,296.648616569532,296.6471031079809,296.4700134164606,296.66404072813265,6531.331690413294,2257.8104328140384,-0.00029310273691502775,-4.8302867795727433e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21005928.0,21005928.0,285.17982577777775,283.9083477238597,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5685016363260211,268.15,273.15,271.53213998130377,271.5746599907937,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.94094500066296,0.000812655622924432,0.0,0.0004571851803831113,0.0,9.637999075111002e-05,0.0,9.152477055666211e-05,0.0,9.63799907511115e-05,0.0,7.118593265517904e-05,303.15,285.15,296.91147247970645,296.6416769396825,296.6478733009412,296.6462563038815,296.4693668119253,296.6633291672274,6531.327778620748,2257.8104328140384,-0.00029310273691502775,-4.829788829034946e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21005964.0,21005964.0,285.164901,283.89404797950095,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5688615108264206,268.15,273.15,271.53213998130377,271.57459750724774,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.9143523238068,0.0008126110396971277,0.0,0.0004571600988527819,0.0,9.63747032707517e-05,0.0,9.151974943741439e-05,0.0,9.637470327075303e-05,0.0,7.118202734020875e-05,303.15,285.15,296.91099774263694,296.6408473049181,296.64713840097176,296.6454183266686,296.46873134251047,296.6626266235412,6531.32395267984,2257.8104328140384,-0.00029310273691502775,-4.829258903549241e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21006000.0,21006000.0,285.15,283.87977099919704,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5692213853268205,268.15,273.15,271.53213998130377,271.5745354991126,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.8876861481707,0.0008125654273108006,0.0,0.00045713443833114654,0.0,9.63692937322457e-05,0.0,9.151461240879699e-05,0.0,9.636929373224683e-05,0.0,7.117803187350668e-05,303.15,285.15,296.91052597972174,296.64002109969937,296.64640669930276,296.644583722836,296.4681001289698,296.66192752610596,6531.320159557443,2257.8104328140384,-0.00029310273691502775,-4.828716775429097e-08,298.59529950060903,299.1660740906764,298.8095677915369,299.2758243997249,298.79985490120777,8789.13059237148,8301.306816583237,0.5638111119519077,0.064
21006000.0,21006000.0,285.15,283.87977099919704,0.86,0.0,-1.0,-1.0,0.0,5.0,0.5692213853268205,268.15,273.15,271.53213998130377,271.5745354991126,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.8876861481707,0.0008125654273108006,0.0,0.00045713443833114654,0.0,9.63692937322457e-05,0.0,9.151461240879699e-05,0.0,9.636929373224683e-05,0.0,7.117803187350668e-05,303.15,285.15,296.91052597972174,296.64002109969937,296.64640669930276,296.644583722836,296.4681001289698,296.66192752610596,6531.320159557443,2257.8104328140384,-0.00029310273691502775,-4.828716775429097e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21006036.0,21006036.0,285.1351227076923,283.8655941389541,0.860008356,0.0,-1.0,-1.0,0.0,5.0,0.5695812598272298,268.15,273.15,271.53213998130377,271.5744723676658,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.8611501710392,0.000812520562199611,0.0,0.00045710919822275936,0.0,9.636397282177821e-05,0.0,9.150955954350767e-05,0.0,9.636397282177958e-05,0.0,7.11741018671698e-05,303.15,285.15,296.9100497235731,296.6391908215934,296.6456728295763,296.64374514034614,296.4674642591571,296.6612245548492,6531.3162906162015,2257.8104328140384,-0.00029310273691502775,-4.828183558665928e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21006072.0,21006072.0,285.12026849914525,283.8515924365954,0.860033248,0.0,-1.0,-1.0,0.0,5.0,0.5699411343276374,268.15,273.15,271.53213998130377,271.57440986543253,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.83455020432467,0.0008124771701211386,0.0,0.00045708478681078397,0.0,9.635882661021978e-05,0.0,9.15046725765286e-05,0.0,9.635882661022134e-05,0.0,7.117030089285226e-05,303.15,285.15,296.90957587030954,296.63836319638335,296.6449414755651,296.64290909836245,296.4668320835225,296.6605243448286,6531.312463003045,2257.8104328140384,-0.00029310273691502775,-4.8276678767374256e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21006108.0,21006108.0,285.1054372102564,283.83776305608785,0.860074412,0.0,-1.0,-1.0,0.0,5.0,0.5703010088280375,268.15,273.15,271.53213998130377,271.5743494353421,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.80773966963375,0.0008124315592533024,0.0,0.00045705912713264415,0.0,9.635341724953185e-05,0.0,9.149953571677206e-05,0.0,9.63534172495332e-05,0.0,7.116630555748649e-05,303.15,285.15,296.9091099442017,296.6375442996019,296.6442183762223,296.64208141702613,296.4662120313576,296.65983321368196,6531.308771481002,2257.8104328140384,-0.00029310273691502775,-4.827125856072721e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21006144.0,21006144.0,285.0906286769231,283.82410316490194,0.860131584,0.0,-1.0,-1.0,0.0,5.0,0.570660883328442,268.15,273.15,271.53213998130377,271.5742877097373,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.7810327306879,0.0008123861514294252,0.0,0.00045703358169164404,0.0,9.634803197136945e-05,0.0,9.149442172636427e-05,0.0,9.634803197136987e-05,0.0,7.116232800939194e-05,303.15,285.15,296.9086406162357,296.6367220365527,296.6434932448691,296.64125070018616,296.46558769526774,296.65913885862227,6531.304993642928,2257.8104328140384,-0.00029310273691502775,-4.8265862784499535e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21006180.0,21006180.0,285.0758427350427,283.81060993411927,0.8602045,0.0,-1.0,-1.0,0.0,5.0,0.571020757828842,268.15,273.15,271.53213998130377,271.5742253366065,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.7543775221771,0.0008123433965165596,0.0,0.0004570095287339787,0.0,9.634296132617374e-05,0.0,9.148960651903234e-05,0.0,9.634296132617287e-05,0.0,7.115858284813419e-05,303.15,285.15,296.9081695825606,296.63589809279733,296.64276710752586,296.6404184676115,296.46496123197517,296.65844289649414,6531.301172661029,2257.8104328140384,-0.00029310273691502775,-4.8260782526229655e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21006216.0,21006216.0,285.0610792205128,283.7972805385371,0.860292896,0.0,-1.0,-1.0,0.0,5.0,0.5713806323292602,268.15,273.15,271.53213998130377,271.57416633957894,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.7274692651492,0.0008122976183519813,0.0,0.00045698377492994795,0.0,9.633753212264603e-05,0.0,9.148445081603518e-05,0.0,9.63375321226452e-05,0.0,7.115457285691443e-05,303.15,285.15,296.90770763435586,296.6350842642265,296.64205008810154,296.6395956675485,296.46434898906404,296.6577573286593,6531.297572979306,2257.8104328140384,-0.00029310273691502775,-4.825534333576507e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21006252.0,21006252.0,285.04633796923076,283.7841121567706,0.860396508,0.0,-1.0,-1.0,0.0,5.0,0.5717405068296377,268.15,273.15,271.53213998130377,271.5741066079645,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.70060238084204,0.0008122516444996339,0.0,0.00045695791103917,0.0,9.633207971154166e-05,0.0,9.147927307456336e-05,0.0,9.633207971154293e-05,0.0,7.115054572465899e-05,303.15,285.15,296.90724441329206,296.63426905765834,296.64133244976074,296.6387716883689,296.4637351959178,296.65707056099956,6531.293923837759,2257.8104328140384,-0.00029310273691502775,-4.8249881202692434e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21006288.0,21006288.0,285.031618817094,283.77110197135204,0.8605150720000001,0.0,-1.0,-1.0,0.0,5.0,0.5721003813300377,268.15,273.15,271.53213998130377,271.57404514392636,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.67383792226804,0.0008122090917411555,0.0,0.00045693397180201275,0.0,9.632703303996074e-05,0.0,9.147448063316044e-05,0.0,9.632703303996803e-05,0.0,7.114681827023525e-05,303.15,285.15,296.9067779305556,296.63345030775105,296.6406128737465,296.63794461696074,296.4631172101213,296.656380587827,6531.290158514521,2257.8104328140384,-0.00029310273691502775,-4.824482580218079e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21006324.0,21006324.0,285.0169216,283.75824716882795,0.860648324,0.0,-1.0,-1.0,0.0,5.0,0.5724602558304204,268.15,273.15,271.53213998130377,271.5739845574295,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.64701379737204,0.0008121641128901495,0.0,0.00045690866768516276,0.0,9.632169863575607e-05,0.0,9.146941495389198e-05,0.0,9.63216986357615e-05,0.0,7.114287829747123e-05,303.15,285.15,296.9063138874441,296.6326342144997,296.6398966354564,296.6371200585241,296.4625041578364,296.6556937907522,6531.286459110165,2257.8104328140384,-0.00029310273691502775,-4.823948246333591e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21006360.0,21006360.0,285.00224615384616,283.74554493985323,0.860796,0.0,-1.0,-1.0,0.0,5.0,0.5728201303308055,268.15,273.15,271.53213998130377,271.5739249246714,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.6201363038037,0.0008121208948238445,0.0,0.0004568843541490764,0.0,9.631657305757919e-05,0.0,9.146454758086962e-05,0.0,9.631657305758114e-05,0.0,7.113909256289847e-05,303.15,285.15,296.9058518547983,296.631820634617,296.6391827981506,296.63629785752676,296.4618946579089,296.6550095606003,6531.282822983573,2257.8104328140384,-0.00029310273691502775,-4.8234348578568844e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21006396.0,21006396.0,284.9875923145299,283.7329924792829,0.8609578360000001,0.0,-1.0,-1.0,0.0,5.0,0.573180004831197,268.15,273.15,271.53213998130377,271.5738651756985,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.5932664029138,0.0008120755694571134,0.0,0.00045685885508587215,0.0,9.631119755640028e-05,0.0,9.145944287492101e-05,0.0,9.631119755640111e-05,0.0,7.113512223604956e-05,303.15,285.15,296.90539002904075,296.6310069937562,296.63847007739497,296.63547574900133,296.4612861584939,296.6543258015374,6531.279188346789,2257.8104328140384,-0.00029310273691502775,-4.8228964660985724e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21006432.0,21006432.0,284.9729599179487,283.7205869862616,0.8611335680000001,0.0,-1.0,-1.0,0.0,5.0,0.5735398793316043,268.15,273.15,271.53213998130377,271.57380818729683,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.5662533603954,0.0008120299662878511,0.0,0.00045683319972260295,0.0,9.630578910533825e-05,0.0,9.145430687896692e-05,0.0,9.630578910533864e-05,0.0,7.113112757252971e-05,303.15,285.15,296.90493328808145,296.6302004506054,296.63776301115655,296.6346602983278,296.4606856072021,296.6536485310747,6531.275720048643,2257.8104328140384,-0.00029310273691502775,-4.822354804941838e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21006468.0,21006468.0,284.95834879999995,283.7083256643098,0.8613229320000001,0.0,-1.0,-1.0,0.0,5.0,0.5738997538320043,268.15,273.15,271.53213998130377,271.5737526670379,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.5391641911206,0.0008119822412773939,0.0,0.0004568063506431467,0.0,9.630012900492338e-05,0.0,9.144893191070053e-05,0.0,9.630012900492374e-05,0.0,7.112694704165585e-05,303.15,285.15,296.9044792568558,296.62939768437,296.6370589489927,296.633848390289,296.46008927744003,296.6529747115895,6531.272340208678,2257.8104328140384,-0.00029310273691502775,-4.82178797385298e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21006504.0,21006504.0,284.94375879658116,283.6962057214085,0.861525664,0.0,-1.0,-1.0,0.0,5.0,0.5742596283324235,268.15,273.15,271.5321399813038,271.5736956707388,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.5121490264353,0.0008119352430447612,0.0,0.00045677991044299165,0.0,9.629455510105479e-05,0.0,9.144363879675647e-05,0.0,9.629455510105267e-05,0.0,7.11228301752559e-05,303.15,285.15,296.9040228671181,296.6285916249514,296.6363528582109,296.63303373766826,296.459489336768,296.6522980849433,6531.268869825486,2257.8104328140384,-0.00029310273691502775,-4.821229807206053e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21006540.0,21006540.0,284.92918974358975,283.6842243700805,0.8617414999999999,0.0,-1.0,-1.0,0.0,5.0,0.5746195028328317,268.15,273.15,271.5321399813038,271.57363822253774,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.48515627744655,0.0008118911331376236,0.0,0.0004567550951640987,0.0,9.628932374962009e-05,0.0,9.143867097888851e-05,0.0,9.628932374961456e-05,0.0,7.111896631691552e-05,303.15,285.15,296.9035659181807,296.6277849151067,296.6356468621187,296.6322186800779,296.45888902239966,296.6516210795767,6531.265371579917,2257.8104328140384,-0.00029310273691502775,-4.820705972588504e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21006576.0,21006576.0,284.91464147692307,283.67237882746974,0.8619701759999999,0.0,-1.0,-1.0,0.0,5.0,0.5749793773332317,268.15,273.15,271.5321399813038,271.5735850297278,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.4579466533966,0.000811841650484791,0.0,0.0004567272572544528,0.0,9.628345519221895e-05,0.0,9.143309805482637e-05,0.0,9.628345519221401e-05,0.0,7.11146318204225e-05,303.15,285.15,296.903118323371,296.62699306744673,296.63495727386805,296.63141803897116,296.45830985676884,296.65095931208515,6531.262132294875,2257.8104328140384,-0.00029310273691502775,-4.8201183672000495e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21006612.0,21006612.0,284.9001138324786,283.6606663154182,0.862211428,0.0,-1.0,-1.0,0.0,5.0,0.5753392518336217,268.15,273.15,271.5321399813038,271.573531143256,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.43077571256526,0.0008117925727083101,0.0,0.00045669964712503186,0.0,9.627763465355726e-05,0.0,9.142757073052205e-05,0.0,9.627763465355445e-05,0.0,7.111033279040752e-05,303.15,285.15,296.9026690461705,296.6261984216191,296.63426434551195,296.6306148189061,296.45772604830654,296.6502945361029,6531.258852602681,2257.8104328140384,-0.00029310273691502775,-4.819535605042033e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21006648.0,21006648.0,284.8856066461538,283.64908406054,0.862464992,0.0,-1.0,-1.0,0.0,5.0,0.5756991263340216,268.15,273.15,271.53213998130377,271.57347587142425,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.4036820508624,0.0008117457386739617,0.0,0.00045667329929228203,0.0,9.627208022181869e-05,0.0,9.142229610779134e-05,0.0,9.6272080221821e-05,0.0,7.110623030606038e-05,303.15,285.15,296.9022164041752,296.6253981897888,296.6335647564699,296.62980645302645,296.45713297916467,296.64962375652505,6531.255492221192,2257.8104328140384,-0.00029310273691502775,-4.818979518403603e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21006684.0,21006684.0,284.87111975384613,283.6376292942937,0.8627306040000001,0.0,-1.0,-1.0,0.0,5.0,0.5760590008344216,268.15,273.15,271.53213998130377,271.57342059959257,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.3765883891595,0.0008116989046492987,0.0,0.0004566469514649651,0.0,9.626652579122545e-05,0.0,9.141702148614824e-05,0.0,9.626652579123286e-05,0.0,7.110212782255918e-05,303.15,285.15,296.9017637614977,296.6245979567903,296.63286516642216,296.6289980859679,296.4565399091536,296.6489529759664,6531.252131841123,2257.8104328140384,-0.00029310273691502775,-4.818423463963631e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21006720.0,21006720.0,284.85665299145296,283.6262992530511,0.863008,0.0,-1.0,-1.0,0.0,5.0,0.5764188753348181,268.15,273.15,271.53213998130377,271.57336968331254,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.3492695453175,0.000811645870042466,0.0,0.0004566171152760698,0.0,9.626023597315371e-05,0.0,9.141104852276264e-05,0.0,9.626023597316095e-05,0.0,7.109748218437033e-05,303.15,285.15,296.90132577385145,296.6238235367825,296.6321991032119,296.6282157120176,296.45598934473,296.6483106941188,6531.249029455157,2257.8104328140384,-0.00029310273691502775,-4.817793829873367e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21006756.0,21006756.0,284.8422061948718,283.61509117816524,0.863296916,0.0,-1.0,-1.0,0.0,5.0,0.5767787498352253,268.15,273.15,271.53213998130377,271.5733170802784,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.3220736061901,0.0008115970528909418,0.0,0.0004565896517674094,0.0,9.625444634386992e-05,0.0,9.140555055074328e-05,0.0,9.625444634386988e-05,0.0,7.10932059839103e-05,303.15,285.15,296.90087699588975,296.6230266609253,296.63150252326403,296.62740850508897,296.4554011560561,296.6476431682449,6531.245837260394,2257.8104328140384,-0.00029310273691502775,-4.817214302158181e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21006792.0,21006792.0,284.82777919999995,283.60400231603427,0.8635970880000001,0.0,-1.0,-1.0,0.0,5.0,0.5771386243356252,268.15,273.15,271.53213998130377,271.5732644794015,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.2948775896787,0.000811547597936367,0.0,0.0004565618294424003,0.0,9.624858107189728e-05,0.0,9.139998074659687e-05,0.0,9.624858107188995e-05,0.0,7.108887391401813e-05,303.15,285.15,296.90042822164185,296.6222297928558,296.63080595575923,296.62660130538256,296.4548129845821,296.6469756520443,6531.242645204282,2257.8104328140384,-0.00029310273691502775,-4.816627238392528e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21006828.0,21006828.0,284.813371842735,283.5930299181647,0.863908252,0.0,-1.0,-1.0,0.0,5.0,0.5774984988360252,268.15,273.15,271.53213998130377,271.5732118785246,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.2676815731674,0.0008114981429963243,0.0,0.0004565340071255511,0.0,9.624271580164485e-05,0.0,9.139441094408398e-05,0.0,9.624271580163019e-05,0.0,7.10845418453965e-05,303.15,285.15,296.899979446722,296.62143292363544,296.63010938726416,296.6257941045071,296.454224812268,296.64630813487935,6531.239453149448,2257.8104328140384,-0.00029310273691502775,-4.816040210574178e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21006864.0,21006864.0,284.79898395897436,283.5821712412308,0.864230144,0.0,-1.0,-1.0,0.0,5.0,0.5778583733364355,268.15,273.15,271.53213998130377,271.57316094398817,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.24035617369816,0.0008114434787877012,0.0,0.00045650325415346843,0.0,9.623623271493762e-05,0.0,9.138825444812869e-05,0.0,9.623623271492467e-05,0.0,7.10797534596537e-05,303.15,285.15,296.8995417997961,296.6206621597731,296.62944926908006,296.62501625942195,296.4536803256765,296.64566996274954,6531.236343253841,2257.8104328140384,-0.00029310273691502775,-4.815391390816634e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21006900.0,21006900.0,284.78461538461534,283.5714235471327,0.8645625,0.0,-1.0,-1.0,0.0,5.0,0.5782182478368355,268.15,273.15,271.53213998130377,271.57310994366753,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.2130203648017,0.0008113885850262501,0.0,0.0004564723720378566,0.0,9.622972240326144e-05,0.0,9.138207209868486e-05,0.0,9.622972240325084e-05,0.0,7.107494496564209e-05,303.15,285.15,296.89910531545223,296.61989402123334,296.6287929359278,296.62424158326,296.45314006709697,296.6450347845941,6531.233226167686,2257.8104328140384,-0.00029310273691502775,-4.8147398904483846e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21006936.0,21006936.0,284.77026595555554,283.56078410305213,0.8649050560000001,0.0,-1.0,-1.0,0.0,5.0,0.5785781223372255,268.15,273.15,271.53213998130377,271.573059021439,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.18573090781535,0.0008113387948086386,0.0,0.000456444361089722,0.0,9.622381736731378e-05,0.0,9.137646453371438e-05,0.0,9.622381736730797e-05,0.0,7.107058352622212e-05,303.15,285.15,296.8986630265261,296.6191103711136,296.62811637305043,296.62344794403236,296.4525763900515,296.6443828209548,6531.230128740324,2257.8104328140384,-0.00029310273691502775,-4.81414899891825e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21006972.0,21006972.0,284.7559355076923,283.55025018150474,0.865257548,0.0,-1.0,-1.0,0.0,5.0,0.57893799683762,268.15,273.15,271.53213998130377,271.57300810560713,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.15842980699813,0.0008112852629947174,0.0,0.00045641424518639835,0.0,9.621746858216014e-05,0.0,9.137043557376353e-05,0.0,9.62174685821577e-05,0.0,7.106589433515022e-05,303.15,285.15,296.8982221583375,296.618331764564,296.62744723270305,296.6226607893283,296.45202136328123,296.64373666164283,6531.2270245601285,2257.8104328140384,-0.00029310273691502775,-4.813513744058209e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21007008.0,21007008.0,284.74162387692303,283.5398190603922,0.865619712,0.0,-1.0,-1.0,0.0,5.0,0.57929787133802,268.15,273.15,271.53213998130377,271.57295720066287,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.1311054573599,0.0008112298107327382,0.0,0.0004563830488710231,0.0,9.621089203349563e-05,0.0,9.136419032407238e-05,0.0,9.621089203349374e-05,0.0,7.10610369187237e-05,303.15,285.15,296.89778411625053,296.61756323813813,296.6267929336544,296.62188660184165,296.45148363140197,296.64310210425737,6531.223906731396,2257.8104328140384,-0.00029310273691502775,-4.8128557437267314e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21007044.0,21007044.0,284.7273308991453,283.52948802305013,0.865991284,0.0,-1.0,-1.0,0.0,5.0,0.5796577458384293,268.15,273.15,271.53213998130377,271.57290758220057,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.1037319211626,0.0008111713641081092,0.0,0.00045635016797412057,0.0,9.620396035531487e-05,0.0,9.135760783480212e-05,0.0,9.62039603553134e-05,0.0,7.105591720484673e-05,303.15,285.15,296.8973523848016,296.6168055977858,296.62615177935515,296.6211229955109,296.4509635407307,296.64247925963684,6531.220875982562,2257.8104328140384,-0.00029310273691502775,-4.812162260868062e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21007080.0,21007080.0,284.7130564102564,283.519254358295,0.8663719999999999,0.0,-1.0,-1.0,0.0,5.0,0.5800176203388293,268.15,273.15,271.53213998130377,271.5728596986818,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.07629205220593,0.0008111088793085362,0.0,0.000456315015263249,0.0,9.619654975214132e-05,0.0,9.13505705467736e-05,0.0,9.619654975214009e-05,0.0,7.105044375860222e-05,303.15,285.15,296.89692916409956,296.6160626387673,296.6255283523695,296.6203736593049,296.4504672412301,296.6418722111543,6531.21796266873,2257.8104328140384,-0.00029310273691502775,-4.8114209195098165e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21007116.0,21007116.0,284.69880024615384,283.5091153604682,0.866761596,0.0,-1.0,-1.0,0.0,5.0,0.5803774948392328,268.15,273.15,271.53213998130377,271.5728121144903,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.04886139124403,0.0008110472364993977,0.0,0.00045628033624268174,0.0,9.61892390084327e-05,0.0,9.134362808770778e-05,0.0,9.618923900843145e-05,0.0,7.104504406821798e-05,303.15,285.15,296.89650377069734,296.6153143698121,296.62489781771745,296.6196173582475,296.4499617953344,296.6412590223618,6531.215074809396,2257.8104328140384,-0.00029310273691502775,-4.8106896237546044e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21007152.0,21007152.0,284.684562242735,283.49906832947823,0.867159808,0.0,-1.0,-1.0,0.0,5.0,0.5807373693396329,268.15,273.15,271.53213998130377,271.5727645327513,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.0214306563156,0.0008109851671441676,0.0,0.000456245417255062,0.0,9.618187767685881e-05,0.0,9.133663758918142e-05,0.0,9.618187767685754e-05,0.0,7.10396070138089e-05,303.15,285.15,296.8960783865873,296.6145661192626,296.62426730914274,296.6188610752539,296.44945638632583,296.64064585531446,6531.212187122042,2257.8104328140384,-0.00029310273691502775,-4.809953323861568e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21007188.0,21007188.0,284.6703422358974,283.48911057084126,0.867566372,0.0,-1.0,-1.0,0.0,5.0,0.5810972438400329,268.15,273.15,271.53213998130377,271.57271695101224,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.99399992138717,0.0008109230977840859,0.0,0.00045621049826469824,0.0,9.617451634470642e-05,0.0,9.132964709010571e-05,0.0,9.617451634470512e-05,0.0,7.103416995897251e-05,303.15,285.15,296.89565300186086,296.6138178676915,296.62363679972907,296.6181047912167,296.4489509766714,296.6400326874339,6531.209299435735,2257.8104328140384,-0.00029310273691502775,-4.809217080263234e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21007224.0,21007224.0,284.65614006153845,283.479239395718,0.8679810240000001,0.0,-1.0,-1.0,0.0,5.0,0.5814571183404311,268.15,273.15,271.53213998130377,271.57267016627657,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.966529444628,0.0008108584575838557,0.0,0.0004561741329594704,0.0,9.616685011243983e-05,0.0,9.13223670505072e-05,0.0,9.6166850112439e-05,0.0,7.102850770595128e-05,303.15,285.15,296.8952346607148,296.6130834541093,296.62302520554505,296.61736338382474,296.44847183860406,296.6394357085596,6531.206452180421,2257.8104328140384,-0.00029310273691502775,-4.808450402296176e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21007260.0,21007260.0,284.6419555555555,283.4694521209502,0.8684035,0.0,-1.0,-1.0,0.0,5.0,0.5818169928408312,268.15,273.15,271.53213998130377,271.5726237816826,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.93903902256744,0.0008107920553280782,0.0,0.00045613677635039456,0.0,9.6158974901711e-05,0.0,9.131488855990634e-05,0.0,9.615897490171084e-05,0.0,7.102269110215022e-05,303.15,285.15,296.8948198548904,296.6123559819184,296.62242309903706,296.61662943646803,296.448005879913,296.63884685044536,6531.203625231584,2257.8104328140384,-0.00029310273691502775,-4.807662888798735e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21007296.0,21007296.0,284.62778855384613,283.45974606909414,0.8688335360000001,0.0,-1.0,-1.0,0.0,5.0,0.5821768673412312,268.15,273.15,271.5321399813038,271.57257739708865,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.9115486005069,0.00081072565306745,0.0,0.00045609941973857583,0.0,9.615109969040394e-05,0.0,9.13074100687564e-05,0.0,9.615109969040447e-05,0.0,7.101687449792209e-05,303.15,285.15,296.89440504847374,296.61162850875735,296.6218209917498,296.6158954881199,296.4475399206521,296.63825799155063,6531.200798283734,2257.8104328140384,-0.00029310273691502775,-4.8068754397382e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21007332.0,21007332.0,284.6136388923077,283.45011856845184,0.869270868,0.0,-1.0,-1.0,0.0,5.0,0.5825367418416639,268.15,273.15,271.5321399813038,271.57253146106575,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.8840414931041,0.0008106583096056632,0.0,0.00045606153362071024,0.0,9.614311285302093e-05,0.0,9.129982557478418e-05,0.0,9.614311285302188e-05,0.0,7.101097544705459e-05,303.15,285.15,296.89399398573494,296.61090755583496,296.6212275932826,296.6151686077301,296.4470866470176,296.63767687792006,6531.19799927638,2257.8104328140384,-0.00029310273691502775,-4.8060768950946375e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21007368.0,21007368.0,284.5995064068376,283.4405669531011,0.8697152319999999,0.0,-1.0,-1.0,0.0,5.0,0.5828966163420639,268.15,273.15,271.5321399813038,271.5724864241529,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.85650093931116,0.0008105884771150424,0.0,0.00045602224721377066,0.0,9.613483081830147e-05,0.0,9.129196075427983e-05,0.0,9.613483081830228e-05,0.0,7.100485836444017e-05,303.15,285.15,296.8935904288814,296.61019967036935,296.62065164686743,296.61445588927285,296.4466587962638,296.637111286331,6531.195256269499,2257.8104328140384,-0.00029310273691502775,-4.80524890619915e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21007404.0,21007404.0,284.5853909333333,283.4310885629227,0.870166364,0.0,-1.0,-1.0,0.0,5.0,0.5832564908424639,268.15,273.15,271.53213998130377,271.57244138724,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.8289603855182,0.0008105186446147255,0.0,0.0004559829608013635,0.0,9.612654878242938e-05,0.0,9.128409593268092e-05,0.0,9.612654878243008e-05,0.0,7.099874128097442e-05,303.15,285.15,296.8931868714608,296.60949178398215,296.62007569972775,296.6137431698741,296.4462309450095,296.63654569401086,6531.1925132635615,2257.8104328140384,-0.00029310273691502775,-4.8044209885185753e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
