,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21007440.0,21007440.0,284.57129230769226,283.4216807436258,0.870624,0.0,-1.0,-1.0,0.0,5.0,0.5836163653428639,268.15,273.15,271.53213998130377,271.5723963503271,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.80141983172524,0.0008104488121240982,0.0,0.0004559436743943946,0.0,9.611826674770371e-05,0.0,9.127623111217071e-05,0.0,9.611826674770428e-05,0.0,7.099262419835541e-05,303.15,285.15,296.89278331347305,296.6087838966733,296.61949975186354,296.6130304495339,296.4458030932546,296.63598010095967,6531.1897702585575,2257.8104328140384,-0.00029310273691502775,-4.803593142282734e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21007476.0,21007476.0,284.55721036581195,283.41234084677177,0.871087876,0.0,-1.0,-1.0,0.0,5.0,0.5839762398432542,268.15,273.15,271.5321399813038,271.5723526398146,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.77379608539593,0.0008103764125535393,0.0,0.00045590294377315435,0.0,9.61096802556935e-05,0.0,9.12680771716589e-05,0.0,9.610968025569402e-05,0.0,7.098628224462391e-05,303.15,285.15,296.8924027091631,296.6081079576505,296.61896440789525,296.6123533188945,296.4454374764157,296.63545317400377,6531.187098619023,2257.8104328140384,-0.00029310273691502775,-4.802734939475671e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21007512.0,21007512.0,284.5431449435897,283.40306622979494,0.871557728,0.0,-1.0,-1.0,0.0,5.0,0.5843361143436445,268.15,273.15,271.5321399813038,271.57230896611856,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.7461795147906,0.0008103042961757227,0.0,0.0004558623724731653,0.0,9.610112735046894e-05,0.0,9.125995512597145e-05,0.0,9.610112735046938e-05,0.0,7.097996509797787e-05,303.15,285.15,296.8920199192437,296.6074290971901,296.6184255113003,296.61167267219076,296.4450664060967,296.6349227212043,6531.184431764843,2257.8104328140384,-0.00029310273691502775,-4.801880169750725e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21007548.0,21007548.0,284.52909587692307,283.3938542560231,0.872033292,0.0,-1.0,-1.0,0.0,5.0,0.5846959888440445,268.15,273.15,271.53213998130377,271.5722653647774,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.71857740790034,0.0008102320705449688,0.0,0.0004558217397139025,0.0,9.609256148890939e-05,0.0,9.125182077663544e-05,0.0,9.609256148890984e-05,0.0,7.097363838182712e-05,303.15,285.15,296.8916327293594,296.6067443567107,296.6178794625076,296.6109849529666,296.4446843577776,296.6343851718644,6531.181774421116,2257.8104328140384,-0.00029310273691502775,-4.801024181301791e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21007584.0,21007584.0,284.5150630017094,283.38470229469414,0.8725143040000001,0.0,-1.0,-1.0,0.0,5.0,0.585055863344445,268.15,273.15,271.53213998130377,271.57222198364514,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.69094014546954,0.0008101601576510015,0.0,0.00045578128288381066,0.0,9.608403271527997e-05,0.0,9.124372164689433e-05,0.0,9.608403271528036e-05,0.0,7.096733905869503e-05,303.15,285.15,296.89125556741334,296.6060711123941,296.6173473904701,296.61031070592765,296.4443245248171,296.63386186020443,6531.179123233498,2257.8104328140384,-0.00029310273691502775,-4.8001719751768933e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21007620.0,21007620.0,284.5010461538461,283.37560772097237,0.8730005,0.0,-1.0,-1.0,0.0,5.0,0.585415737844845,268.15,273.15,271.5321399813038,271.57217871359893,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.6632852260753,0.0008100883425379662,0.0,0.00045574088105804493,0.0,9.60755155372069e-05,0.0,9.123563352857371e-05,0.0,9.607551553720721e-05,0.0,7.096104830000127e-05,303.15,285.15,296.8908834411965,296.60540363977725,296.6168223359575,296.6096432198245,296.4439758503817,296.6333456974275,6531.176475173039,2257.8104328140384,-0.00029310273691502775,-4.799321003339817e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21007656.0,21007656.0,284.4870451692307,283.366567915962,0.873491616,0.0,-1.0,-1.0,0.0,5.0,0.585775612345245,268.15,273.15,271.5321399813038,271.5721354435528,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.63563030668104,0.0008100165274152386,0.0,0.00045570047922681873,0.0,9.606699835798274e-05,0.0,9.122754540915996e-05,0.0,9.606699835798298e-05,0.0,7.095475754045734e-05,303.15,285.15,296.8905113144869,296.60473616635596,296.61629728083926,296.60897573290197,296.4436271755884,296.6328295340345,6531.173827113446,2257.8104328140384,-0.00029310273691502775,-4.798470106825433e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21007692.0,21007692.0,284.47305988376064,283.3575802667191,0.8739873880000001,0.0,-1.0,-1.0,0.0,5.0,0.5861354868456212,268.15,273.15,271.53213998130377,271.5720920829008,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.6079793284192,0.0008099444631672412,0.0,0.0004556599372436655,0.0,9.605845163309133e-05,0.0,9.121942923246543e-05,0.0,9.60584516330911e-05,0.0,7.094844495858422e-05,303.15,285.15,296.8901384674916,296.60406895014336,296.6157737519266,296.60830934043463,296.44327960329946,296.63231402265916,6531.171172614315,2257.8104328140384,-0.00029310273691502775,-4.797616334393182e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21007728.0,21007728.0,284.4590901333333,283.3486421662615,0.874487552,0.0,-1.0,-1.0,0.0,5.0,0.5864953613460212,268.15,273.15,271.53213998130377,271.5720485412638,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.58033620142436,0.0008098739481955243,0.0,0.0004556202668577876,0.0,9.60500886511151e-05,0.0,9.121148754248668e-05,0.0,9.60500886511135e-05,0.0,7.094226808860181e-05,303.15,285.15,296.88976418413694,296.6034022566695,296.6152532909555,296.6076451487783,296.44293426359366,296.6317998288268,6531.168505239147,2257.8104328140384,-0.00029310273691502775,-4.7967809903204154e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21007764.0,21007764.0,284.4451357538461,283.3397510135772,0.8749918440000001,0.0,-1.0,-1.0,0.0,5.0,0.5868552358464084,268.15,273.15,271.5321399813038,271.57200562128986,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.55267703920765,0.0008098035124576905,0.0,0.0004555806410419247,0.0,9.604173506501948e-05,0.0,9.120355477506402e-05,0.0,9.604173506501714e-05,0.0,7.093609815838485e-05,303.15,285.15,296.88939398982416,296.60273804491993,296.6147345921119,296.6069832386917,296.44259330125294,296.6312886333601,6531.165879937125,2257.8104328140384,-0.00029310273691502775,-4.795946657533065e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21007800.0,21007800.0,284.43119658119656,283.33090421363045,0.8755,0.0,-1.0,-1.0,0.0,5.0,0.5872151103468084,268.15,273.15,271.53213998130377,271.5719642083355,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.52497900480836,0.0008097332688632396,0.0,0.0004555411233090507,0.0,9.603340426408248e-05,0.0,9.119564364498048e-05,0.0,9.603340426408085e-05,0.0,7.092994505720853e-05,303.15,285.15,296.8890337087981,296.6020798504877,296.614220165858,296.60632686072626,296.4422629509468,296.6307847073634,6531.163356626388,2257.8104328140384,-0.00029310273691502775,-4.795114673124815e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21007836.0,21007836.0,284.41727245128203,283.32209917736634,0.876011756,0.0,-1.0,-1.0,0.0,5.0,0.5875749848471965,268.15,273.15,271.53213998130377,271.5719219584517,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.4973005597986,0.0008096633164475247,0.0,0.0004555017693958549,0.0,9.602510799825134e-05,0.0,9.118776531027016e-05,0.0,9.60251079982506e-05,0.0,7.092381746354407e-05,303.15,285.15,296.8886691966831,296.601419656973,296.61370647590314,296.605669875554,296.44192968660496,296.63027897834365,6531.160782229441,2257.8104328140384,-0.00029310273691502775,-4.794286209180978e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21007872.0,21007872.0,284.4033632,283.31333332171386,0.876526848,0.0,-1.0,-1.0,0.0,5.0,0.5879348593475965,268.15,273.15,271.53213998130377,271.57187970934007,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.46962209303314,0.000809594810001398,0.0,0.0004554632289586837,0.0,9.601698322269396e-05,0.0,9.118004982687199e-05,0.0,9.601698322269415e-05,0.0,7.091781653201129e-05,303.15,285.15,296.88830468600185,296.60075946597897,296.613192794019,296.6050128959537,296.44159643691665,296.62977325577407,6531.158207890852,2257.8104328140384,-0.00029310273691502775,-4.793474939583612e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21007908.0,21007908.0,284.38946866324784,283.3046040695864,0.877045012,0.0,-1.0,-1.0,0.0,5.0,0.588294733847987,268.15,273.15,271.5321399813037,271.5718390862723,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.44190087603914,0.0008095249242829654,0.0,0.0004554239125498561,0.0,9.600869486322422e-05,0.0,9.117217900023216e-05,0.0,9.600869486322454e-05,0.0,7.091169477795798e-05,303.15,285.15,296.88795118827494,296.6001069859113,296.61268568822203,296.6043634617313,296.44127957414,296.6292773796559,6531.1557297214895,2257.8104328140384,-0.00029310273691502775,-4.7926474071980616e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21007944.0,21007944.0,284.37558867692303,283.2959088498813,0.8775659840000001,0.0,-1.0,-1.0,0.0,5.0,0.5886546083483705,268.15,273.15,271.5321399813037,271.5717981759541,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.4141867220364,0.0008094545408818939,0.0,0.0004553843161580241,0.0,9.600034748005808e-05,0.0,9.11642521232613e-05,0.0,9.600034748005791e-05,0.0,7.09055294292032e-05,303.15,285.15,296.8875961545706,296.59945360780955,296.61217884687545,296.6037136729891,296.4409607106243,296.6287805985739,6531.153234727029,2257.8104328140384,-0.00029310273691502775,-4.7918140538124456e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21007980.0,21007980.0,284.36172307692306,283.2872450974775,0.8780895,0.0,-1.0,-1.0,0.0,5.0,0.5890144828487704,268.15,273.15,271.53213998130377,271.5717569619448,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.38648030710567,0.0008093857321623082,0.0,0.00045534560565705913,0.0,9.599218685306255e-05,0.0,9.115650259446704e-05,0.0,9.599218685306171e-05,0.0,7.089950201791926e-05,303.15,285.15,296.8872392640226,296.5987990212435,296.61167149759825,296.6030629674236,296.44063924470294,296.6282823989982,6531.150721853989,2257.8104328140384,-0.00029310273691502775,-4.7909994149813634e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21008016.0,21008016.0,284.3478716991453,283.278610253231,0.878615296,0.0,-1.0,-1.0,0.0,5.0,0.5893743573491814,268.15,273.15,271.53213998130377,271.5717166989933,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.35874893725594,0.0008093164490053178,0.0,0.00045530662823248003,0.0,9.598396995544294e-05,0.0,9.114869962972804e-05,0.0,9.598396995544189e-05,0.0,7.089343304534465e-05,303.15,285.15,296.8868892920668,296.5981493641008,296.6111685741993,296.6024173797222,296.44032998611664,296.6277909192412,6531.148264198485,2257.8104328140384,-0.00029310273691502775,-4.7901792292829144e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21008052.0,21008052.0,284.33403437948715,283.27000176396893,0.879143108,0.0,-1.0,-1.0,0.0,5.0,0.5897342318495824,268.15,273.15,271.53213998130377,271.5716768060151,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.33100616286583,0.0008092462481361166,0.0,0.00045526713451430023,0.0,9.59756442170861e-05,0.0,9.114079330719206e-05,0.0,9.59756442170846e-05,0.0,7.088728368337246e-05,303.15,285.15,296.8865425361983,296.5975020972538,296.6106685131851,296.6017744220995,296.44002682797435,296.6273028793422,6531.145826291886,2257.8104328140384,-0.00029310273691502775,-4.78934825121295e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21008088.0,21008088.0,284.32021095384613,283.26141708248247,0.879672672,0.0,-1.0,-1.0,0.0,5.0,0.5900941063499825,268.15,273.15,271.53213998130377,271.5716361748895,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.3032793569911,0.0008091779206621053,0.0,0.00045522869474443663,0.0,9.596754066337995e-05,0.0,9.113309797657287e-05,0.0,9.596754066337685e-05,0.0,7.088129842622511e-05,303.15,285.15,296.8861914526257,296.59685194782486,296.6101673065036,296.60112877251953,296.439716913448,296.6268112785844,6531.1433420602825,2257.8104328140384,-0.00029310273691502775,-4.788539517938144e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21008124.0,21008124.0,284.30640125811965,283.25285366751694,0.880203724,0.0,-1.0,-1.0,0.0,5.0,0.5904539808503539,268.15,273.15,271.53213998130377,271.5715958488361,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.27554498301316,0.0008091080474107127,0.0,0.0004551893853452268,0.0,9.595925378162232e-05,0.0,9.11252285532045e-05,0.0,9.595925378161811e-05,0.0,7.087517776360517e-05,303.15,285.15,296.8858425434992,296.5962033347969,296.6096679077509,296.6004849445482,296.43941150245774,296.6263220466106,6531.140879642372,2257.8104328140384,-0.00029310273691502775,-4.78771255928297e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21008160.0,21008160.0,284.2926051282051,283.2443089837616,0.880736,0.0,-1.0,-1.0,0.0,5.0,0.5908138553507668,268.15,273.15,271.5321399813038,271.57155568257514,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.24780666700434,0.0008090400984230665,0.0,0.0004551511584998371,0.0,9.595119511488924e-05,0.0,9.111757584834529e-05,0.0,9.595119511488416e-05,0.0,7.086922565982515e-05,303.15,285.15,296.8854947616925,296.59555551498397,296.6091694329107,296.5998420579789,296.4391084350867,296.6258340405306,6531.138428556268,2257.8104328140384,-0.00029310273691502775,-4.786908443033801e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21008196.0,21008196.0,284.27882239999997,283.23578050183664,0.881269236,0.0,-1.0,-1.0,0.0,5.0,0.5911737298511738,268.15,273.15,271.53213998130377,271.57151602007195,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.22005779456316,0.0008089701050891927,0.0,0.00045511178153755295,0.0,9.594289399004133e-05,0.0,9.110969289939739e-05,0.0,9.594289399003964e-05,0.0,7.08630944773077e-05,303.15,285.15,296.8851500747647,296.5949098969505,296.6086731234932,296.5992017982851,296.43881103309127,296.6253491853169,6531.136009386995,2257.8104328140384,-0.00029310273691502775,-4.7860802044031304e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21008232.0,21008232.0,284.2650529094017,283.22726569827944,0.881803168,0.0,-1.0,-1.0,0.0,5.0,0.5915336043515701,268.15,273.15,271.53213998130377,271.5714767159961,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.1923014499401,0.0008089025473524227,0.0,0.00045507377478943477,0.0,9.593488172238802e-05,0.0,9.110208425622733e-05,0.0,9.593488172238864e-05,0.0,7.085717664372939e-05,303.15,285.15,296.8848079356632,296.59426530213426,296.6081769159662,296.59856273745686,296.4385177957076,296.62486613738565,6531.133609674481,2257.8104328140384,-0.00029310273691502775,-4.785280854488144e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21008268.0,21008268.0,284.2512964923077,283.21876205552866,0.882337532,0.0,-1.0,-1.0,0.0,5.0,0.5918934788519702,268.15,273.15,271.53213998130377,271.57143820743363,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.16452852124183,0.000808835161270555,0.0,0.0004550358645929976,0.0,9.592688980895981e-05,0.0,9.109449494191878e-05,0.0,9.592688980896035e-05,0.0,7.085127384371196e-05,303.15,285.15,296.8844714689366,296.59362298375396,296.6076809193549,296.5979263368129,296.43823378241854,296.62438709825545,6531.131253134786,2257.8104328140384,-0.00029310273691502775,-4.7844836022630235e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21008304.0,21008304.0,284.2375529846154,283.210267061907,0.8828720640000001,0.0,-1.0,-1.0,0.0,5.0,0.592253353352358,268.15,273.15,271.53213998130377,271.57139921388534,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.1367639169943,0.0008087661194823002,0.0,0.000454997022938363,0.0,9.591870153323465e-05,0.0,9.108671915722237e-05,0.0,9.591870153323497e-05,0.0,7.084522601117134e-05,303.15,285.15,296.88413216302126,296.59298038984497,296.6071882208703,296.5972897253729,296.43794764045845,296.6239076279136,6531.128867480497,2257.8104328140384,-0.00029310273691502775,-4.78366682997888e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21008340.0,21008340.0,284.2238222222222,283.20177821160274,0.8834065,0.0,-1.0,-1.0,0.0,5.0,0.5926132278527446,268.15,273.15,271.53213998130377,271.57136021543903,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.10899924751124,0.0008086999351757601,0.0,0.00045495978885068004,0.0,9.591085215145138e-05,0.0,9.107926519441072e-05,0.0,9.591085215145152e-05,0.0,7.083942848454109e-05,303.15,285.15,296.88379290851094,296.5923376485541,296.6066955425318,296.5966530499754,296.43766154937754,296.62342813978995,6531.126481451835,2257.8104328140384,-0.00029310273691502775,-4.782883927491849e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21008376.0,21008376.0,284.2101040410256,283.1932930046488,0.883940576,0.0,-1.0,-1.0,0.0,5.0,0.5929731023531446,268.15,273.15,271.53213998130377,271.57132185764857,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.0812231885094,0.0008086333792407689,0.0,0.000454922345675588,0.0,9.590295869159259e-05,0.0,9.107176937399349e-05,0.0,9.59029586915927e-05,0.0,7.083359840199444e-05,303.15,285.15,296.8834576489101,296.59169489565124,296.60619845440647,296.5960164927024,296.4373784326764,296.6229491848693,6531.124133681171,2257.8104328140384,-0.00029310273691502775,-4.782096693706193e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21008412.0,21008412.0,284.19639827692305,283.18480894690157,0.8844740280000001,0.0,-1.0,-1.0,0.0,5.0,0.5933329768535663,268.15,273.15,271.53213998130377,271.5712832903093,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.0534494310819,0.0008085655623193436,0.0,0.0004548841930971118,0.0,9.589491568119093e-05,0.0,9.106413153676478e-05,0.0,9.589491568119107e-05,0.0,7.082765786192012e-05,303.15,285.15,296.8831216768815,296.59105263967547,296.60570451068975,296.59538058567557,296.43709688337424,296.62247125925927,6531.121771335203,2257.8104328140384,-0.00029310273691502775,-4.781294611392867e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21008448.0,21008448.0,284.18270476581193,283.176323550017,0.885006592,0.0,-1.0,-1.0,0.0,5.0,0.5936928513539755,268.15,273.15,271.53213998130377,271.5712444190714,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.02567902269215,0.0008085012909627979,0.0,0.00045484803519471015,0.0,9.588729317186727e-05,0.0,9.105689301753343e-05,0.0,9.588729317186748e-05,0.0,7.082202790249923e-05,303.15,285.15,296.8827847402046,296.59041093262977,296.60521507547344,296.5947455202965,296.4368177814469,296.6219948100103,6531.11938767486,2257.8104328140384,-0.00029310273691502775,-4.780534525125586e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21008484.0,21008484.0,284.16902334358974,283.16783433142626,0.885538004,0.0,-1.0,-1.0,0.0,5.0,0.5940527258543755,268.15,273.15,271.53213998130377,271.5712062057657,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.99790148314787,0.0008084360360831015,0.0,0.00045481132396370456,0.0,9.587955401439528e-05,0.0,9.104954372639442e-05,0.0,9.587955401439546e-05,0.0,7.081631178717291e-05,303.15,285.15,296.8824505243708,296.5897667479346,296.604715453737,296.5941078801377,296.43653468005766,296.62151505724756,6531.11704881902,2257.8104328140384,-0.00029310273691502775,-4.779762869458012e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21008520.0,21008520.0,284.15535384615384,283.15933881430885,0.886068,0.0,-1.0,-1.0,0.0,5.0,0.5944126003547755,268.15,273.15,271.53213998130377,271.57116799246,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.9701239436036,0.000808370781198567,0.0,0.00045477461272998195,0.0,9.58718148563505e-05,0.0,9.104219443471144e-05,0.0,9.587181485635064e-05,0.0,7.081059567142352e-05,303.15,285.15,296.8821163081722,296.5891225626103,296.60421583153993,296.59347023934373,296.4362515784586,296.621035304025,6531.114709963866,2257.8104328140384,-0.00029310273691502775,-4.778991276017798e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21008556.0,21008556.0,284.14169610940166,283.15083452756545,0.886596316,0.0,-1.0,-1.0,0.0,5.0,0.5947724748551979,268.15,273.15,271.53213998130377,271.5711294158547,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.94234871393843,0.000808304503262229,0.0,0.0004547373259553525,0.0,9.58639543675412e-05,0.0,9.103472992439822e-05,0.0,9.586395436754125e-05,0.0,7.080478994119062e-05,303.15,285.15,296.8817816585293,296.5884820223284,296.6037273906165,296.5928371201012,296.4359770542148,296.620561049158,6531.112348354628,2257.8104328140384,-0.00029310273691502775,-4.7782076493845654e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21008592.0,21008592.0,284.12804996923074,283.1423190057886,0.887122688,0.0,-1.0,-1.0,0.0,5.0,0.5951323493555997,268.15,273.15,271.53213998130377,271.57109120528,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.91457341766056,0.0008082421809563879,0.0,0.00045470226453352055,0.0,9.585656300916617e-05,0.0,9.102771091169462e-05,0.0,9.585656300916618e-05,0.0,7.079933070909169e-05,303.15,285.15,296.8814474827643,296.587836108655,296.6032271279178,296.592198271694,296.4356950768898,296.6200808135842,6531.110008242689,2257.8104328140384,-0.00029310273691502775,-4.777470850255027e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21008628.0,21008628.0,284.11441526153845,283.1337897892316,0.887646852,0.0,-1.0,-1.0,0.0,5.0,0.5954922238559996,268.15,273.15,271.53213998130377,271.57105316728223,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.8867980914551,0.0008081798976015047,0.0,0.0004546672250188687,0.0,9.584917626908147e-05,0.0,9.102069628463193e-05,0.0,9.58491762690815e-05,0.0,7.079387488804357e-05,303.15,285.15,296.88111353517735,296.5871876639128,296.60272128851653,296.59155672341603,296.43540958037534,296.6195977582796,6531.107678265188,2257.8104328140384,-0.00029310273691502775,-4.7767345684268685e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21008664.0,21008664.0,284.1007918222222,283.1252444237774,0.888168544,0.0,-1.0,-1.0,0.0,5.0,0.595852098356397,268.15,273.15,271.53213998130377,271.5710149258848,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.8590217635948,0.0008081159833354685,0.0,0.0004546312679901731,0.0,9.584159610629092e-05,0.0,9.101349797868883e-05,0.0,9.584159610629094e-05,0.0,7.07882762056449e-05,303.15,285.15,296.8807800662508,296.5865431499893,296.60222541703155,296.5909196826159,296.43513276392014,296.6191202159616,6531.105334913051,2257.8104328140384,-0.00029310273691502775,-4.7759790657330566e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21008700.0,21008700.0,284.08717948717947,283.1166804609043,0.8886875000000001,0.0,-1.0,-1.0,0.0,5.0,0.5962119728568005,268.15,273.15,271.53213998130377,271.5709767373197,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.8312475876577,0.0008080561905040526,0.0,0.0004545976296012839,0.0,9.583450473992811e-05,0.0,9.100676384565712e-05,0.0,9.583450473992811e-05,0.0,7.078303854662141e-05,303.15,285.15,296.88044615091076,296.58589581556436,296.6017248070144,296.590279757088,296.43485231174935,296.6186397684654,6531.102994429602,2257.8104328140384,-0.00029310273691502775,-4.775272334874595e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21008736.0,21008736.0,284.0735780923077,283.1080954576521,0.8892034560000001,0.0,-1.0,-1.0,0.0,5.0,0.5965718473572019,268.15,273.15,271.53213998130377,271.57093855611487,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.8034703583144,0.0008079937484739997,0.0,0.0004545625008241741,0.0,9.582709918226867e-05,0.0,9.099973134897032e-05,0.0,9.582709918226867e-05,0.0,7.077756882697656e-05,303.15,285.15,296.8801135300467,296.5852509222013,296.6012285570034,296.589642676328,296.43457584917184,296.6181623069503,6531.10065659461,2257.8104328140384,-0.00029310273691502775,-4.7745343471727996e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21008772.0,21008772.0,284.05998747350424,283.099486976585,0.889716148,0.0,-1.0,-1.0,0.0,5.0,0.5969317218576065,268.15,273.15,271.53213998130377,271.57090043541604,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.77569783945603,0.0008079341009282035,0.0,0.00045452894416570514,0.0,9.582002504563576e-05,0.0,9.099301357770752e-05,0.0,9.582002504563359e-05,0.0,7.077234389377162e-05,303.15,285.15,296.87977960309,296.58460012572885,296.60072251359816,296.5889993193504,296.4342916357644,296.6176786395064,6531.098319489046,2257.8104328140384,-0.00029310273691502775,-4.773829440170916e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21008808.0,21008808.0,284.04640746666666,283.09085258575533,0.8902253120000001,0.0,-1.0,-1.0,0.0,5.0,0.597291596358015,268.15,273.15,271.53213998130377,271.57086226645174,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.74792321193723,0.0008078771559322926,0.0,0.0004544969079138387,0.0,9.581327142852577e-05,0.0,9.09866001795375e-05,0.0,9.581327142851802e-05,0.0,7.076735569519314e-05,303.15,285.15,296.87944643684267,296.5839501211913,296.6002188497268,296.5883568853916,296.43400980746185,296.61719642012287,6531.095977111295,2257.8104328140384,-0.00029310273691502775,-4.773156520116868e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21008844.0,21008844.0,284.0328379076923,283.0821898586635,0.890730684,0.0,-1.0,-1.0,0.0,5.0,0.597651470858415,268.15,273.15,271.53213998130377,271.57082424340996,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.72016469697303,0.0008078215603903022,0.0,0.000454465630823904,0.0,9.580667785163796e-05,0.0,9.098033875943233e-05,0.0,9.580667785163123e-05,0.0,7.076248570177837e-05,303.15,285.15,296.8791080740274,296.58328560065956,296.5996897427099,296.5876989368775,296.4337052247817,296.6166975158112,6531.093645186293,2257.8104328140384,-0.00029310273691502775,-4.7724995924896074e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21008880.0,21008880.0,284.01927863247863,283.07349637421913,0.891232,0.0,-1.0,-1.0,0.0,5.0,0.5980113453588151,268.15,273.15,271.53213998130377,271.5707862203682,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.6924061820088,0.0008077659648483212,0.0,0.0004544343537339821,0.0,9.580008427475289e-05,0.0,9.097407733932976e-05,0.0,9.580008427474716e-05,0.0,7.07576157083656e-05,303.15,285.15,296.87876971087564,296.58262107953107,296.59916063524514,296.58704098776354,296.4334006418992,296.61619861106294,6531.091313261971,2257.8104328140384,-0.00029310273691502775,-4.771842710072362e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21008916.0,21008916.0,284.0057294769231,283.06476971669883,0.891728996,0.0,-1.0,-1.0,0.0,5.0,0.5983712198592138,268.15,273.15,271.53213998130377,271.5707481082306,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.6646359698458,0.0008077071730239632,0.0,0.00045440127848487687,0.0,9.579311162486412e-05,0.0,9.096745594233293e-05,0.0,9.5793111624862e-05,0.0,7.075246573292487e-05,303.15,285.15,296.8784357317509,296.5819682302164,296.5986547897578,296.5863957739239,296.43311959527244,296.6157148241843,6531.08897596088,2257.8104328140384,-0.00029310273691502775,-4.7711481114288436e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21008952.0,21008952.0,283.99219027692305,283.05600747570406,0.892221408,0.0,-1.0,-1.0,0.0,5.0,0.5987310943596249,268.15,273.15,271.53213998130377,271.5707100027172,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.6368827365036,0.0008076541706623619,0.0,0.0004543714602688021,0.0,9.578682559567324e-05,0.0,9.096148657696009e-05,0.0,9.578682559567191e-05,0.0,7.074782289319071e-05,303.15,285.15,296.8780958289777,296.58129981300334,296.5981210974583,296.58573377853827,296.4328102404734,296.6152121516902,6531.086638141238,2257.8104328140384,-0.00029310273691502775,-4.7705219561450154e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21008988.0,21008988.0,283.97866086837604,283.04720724611684,0.892708972,0.0,-1.0,-1.0,0.0,5.0,0.5990909688600249,268.15,273.15,271.53213998130377,271.5706718984909,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.6091328155069,0.0008076013251171363,0.0,0.00045434173027226083,0.0,9.578055816419085e-05,0.0,9.095553487242123e-05,0.0,9.578055816418975e-05,0.0,7.074319378966057e-05,303.15,285.15,296.87775477318564,296.58062836059196,296.5975819725729,296.5850685109796,296.4324953622123,296.6147057959085,6531.084300220418,2257.8104328140384,-0.00029310273691502775,-4.7698976943780516e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21009024.0,21009024.0,283.96514108717946,283.038366628055,0.8931914240000001,0.0,-1.0,-1.0,0.0,5.0,0.5994508433604108,268.15,273.15,271.53213998130377,271.5706337665705,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.5813756139063,0.0008075462346427096,0.0,0.0004543107373251687,0.0,9.577402448793961e-05,0.0,9.09493303354096e-05,0.0,9.577402448793902e-05,0.0,7.073836803865169e-05,303.15,285.15,296.877416701572,296.57996432046997,296.5970582546874,296.58441134512816,296.432197402512,296.6142096048739,6531.0819595329185,2257.8104328140384,-0.00029310273691502775,-4.769246956796487e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21009060.0,21009060.0,283.95163076923075,283.0294832268253,0.8936685,0.0,-1.0,-1.0,0.0,5.0,0.5998107178608244,268.15,273.15,271.53213998130377,271.5705955434218,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.5536279975219,0.0008074964194151723,0.0,0.0004542827121308719,0.0,9.576811644873791e-05,0.0,9.094371991847382e-05,0.0,9.576811644873764e-05,0.0,7.073400438103506e-05,303.15,285.15,296.8770752822078,296.57929257540115,296.5965220861008,296.5837458895682,296.4318859884002,296.61370436433566,6531.079612925637,2257.8104328140384,-0.00029310273691502775,-4.768658569596182e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21009096.0,21009096.0,283.9381297504273,283.02055465287634,0.894139936,0.0,-1.0,-1.0,0.0,5.0,0.6001705923612244,268.15,273.15,271.53213998130377,271.570557254143,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.52589168720425,0.0008074470653664881,0.0,0.00045425494638106815,0.0,9.576226310347508e-05,0.0,9.093816144022542e-05,0.0,9.576226310347486e-05,0.0,7.072968112017523e-05,303.15,285.15,296.8767297399535,296.5786110870646,296.5959686896506,296.5830698955,296.4315558376101,296.61318704995574,6531.077262444097,2257.8104328140384,-0.00029310273691502775,-4.768075665414835e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21009132.0,21009132.0,283.92463786666667,283.01157852174936,0.8946054680000001,0.0,-1.0,-1.0,0.0,5.0,0.6005304668616263,268.15,273.15,271.53213998130377,271.57051894004917,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.4981513096419,0.0008073958921668814,0.0,0.0004542261572127535,0.0,9.575619400960407e-05,0.0,9.093239808188204e-05,0.0,9.575619400960617e-05,0.0,7.072519850813042e-05,303.15,285.15,296.87638590579184,296.5779334248937,296.5954235347108,296.58239805182393,296.431235265371,296.6126752365182,6531.074908296877,2257.8104328140384,-0.00029310273691502775,-4.7674713134383246e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21009168.0,21009168.0,283.9111549538461,283.00255245402826,0.8950648320000001,0.0,-1.0,-1.0,0.0,5.0,0.6008903413620107,268.15,273.15,271.53213998130377,271.5704805199725,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.470411031503,0.0008073494220636002,0.0,0.00045420001392179783,0.0,9.575068269767051e-05,0.0,9.092716440676069e-05,0.0,9.575068269767714e-05,0.0,7.072112787192505e-05,303.15,285.15,296.8760423616039,296.57725676341704,296.5948829426007,296.58172730306967,296.4309201795936,296.612165910057,6531.072545094566,2257.8104328140384,-0.00029310273691502775,-4.766922537931771e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21009204.0,21009204.0,283.8976808478632,282.9934740752887,0.8955177639999999,0.0,-1.0,-1.0,0.0,5.0,0.6012502158624107,268.15,273.15,271.53213998130377,271.5704419639109,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.4426906860241,0.0008073036136552078,0.0,0.0004541742428795396,0.0,9.574524986012131e-05,0.0,9.092200525280776e-05,0.0,9.574524986012681e-05,0.0,7.071711519662833e-05,303.15,285.15,296.8756913054921,296.57656404411694,296.594313499319,296.58103915377455,296.4305719889597,296.6116359983325,6531.070177769169,2257.8104328140384,-0.00029310273691502775,-4.76638160752458e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21009240.0,21009240.0,283.88421538461535,282.9843410160452,0.8959640000000001,0.0,-1.0,-1.0,0.0,5.0,0.6016100903628107,268.15,273.15,271.53213998130377,271.5704034078494,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.4149703405452,0.0008072578052371312,0.0,0.00045414847183184104,0.0,9.573981702142527e-05,0.0,9.091684609776577e-05,0.0,9.573981702142964e-05,0.0,7.071310252048455e-05,303.15,285.15,296.87534024905267,296.57587132422316,296.59374405557617,296.580351003884,296.43022379810384,296.611106086168,6531.067810444473,2257.8104328140384,-0.00029310273691502775,-4.7658407076963164e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21009276.0,21009276.0,283.8707584,282.9751509116983,0.896403276,0.0,-1.0,-1.0,0.0,5.0,0.6019699648631929,268.15,273.15,271.53213998130377,271.57036489737703,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.38723844992927,0.0008072104433418404,0.0,0.0004541218268316658,0.0,9.573419994331377e-05,0.0,9.091151198451687e-05,0.0,9.573419994331546e-05,0.0,7.070895376573535e-05,303.15,285.15,296.87499424521,296.5751898914827,296.5931965319207,296.5796749550002,296.4299011854339,296.6105913618095,6531.065444851193,2257.8104328140384,-0.00029310273691502775,-4.765281496820198e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21009312.0,21009312.0,283.8573097299145,282.965901402479,0.896835328,0.0,-1.0,-1.0,0.0,5.0,0.6023298393635964,268.15,273.15,271.53213998130377,271.57032610654744,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.3595259093672,0.0008071670705507422,0.0,0.00045409742602275054,0.0,9.57290559670022e-05,0.0,9.090662714018275e-05,0.0,9.572905596700302e-05,0.0,7.070515444236437e-05,303.15,285.15,296.8746410027324,296.5744934502061,296.5926251297743,296.57898257356595,296.429550797258,296.6100585907074,6531.063060254771,2257.8104328140384,-0.00029310273691502775,-4.7647694149492665e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21009348.0,21009348.0,283.8438692102564,282.95659013339383,0.897259892,0.0,-1.0,-1.0,0.0,5.0,0.6026897138639989,268.15,273.15,271.53213998130377,271.5702873002635,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.33180963435876,0.0008071266518541037,0.0,0.000454074687134729,0.0,9.572426234307903e-05,0.0,9.090207499895165e-05,0.0,9.57242623430793e-05,0.0,7.07016138880735e-05,303.15,285.15,296.87428933337594,296.57379925134427,296.59205827582076,296.57829254686715,296.42920563541446,296.60952900856455,6531.060672953954,2257.8104328140384,-0.00029310273691502775,-4.764292235467367e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21009384.0,21009384.0,283.83043667692306,282.94721475416753,0.897676704,0.0,-1.0,-1.0,0.0,5.0,0.6030495883644117,268.15,273.15,271.53213998130377,271.57024829768744,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.3041071690422,0.0008070847467865565,0.0,0.0004540511120378533,0.0,9.571929243653774e-05,0.0,9.089735545548267e-05,0.0,9.571929243653791e-05,0.0,7.069794313204206e-05,303.15,285.15,296.87393250745356,296.57309509675537,296.59147555411033,296.57759158520713,296.42884166191203,296.6089872810877,6531.058275716799,2257.8104328140384,-0.00029310273691502775,-4.7637975332632566e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21009420.0,21009420.0,283.81701196581196,282.93777291918497,0.8980855,0.0,-1.0,-1.0,0.0,5.0,0.6034094628647944,268.15,273.15,271.53213998130377,271.5702091415591,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.27641665727424,0.0008070473689635637,0.0,0.00045403008388384026,0.0,9.571485945538246e-05,0.0,9.089314578934796e-05,0.0,9.571485945538253e-05,0.0,7.069466894727062e-05,303.15,285.15,296.8735714098451,296.5723839969137,296.5908826031801,296.57688297576186,296.4284655900489,296.60843731514996,6531.055868935817,2257.8104328140384,-0.00029310273691502775,-4.763356298347553e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21009456.0,21009456.0,283.8035949128205,282.92826228743206,0.898486016,0.0,-1.0,-1.0,0.0,5.0,0.6037693373651943,268.15,273.15,271.53213998130377,271.5701696067755,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.24875580970837,0.0008070117564272534,0.0,0.0004540100488416264,0.0,9.571063583382525e-05,0.0,9.088913493615188e-05,0.0,9.571063583382532e-05,0.0,7.06915493947848e-05,303.15,285.15,296.87319928873984,296.57165478112336,296.59026172871773,296.5761545953739,296.4280569107832,296.60786546094766,6531.053438692804,2257.8104328140384,-0.00029310273691502775,-4.762935921256357e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21009492.0,21009492.0,283.79018535384614,282.91868052243586,0.898877988,0.0,-1.0,-1.0,0.0,5.0,0.6041292118656068,268.15,273.15,271.53213998130377,271.5701301512455,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.22108443746157,0.0008069733783556943,0.0,0.0004539884579624836,0.0,9.570608422362103e-05,0.0,9.088481261700285e-05,0.0,9.570608422362107e-05,0.0,7.068818759100223e-05,303.15,285.15,296.87283123924584,296.57093224234615,296.58965314289793,296.5754334100145,296.4276633282079,296.6073026725425,6531.051010879846,2257.8104328140384,-0.00029310273691502775,-4.762482919959288e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21009528.0,21009528.0,283.7767831247863,282.90902529220267,0.899261152,0.0,-1.0,-1.0,0.0,5.0,0.6044890863659994,268.15,273.15,271.53213998130377,271.5700907719285,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.1934077649771,0.0008069389163344241,0.0,0.00045396907018341553,0.0,9.570199705271639e-05,0.0,9.088093134064703e-05,0.0,9.57019970527164e-05,0.0,7.068516882050324e-05,303.15,285.15,296.872465526581,296.5702136294936,296.58905257401216,296.5747163432028,296.4272797165063,296.60674555795913,6531.04858635106,2257.8104328140384,-0.00029310273691502775,-4.762076160758353e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21009564.0,21009564.0,283.7633880615384,282.8992942691564,0.899635244,0.0,-1.0,-1.0,0.0,5.0,0.6048489608663995,268.15,273.15,271.53213998130377,271.57005124248036,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.1657599163605,0.000806905122780219,0.0,0.0004539500584655291,0.0,9.569798915991297e-05,0.0,9.087712534869384e-05,0.0,9.569798915991301e-05,0.0,7.068220860453966e-05,303.15,285.15,296.87208923558626,296.5694777993292,296.5884217024192,296.57398051763425,296.4268590887046,296.6061656687347,6531.0461589900715,2257.8104328140384,-0.00029310273691502775,-4.761677308491566e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21009600.0,21009600.0,283.75,282.8894851300749,0.9,0.0,-1.0,-1.0,0.0,5.0,0.6052088353667995,268.15,273.15,271.53213998130377,271.5700117130322,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.13811206774386,0.0008068713292260207,0.0,0.0004539310467476534,0.0,9.569398126711186e-05,0.0,9.087331935674283e-05,0.0,9.56939812671119e-05,0.0,7.067924838857775e-05,303.15,285.15,296.8717129442619,296.5687419685563,296.5877908303298,296.5732446914561,296.42643846063595,296.605585779048,6531.043731629823,2257.8104328140384,-0.00029310273691502775,-4.7612784729288116e-08,298.1473883348426,298.59114993403455,298.28803587515597,298.6290090034225,298.2739822398272,8788.854164443861,8625.3156643133,0.59940773643764,0.064
21009600.0,21009600.0,283.75,282.8894851300749,0.9,0.0,-1.0,-1.0,0.0,5.0,0.6052088353667995,268.15,273.15,271.53213998130377,271.5700117130322,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.13811206774386,0.0008068713292260207,0.0,0.0004539310467476534,0.0,9.569398126711186e-05,0.0,9.087331935674283e-05,0.0,9.56939812671119e-05,0.0,7.067924838857775e-05,303.15,285.15,296.8717129442619,296.5687419685563,296.5877908303298,296.5732446914561,296.42643846063595,296.605585779048,6531.043731629823,2257.8104328140384,-0.00029310273691502775,-4.7612784729288116e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21009636.0,21009636.0,283.7367351841758,282.87974312795143,0.9003591186315789,0.0,-1.0,-1.0,0.0,5.0,0.6055687098672149,268.15,273.15,271.53213998130377,271.5699720828611,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.11044718626624,0.0008068364590301579,0.0,0.000453911429334824,0.0,9.568984568671582e-05,0.0,9.086939210956304e-05,0.0,9.568984568671603e-05,0.0,7.06761938629926e-05,303.15,285.15,296.87134329011343,296.56801770055364,296.5871806241326,296.57252072219694,296.42604112814513,296.60502069302834,6531.0412912106585,2257.8104328140384,-0.00029310273691502775,-4.760866948169508e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
