,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21009672.0,21009672.0,283.7237081107692,282.87021343002596,0.9007164858947369,0.0,-1.0,-1.0,0.0,5.0,0.60592858436762,268.15,273.15,271.53213998130377,271.56993320197637,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.0828257256493,0.0008068060270637825,0.0,0.0004538943087825874,0.0,9.568623647378095e-05,0.0,9.08659647136567e-05,0.0,9.568623647378118e-05,0.0,7.067352811062087e-05,303.15,285.15,296.8709611566099,296.56727614837973,296.5865427248409,296.5717778072912,296.4256150835329,296.60443458413096,6531.038908412803,2257.8104328140384,-0.00029310273691502775,-4.7605078163901464e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21009708.0,21009708.0,283.71091599472527,282.8608935858529,0.9010721188421053,0.0,-1.0,-1.0,0.0,5.0,0.60628845886802,268.15,273.15,271.53213998130377,271.5698946222912,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.05522171075387,0.000806775745337528,0.0,0.00045387727275024187,0.0,9.56826450786307e-05,0.0,9.086255423794961e-05,0.0,9.56826450786309e-05,0.0,7.067087551840441e-05,303.15,285.15,296.87057401409214,296.56652765557885,296.5858937000457,296.57102728478566,296.4251775037921,296.60384003165893,6531.036548777076,2257.8104328140384,-0.00029310273691502775,-4.760150471083489e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21009744.0,21009744.0,283.698356050989,282.8517811425855,0.9014260345263158,0.0,-1.0,-1.0,0.0,5.0,0.6066483333684022,268.15,273.15,271.53213998130377,271.56985541745627,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.02759693376197,0.0008067437787527449,0.0,0.0004538592888504177,0.0,9.56788538619278e-05,0.0,9.085895400685041e-05,0.0,9.567885386191481e-05,0.0,7.066807533866092e-05,303.15,285.15,296.87019271948344,296.5657869530309,296.58525804214923,296.5702849611181,296.42475256848684,296.60325504885367,6531.0341409559105,2257.8104328140384,-0.00029310273691502775,-4.759773257763808e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21009780.0,21009780.0,283.6860254945055,282.8428736450057,0.90177825,0.0,-1.0,-1.0,0.0,5.0,0.6070082078687921,268.15,273.15,271.53213998130377,271.56981661146966,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.99998280819824,0.0008067150767373156,0.0,0.00045384314153677676,0.0,9.567544981910282e-05,0.0,9.085572144543124e-05,0.0,9.567544981907685e-05,0.0,7.066556112422409e-05,303.15,285.15,296.86980971331735,296.56504499046156,296.5846203789302,296.56954095449856,296.4243264601267,296.6026684994669,6531.0317595705155,2257.8104328140384,-0.00029310273691502775,-4.759434579970138e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21009816.0,21009816.0,283.67392154021974,282.8341686355554,0.9021287823157894,0.0,-1.0,-1.0,0.0,5.0,0.607368082369192,268.15,273.15,271.53213998130377,271.5697795416948,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.9724199679948,0.0008066868280021728,0.0,0.0004538272492245888,0.0,9.567209953355337e-05,0.0,9.085253993323663e-05,0.0,9.5672099533531e-05,0.0,7.066308661473943e-05,303.15,285.15,296.86941543573704,296.5642904815599,296.5839615363476,296.56878287642917,296.4238820765328,296.6020664813213,6531.029501502041,2257.8104328140384,-0.00029310273691502775,-4.759101262610202e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21009852.0,21009852.0,283.6620414030769,282.825663654366,0.9024776485263157,0.0,-1.0,-1.0,0.0,5.0,0.6077279568696029,268.15,273.15,271.53213998130377,271.5697418520482,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.9448435904541,0.0008066572422296645,0.0,0.00045381060472132523,0.0,9.566859067731021e-05,0.0,9.084920783847807e-05,0.0,9.566859067729403e-05,0.0,7.066049498548281e-05,303.15,285.15,296.8690239977908,296.56353891622274,296.5833084068234,296.568027960793,296.42344235608465,296.60146832754293,6531.027198908637,2257.8104328140384,-0.00029310273691502775,-4.7587521815122594e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21009888.0,21009888.0,283.65038229802195,282.8173562392878,0.9028248656842105,0.0,-1.0,-1.0,0.0,5.0,0.60808783137001,268.15,273.15,271.53213998130377,271.5697029771842,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.91724136612294,0.0008066300214503971,0.0,0.0004537952907232233,0.0,9.56653623071287e-05,0.0,9.08461421000731e-05,0.0,9.566536230712381e-05,0.0,7.065811052227902e-05,303.15,285.15,296.8686380145224,296.5627930493321,296.58266634588074,296.5672791494978,296.42301170780377,296.60087765340734,6531.024811027523,2257.8104328140384,-0.00029310273691502775,-4.75843101620791e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21009924.0,21009924.0,283.63894144,282.8092439259196,0.9031704508421052,0.0,-1.0,-1.0,0.0,5.0,0.6084477058704233,268.15,273.15,271.53213998130377,271.56966565243465,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.8896758304409,0.0008066012711680104,0.0,0.0004537791162507989,0.0,9.56619525389035e-05,0.0,9.084290410168753e-05,0.0,9.566195253890019e-05,0.0,7.065559207909113e-05,303.15,285.15,296.86824511156004,296.5620405136609,296.58201128161573,296.56652247179477,296.42257074780736,296.6002780252878,6531.022539242,2257.8104328140384,-0.00029310273691502775,-4.758091816755202e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21009960.0,21009960.0,283.627716043956,282.80132424763735,0.9035144210526316,0.0,-1.0,-1.0,0.0,5.0,0.608807580370827,268.15,273.15,271.53213998130377,271.5696281086211,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.8621058836988,0.0008065749397444993,0.0,0.0004537643025847298,0.0,9.565882964459681e-05,0.0,9.083993852571403e-05,0.0,9.565882964459522e-05,0.0,7.06532855200017e-05,303.15,285.15,296.86785326247633,296.561289112018,296.58135822505244,296.56576692440757,296.42213146567207,296.59967979792526,6531.020253060449,2257.8104328140384,-0.00029310273691502775,-4.757781165985282e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21009996.0,21009996.0,283.61670332483516,282.79359473562283,0.9038567933684211,0.0,-1.0,-1.0,0.0,5.0,0.6091674548712532,268.15,273.15,271.53213998130377,271.56959099006474,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.83454045363527,0.0008065470309860338,0.0,0.0004537486015380495,0.0,9.565551968006048e-05,0.0,9.083679530333004e-05,0.0,9.565551968006811e-05,0.0,7.06508407914761e-05,303.15,285.15,296.8674592726393,296.560534987399,296.5807002749732,296.56500810542303,296.4216876215474,296.59907805239635,6531.018003975734,2257.8104328140384,-0.00029310273691502775,-4.757451917278615e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21010032.0,21010032.0,283.6059004975824,282.7860529188916,0.9041975848421053,0.0,-1.0,-1.0,0.0,5.0,0.6095273293716451,268.15,273.15,271.5321399813038,271.5695550951602,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.80700290689657,0.0008065214841746105,0.0,0.0004537342292776932,0.0,9.565248983924433e-05,0.0,9.083391809320555e-05,0.0,9.565248983925878e-05,0.0,7.064860296137574e-05,303.15,285.15,296.8670629317195,296.5597807141331,296.5800404279623,296.5642486238104,296.42124426125326,296.5984753917757,6531.015829611567,2257.8104328140384,-0.00029310273691502775,-4.757150543310874e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21010068.0,21010068.0,283.5953047771428,282.778696324321,0.9045368125263158,0.0,-1.0,-1.0,0.0,5.0,0.6098872038720451,268.15,273.15,271.5321399813038,271.5695235150736,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.77956370285773,0.0008064968570168583,0.0,0.00045372037439107637,0.0,9.564956906687154e-05,0.0,9.083114445710933e-05,0.0,9.564956906688458e-05,0.0,7.064644568885705e-05,303.15,285.15,296.8666583300122,296.55902593459894,296.5793738952086,296.5634868298441,296.42080260094394,296.59786951812157,6531.0139186810065,2257.8104328140384,-0.00029310273691502775,-4.756860027544604e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21010104.0,21010104.0,283.5849133784615,282.7715224766775,0.9048744934736843,0.0,-1.0,-1.0,0.0,5.0,0.6102470783724365,268.15,273.15,271.53213998130377,271.569489341258,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.7520654088252,0.0008064704259841117,0.0,0.00045370550468141476,0.0,9.564643435791366e-05,0.0,9.082816766165698e-05,0.0,9.564643435792288e-05,0.0,7.06441304035073e-05,303.15,285.15,296.8662578364258,296.55827033555846,296.578710737901,296.5627250089339,296.42035908455046,296.59726460067395,6531.011846050857,2257.8104328140384,-0.00029310273691502775,-4.756548242032174e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21010140.0,21010140.0,283.5747235164835,282.7645288986436,0.9052106447368421,0.0,-1.0,-1.0,0.0,5.0,0.6106069528728488,268.15,273.15,271.53213998130377,271.56945407768603,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.7245421534646,0.0008064459035004119,0.0,0.00045369170868824447,0.0,9.56435260009674e-05,0.0,9.082540581555008e-05,0.0,9.564352600097177e-05,0.0,7.064198230098241e-05,303.15,285.15,296.86585910980216,296.55751445881094,296.5780491032133,296.5619632302297,296.4199148741869,296.59666015524857,6531.009705499079,2257.8104328140384,-0.00029310273691502775,-4.7562589793240504e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21010176.0,21010176.0,283.56473240615384,282.7577131108451,0.9055452833684211,0.0,-1.0,-1.0,0.0,5.0,0.6109668273732488,268.15,273.15,271.53213998130377,271.569423916908,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.6971318212962,0.0008064219260235553,0.0,0.0004536782192987431,0.0,9.56406822796678e-05,0.0,9.082270534901682e-05,0.0,9.56406822796717e-05,0.0,7.06398819381233e-05,303.15,285.15,296.86545356786394,296.55676197615634,296.57738341924323,296.5612030187269,296.41947635080874,296.59605566655983,6531.00788362618,2257.8104328140384,-0.00029310273691502775,-4.755976153985646e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21010212.0,21010212.0,283.5549372624176,282.7510726318768,0.9058784264210527,0.0,-1.0,-1.0,0.0,5.0,0.6113267018736535,268.15,273.15,271.53213998130377,271.5693925497101,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.6696958361878,0.0008063968359530763,0.0,0.00045366410398614825,0.0,9.563770660644961e-05,0.0,9.081987957774866e-05,0.0,9.563770660645143e-05,0.0,7.063768411602583e-05,303.15,285.15,296.86504928741556,296.55600838200706,296.57671859220017,296.56044194870407,296.4190364166606,296.59545092539753,6531.005985160096,2257.8104328140384,-0.00029310273691502775,-4.755680214047076e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21010248.0,21010248.0,283.54533530021973,282.74460497832905,0.9062100909473685,0.0,-1.0,-1.0,0.0,5.0,0.6116865763740534,268.15,273.15,271.53213998130377,271.5693587705051,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.6422085673893,0.000806373291504367,0.0,0.0004536508582155111,0.0,9.563491424286181e-05,0.0,9.081722788173717e-05,0.0,9.563491424285831e-05,0.0,7.06356216857944e-05,303.15,285.15,296.8646475164208,296.5552525599434,296.57605547918115,296.55967915369064,296.418593667664,296.59484567538004,6531.003933554611,2257.8104328140384,-0.00029310273691502775,-4.755402513283494e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21010284.0,21010284.0,283.53592373450545,282.7383076648133,0.906540294,0.0,-1.0,-1.0,0.0,5.0,0.6120464508744401,268.15,273.15,271.53213998130377,271.569329282182,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.6148137579332,0.0008063498763002654,0.0,0.00045363768514995403,0.0,9.563213720635459e-05,0.0,9.081459074069571e-05,0.0,9.563213720635051e-05,0.0,7.063357057609554e-05,303.15,285.15,296.8642424343976,296.5545026881344,296.5753922668291,296.5589210377371,296.4181585198639,296.59424338939243,6531.002153283212,2257.8104328140384,-0.00029310273691502775,-4.7551263450073254e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21010320.0,21010320.0,283.52669978021976,282.7321782039872,0.906869052631579,0.0,-1.0,-1.0,0.0,5.0,0.6124063253748401,268.15,273.15,271.53213998130377,271.56930078230874,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.5874402474563,0.0008063264908812127,0.0,0.0004536245288396415,0.0,9.562936370204876e-05,0.0,9.081195695391895e-05,0.0,9.562936370204522e-05,0.0,7.063152207526931e-05,303.15,285.15,296.8638365894047,296.5537541865978,296.5747290312315,296.5581639992241,296.4177251229018,296.59364178587197,6531.000435516731,2257.8104328140384,-0.00029310273691502775,-4.754850536041047e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21010356.0,21010356.0,283.51766065230765,282.7262141065796,0.9071963838947369,0.0,-1.0,-1.0,0.0,5.0,0.6127661998752104,268.15,273.15,271.5321399813038,271.56926929084057,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.56000136055405,0.0008063017439468095,0.0,0.000453610606569575,0.0,9.562642872445293e-05,0.0,9.08091698282025e-05,0.0,9.56264287244522e-05,0.0,7.062935431082291e-05,303.15,285.15,296.86343239792103,296.55300146860645,296.57406557101274,296.5574030087571,296.4172855972682,296.59303760871313,6530.998532663064,2257.8104328140384,-0.00029310273691502775,-4.7545586779156413e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21010392.0,21010392.0,283.5088035657143,282.7204128814157,0.9075223048421053,0.0,-1.0,-1.0,0.0,5.0,0.6131260743756037,268.15,273.15,271.5321399813038,271.5692388012729,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.53258596510756,0.0008062790449167449,0.0,0.00045359783641183945,0.0,9.562373662563107e-05,0.0,9.080661334604427e-05,0.0,9.56237366256326e-05,0.0,7.062736593581077e-05,303.15,285.15,296.86302809836604,296.5522510474713,296.5734033486379,296.55664404830986,296.4168491396146,296.59243513648,6530.996691486256,2257.8104328140384,-0.00029310273691502775,-4.7542909801410295e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21010428.0,21010428.0,283.5001257353846,282.7147720354406,0.9078468325263158,0.0,-1.0,-1.0,0.0,5.0,0.6134859488760038,268.15,273.15,271.53213998130377,271.56921287419914,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.50527755978607,0.0008062564890308714,0.0,0.00045358514677903066,0.0,9.562106150240957e-05,0.0,9.080407298432424e-05,0.0,9.562106150241094e-05,0.0,7.062539009891757e-05,303.15,285.15,296.86262334197556,296.551511102618,296.5727467636437,296.5558943590291,296.41642663902286,296.5918404412579,6530.99513114847,2257.8104328140384,-0.00029310273691502775,-4.754024978017361e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21010464.0,21010464.0,283.4916243762637,282.7092890737437,0.908169984,0.0,-1.0,-1.0,0.0,5.0,0.6138458233764166,268.15,273.15,271.53213998130377,271.5691847207624,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.4779147656312,0.0008062329137178575,0.0,0.0004535718836378984,0.0,9.561826547691782e-05,0.0,9.080141781088345e-05,0.0,9.561826547691884e-05,0.0,7.062332496401958e-05,303.15,285.15,296.8622183304522,296.55076564420546,296.5720870686821,296.55513939153667,296.41599676464,296.5912414399033,6530.993434683976,2257.8104328140384,-0.00029310273691502775,-4.753746961657956e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21010500.0,21010500.0,283.4832967032967,282.70396149958214,0.9084917763157896,0.0,-1.0,-1.0,0.0,5.0,0.6142056978768166,268.15,273.15,271.53213998130377,271.5691554554679,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.4505248045147,0.0008062107988025992,0.0,0.00045355944209118644,0.0,9.561564265315348e-05,0.0,9.07989271139923e-05,0.0,9.5615642653154e-05,0.0,7.062138775532697e-05,303.15,285.15,296.8618131843168,296.5500174299941,296.571425821945,296.5543817831025,296.4155632118919,296.5906402862501,6530.991670239272,2257.8104328140384,-0.00029310273691502775,-4.753486174760636e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21010536.0,21010536.0,283.47513993142854,282.698786814404,0.9088122265263158,0.0,-1.0,-1.0,0.0,5.0,0.6145655723772263,268.15,273.15,271.53213998130377,271.56912781848183,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.42316364494906,0.000806187652618744,0.0,0.0004535464203700666,0.0,9.56128975218234e-05,0.0,9.079632027088069e-05,0.0,9.561289752182518e-05,0.0,7.061936021068479e-05,303.15,285.15,296.86140763410395,296.5492724253308,296.57076585850234,296.55362672271053,296.41513401478215,296.59004133108596,6530.990012048912,2257.8104328140384,-0.00029310273691502775,-4.753213234401432e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21010572.0,21010572.0,283.46715127560435,282.69376251787116,0.9091313516842106,0.0,-1.0,-1.0,0.0,5.0,0.6149254468776015,268.15,273.15,271.53213998130377,271.56910060673,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.39581075626785,0.00080616528644405,0.0,0.0004535338374674595,0.0,9.561024489857809e-05,0.0,9.079380127568252e-05,0.0,9.561024489857939e-05,0.0,7.061740099219727e-05,303.15,285.15,296.8610021377105,296.54852854271877,296.57010674175183,296.55287261525183,296.41470639689277,296.58944328686516,6530.988379614534,2257.8104328140384,-0.00029310273691502775,-4.752949499412005e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21010608.0,21010608.0,283.4593279507692,282.68888610788207,0.9094491688421052,0.0,-1.0,-1.0,0.0,5.0,0.6152853213780015,268.15,273.15,271.5321399813037,271.5690742442326,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.36847438994636,0.0008061435948607182,0.0,0.000453521634076868,0.0,9.560767228091596e-05,0.0,9.079135825571832e-05,0.0,9.560767228091335e-05,0.0,7.061550086555792e-05,303.15,285.15,296.8605967530219,296.54778690350486,296.5694493168754,296.55212041478063,296.4142819317627,296.58884706398914,6530.986798605752,2257.8104328140384,-0.00029310273691502775,-4.7526937260175946e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21010644.0,21010644.0,283.4516671718681,282.6841550805937,0.9097656950526316,0.0,-1.0,-1.0,0.0,5.0,0.6156451958784059,268.15,273.15,271.5321399813037,271.5690479708164,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.34114076200075,0.0008061219046779457,0.0,0.00045350943147410606,0.0,9.56050998293374e-05,0.0,9.078891539347117e-05,0.0,9.560509982933095e-05,0.0,7.06136008615874e-05,303.15,285.15,296.86019148098586,296.5470456596307,296.5687922249558,296.551368588048,296.41385794634766,296.5882511799936,6530.985222906581,2257.8104328140384,-0.00029310273691502775,-4.752437976019828e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21010680.0,21010680.0,283.44416615384614,282.67956693044357,0.9100809473684212,0.0,-1.0,-1.0,0.0,5.0,0.6160050703788059,268.15,273.15,271.5321399813037,271.569027342989,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.31398068066596,0.0008061003032534961,0.0,0.0004534972787985004,0.0,9.560253790298214e-05,0.0,9.078648252623408e-05,0.0,9.560253790297627e-05,0.0,7.061170863151422e-05,303.15,285.15,296.85979336761545,296.5463295051714,296.56815626338147,296.55064048173506,296.4134643771368,296.587676799008,6530.983983689777,2257.8104328140384,-0.00029310273691502775,-4.752183279449356e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21010716.0,21010716.0,283.4368221116483,282.67511915017104,0.9103949428421052,0.0,-1.0,-1.0,0.0,5.0,0.6163649448792058,268.15,273.15,271.5321399813037,271.56900332421657,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.28670151733513,0.0008060779568798787,0.0,0.0004534847070325332,0.0,9.559988762746792e-05,0.0,9.078396576050018e-05,0.0,9.559988762746393e-05,0.0,7.06097511470545e-05,303.15,285.15,296.85938971356916,296.54559679243874,296.56750610604354,296.54989623435074,296.41305041604414,296.5870878524893,6530.982542869594,2257.8104328140384,-0.00029310273691502775,-4.7519198065101735e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21010752.0,21010752.0,283.42963226021976,282.67080923083887,0.9107076985263158,0.0,-1.0,-1.0,0.0,5.0,0.6167248193796058,268.15,273.15,271.5321399813037,271.5689793071359,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.25942239178164,0.0008060565869669366,0.0,0.0004534726846054768,0.0,9.559735315903023e-05,0.0,9.07815589679674e-05,0.0,9.559735315902808e-05,0.0,7.060787919730678e-05,303.15,285.15,296.85898605723935,296.5448640865248,296.5668559562096,296.5491519910843,296.4126364664291,296.5864989114975,6530.981102150971,2257.8104328140384,-0.00029310273691502775,-4.7516678533217714e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21010788.0,21010788.0,283.4225938145055,282.66663466185383,0.9110192314736842,0.0,-1.0,-1.0,0.0,5.0,0.6170846938800106,268.15,273.15,271.53213998130377,271.56895747185547,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.2322182492612,0.0008060352000956955,0.0,0.0004534606526353462,0.0,9.559481667880189e-05,0.0,9.077915026498868e-05,0.0,9.559481667880087e-05,0.0,7.060600576165669e-05,303.15,285.15,296.85858640504273,296.5441428722949,296.5662159546384,296.5484187608892,296.41223633278037,296.5859200651291,6530.979792002486,2257.8104328140384,-0.00029310273691502775,-4.751415706891676e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21010824.0,21010824.0,283.41570398945055,282.66259293098705,0.9113295587368421,0.0,-1.0,-1.0,0.0,5.0,0.6174445683804142,268.15,273.15,271.53213998130377,271.56893666593646,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.205038954193,0.0008060133048087886,0.0,0.0004534483346389026,0.0,9.559221990087934e-05,0.0,9.077668430185963e-05,0.0,9.559221990087864e-05,0.0,7.060408779033395e-05,303.15,285.15,296.85818782470466,296.5434261864939,296.56557988813944,296.547689571025,296.4118416479638,296.58534502366535,6530.978544110474,2257.8104328140384,-0.00029310273691502775,-4.7511575732649256e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21010860.0,21010860.0,283.40896,282.6586815243945,0.9116386973684211,0.0,-1.0,-1.0,0.0,5.0,0.6178044428808142,268.15,273.15,271.5321399813037,271.5689147817238,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.1778173195501,0.0008059921405981829,0.0,0.00045343642793406436,0.0,9.558970982804486e-05,0.0,9.077430067597946e-05,0.0,9.55897098280446e-05,0.0,7.060223385909355e-05,303.15,285.15,296.85778685222465,296.5427033742513,296.56493838109145,296.54695435752814,296.4114396025369,296.5847645135265,6530.977232016255,2257.8104328140384,-0.00029310273691502775,-4.750908065326742e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21010896.0,21010896.0,283.4023590610989,282.6548979266367,0.9119466644210527,0.0,-1.0,-1.0,0.0,5.0,0.6181643173812142,268.15,273.15,271.5321399813037,271.56889289751115,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.15059568490716,0.0008059709763827357,0.0,0.00045342452122650804,0.0,9.558719975463737e-05,0.0,9.077191704955514e-05,0.0,9.558719975463756e-05,0.0,7.060037992742991e-05,303.15,285.15,296.85738587945275,296.54198056149113,296.5642968736097,296.54621914351395,296.41103755691597,296.5841840029967,6530.975919922274,2257.8104328140384,-0.00029310273691502775,-4.750658563883155e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21010932.0,21010932.0,283.3958983876923,282.6512396206981,0.9122534769473685,0.0,-1.0,-1.0,0.0,5.0,0.6185241918816092,268.15,273.15,271.53213998130377,271.56887469368775,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.1235078489525,0.0008059493513220981,0.0,0.0004534123552514205,0.0,9.558463502459564e-05,0.0,9.07694815198689e-05,0.0,9.558463502459557e-05,0.0,7.059848562656323e-05,303.15,285.15,296.8569932047442,296.5412794275644,296.56367504706026,296.54550478307647,296.4106611260661,296.5836227177023,6530.974828730123,2257.8104328140384,-0.00029310273691502775,-4.750403636375925e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21010968.0,21010968.0,283.38957519472524,282.6477040880065,0.912559152,0.0,-1.0,-1.0,0.0,5.0,0.6188840663820092,268.15,273.15,271.53213998130377,271.56885472567353,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.0963430014281,0.0008059283023957013,0.0,0.00045340051340143065,0.0,9.558213862391966e-05,0.0,9.076711087740085e-05,0.0,9.55821386239188e-05,0.0,7.059664179353344e-05,303.15,285.15,296.8565956433407,296.54056704583854,296.5630430596125,296.5447792558093,296.4102715378045,296.5830513084811,6530.973632430758,2257.8104328140384,-0.00029310273691502775,-4.750155507225325e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21011004.0,21011004.0,283.38338669714284,282.6442888084515,0.912863706631579,0.0,-1.0,-1.0,0.0,5.0,0.6192439408824092,268.15,273.15,271.53213998130377,271.5688347576594,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.06917815390375,0.0008059072534741555,0.0,0.00045338867155417565,0.0,9.557964222382021e-05,0.0,9.07647402354803e-05,0.0,9.55796422238186e-05,0.0,7.059479796092947e-05,303.15,285.15,296.85619808165393,296.5398546636126,296.5624110717467,296.5440537280424,296.4098819493627,296.58247989888366,6530.97243613157,2257.8104328140384,-0.00029310273691502775,-4.749907384612404e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21011040.0,21011040.0,283.37733010989007,282.6409912604034,0.9131671578947369,0.0,-1.0,-1.0,0.0,5.0,0.6196038153828067,268.15,273.15,271.53213998130377,271.56881785761357,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.04213892749476,0.0008058860224062421,0.0,0.0004533767272307105,0.0,9.557712422053675e-05,0.0,9.076234907865411e-05,0.0,9.557712422053498e-05,0.0,7.059293817228714e-05,303.15,285.15,296.85580913464145,296.5391624906704,296.5617976734048,296.5433479311851,296.40951565607537,296.5819265771954,6530.971423885444,2257.8104328140384,-0.00029310273691502775,-4.7496571214482524e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21011076.0,21011076.0,283.3714026479121,282.63780892073106,0.9134695228421054,0.0,-1.0,-1.0,0.0,5.0,0.6199636898832155,268.15,273.15,271.53213998130377,271.5688000835221,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.01504317699687,0.0008058643481650694,0.0,0.00045336453358772966,0.0,9.557455365777866e-05,0.0,9.075990801008021e-05,0.0,9.557455365777718e-05,0.0,7.059103956339599e-05,303.15,285.15,296.85541647661523,296.5384633852689,296.56117775848054,296.54263490328754,296.40914098378727,296.58136670148787,6530.97036182669,2257.8104328140384,-0.00029310273691502775,-4.7494016411103385e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21011112.0,21011112.0,283.3656015261538,282.6347392648197,0.9137708185263158,0.0,-1.0,-1.0,0.0,5.0,0.6203235643836406,268.15,273.15,271.53213998130377,271.56878262759994,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.98795825694424,0.0008058430497044158,0.0,0.00045335255135164936,0.0,9.557202766207181e-05,0.0,9.075750926345606e-05,0.0,9.557202766207071e-05,0.0,7.058917387157706e-05,303.15,285.15,296.8550246463955,296.5377663284399,296.56055975859624,296.54192382859827,296.40876870526796,296.5808086534596,6530.969318859986,2257.8104328140384,-0.00029310273691502775,-4.749150596915872e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21011148.0,21011148.0,283.35992395956043,282.6317797665889,0.914071062,0.0,-1.0,-1.0,0.0,5.0,0.6206834388840405,268.15,273.15,271.53213998130377,271.56876580673816,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.9608949644229,0.000805822012107671,0.0,0.0004533407158721412,0.0,9.556953260437043e-05,0.0,9.075513989630981e-05,0.0,9.55695326043698e-05,0.0,7.058733103046359e-05,303.15,285.15,296.8546344713518,296.53707336119373,296.55994558097143,296.54121665461514,296.4084012043909,296.5802542545046,6530.968313997102,2257.8104328140384,-0.00029310273691502775,-4.748902634044294e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21011184.0,21011184.0,283.3543671630769,282.62892789850906,0.9143702703157895,0.0,-1.0,-1.0,0.0,5.0,0.6210433133844451,268.15,273.15,271.53213998130377,271.5687497025766,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.9338577181845,0.0008058006010078079,0.0,0.0004533286702657919,0.0,9.556699324946951e-05,0.0,9.075272846347163e-05,0.0,9.55669932494691e-05,0.0,7.058545547158942e-05,303.15,285.15,296.85424646049705,296.5363855800206,296.5593362817381,296.54051446857915,296.4080393279421,296.5797044237554,6530.967352301667,2257.8104328140384,-0.00029310273691502775,-4.748650275451345e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21011220.0,21011220.0,283.34892835164834,282.6261811316188,0.9146684605263158,0.0,-1.0,-1.0,0.0,5.0,0.621403187884845,268.15,273.15,271.53213998130377,271.56873395884156,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.90683356633633,0.000805779532646068,0.0,0.0004533168174772274,0.0,9.556449454281579e-05,0.0,9.075035563119237e-05,0.0,9.556449454281548e-05,0.0,7.058360993537204e-05,303.15,285.15,296.85385953570994,296.53570040817385,296.5587294378039,296.53981478988635,296.4076802823075,296.57915689077635,6530.96641231547,2257.8104328140384,-0.00029310273691502775,-4.748401963052637e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21011256.0,21011256.0,283.34360474021975,282.623536935541,0.9149656496842106,0.0,-1.0,-1.0,0.0,5.0,0.621763062385245,268.15,273.15,271.53213998130377,271.5687182151065,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.8798094144881,0.0008057584642988719,0.0,0.00045330496469685107,0.0,9.556199583788821e-05,0.0,9.074798280055229e-05,0.0,9.556199583788801e-05,0.0,7.058176440042958e-05,303.15,285.15,296.8534726106612,296.5350152358701,296.5581225934901,296.5391151107368,296.407321236524,296.57860935745646,6530.965472329406,2257.8104328140384,-0.00029310273691502775,-4.748153657317799e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21011292.0,21011292.0,283.33839354373623,282.6209927784995,0.9152618548421053,0.0,-1.0,-1.0,0.0,5.0,0.62212293688565,268.15,273.15,271.53213998130377,271.56870297759434,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.85280536179783,0.0008057371399724849,0.0,0.00045329296790668286,0.0,9.555946677400993e-05,0.0,9.074558114031815e-05,0.0,9.555946677400973e-05,0.0,7.057989644246959e-05,303.15,285.15,296.85308740107257,296.53433401040974,296.557519574198,296.53841922368565,296.40696666292274,296.57806537445776,6530.964562615127,2257.8104328140384,-0.00029310273691502775,-4.747902341283778e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21011328.0,21011328.0,283.33329197714284,282.61854612733447,0.9155570930526317,0.0,-1.0,-1.0,0.0,5.0,0.62248281138605,268.15,273.15,271.53213998130377,271.56868875463357,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.82584158974544,0.0008057160297281196,0.0,0.00045328109155396535,0.0,9.555696309975714e-05,0.0,9.074320359068626e-05,0.0,9.555696309975672e-05,0.0,7.057804723720034e-05,303.15,285.15,296.8527056275459,296.5336606978321,296.55692422394,296.53773093672,296.40662105420523,296.57752850804866,6530.963713570399,2257.8104328140384,-0.00029310273691502775,-4.747653554860788e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21011364.0,21011364.0,283.3282972553846,282.6161944475183,0.915851381368421,0.0,-1.0,-1.0,0.0,5.0,0.62284268588645,268.15,273.15,271.53213998130377,271.5686745316728,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.79887781769304,0.0008056949194886055,0.0,0.00045326921520398307,0.0,9.555445942608096e-05,0.0,9.074082604160192e-05,0.0,9.555445942608034e-05,0.0,7.057619803235699e-05,303.15,285.15,296.8523238537669,296.53298738481544,296.5563288733188,296.53704264931554,296.4062754453512,296.57699164131355,6530.96286452576,2257.8104328140384,-0.00029310273691502775,-4.7474047750132647e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21011400.0,21011400.0,283.32340659340656,282.6139352031706,0.9161447368421053,0.0,-1.0,-1.0,0.0,5.0,0.6232025603868501,268.15,273.15,271.53213998130377,271.568660308712,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.77191404564064,0.0008056738092490964,0.0,0.0004532573388540097,0.0,9.555195575240665e-05,0.0,9.073844849251937e-05,0.0,9.555195575240584e-05,0.0,7.057434882751504e-05,303.15,285.15,296.8519420797356,296.5323140713597,296.5557335223345,296.53635436147226,296.40592983636054,296.57645477425257,6530.962015481212,2257.8104328140384,-0.00029310273691502775,-4.747156001684097e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21011436.0,21011436.0,283.3186172061538,282.6117658570732,0.9164371765263158,0.0019615533980582517,-1.0,-1.0,0.0,5.0,0.6235624348872458,268.15,273.15,271.5321399813037,271.56864783368434,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.7450241872975,0.0008056533230484624,0.0,0.0004532458135749226,0.0,9.554952608858681e-05,0.0,9.073614122498617e-05,0.0,9.554952608858618e-05,0.0,7.057255428609902e-05,303.15,285.15,296.851566198971,296.5316530509681,296.5551492499468,296.5356779104066,296.4055941028924,296.57592810263696,6530.961272811527,2257.8104328140384,-0.00029310273691502775,-4.7469145886055374e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21011472.0,21011472.0,283.3139263085714,282.60968387068453,0.9167287174736842,0.00784776699029126,-1.0,-1.0,0.0,5.0,0.6239223093876458,268.15,273.15,271.5321399813037,271.56863536035405,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.7181344004553,0.0008056332923798875,0.0,0.00045323454456983845,0.0,9.554715045032837e-05,0.0,9.073388526143291e-05,0.0,9.554715045032792e-05,0.0,7.05707996477785e-05,303.15,285.15,296.85119032235576,296.5309920440137,296.5545649902112,296.53500147033304,296.4052583803205,296.57540144144684,6530.960530245195,2257.8104328140384,-0.00029310273691502775,-4.7466785495583934e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21011508.0,21011508.0,283.3093311156044,282.60768670415405,0.9170193767368422,0.017660970873786402,-1.0,-1.0,0.0,5.0,0.6242821838880458,268.15,273.15,271.53213998130366,271.5686228870237,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.6912446136132,0.0008056132617161641,0.0,0.00045322327556748934,0.0,9.554477481264652e-05,0.0,9.07316292984272e-05,0.0,9.554477481264629e-05,0.0,7.056904500988385e-05,303.15,285.15,296.8508144454989,296.5303310366397,296.5539807301293,296.5343250298399,296.4049226576227,296.57487477994613,6530.959787678912,2257.8104328140384,-0.00029310273691502775,-4.746442516437069e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21011544.0,21011544.0,283.30482884219776,282.6057718163361,0.9173091713684212,0.03140349514563106,-1.0,-1.0,0.0,5.0,0.6246420583884222,268.15,273.15,271.5321399813037,271.5686112208426,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.6643936349991,0.0008055937273857249,0.0,0.0004532122857923545,0.0,9.554245803933212e-05,0.0,9.072942923444634e-05,0.0,9.554245803933141e-05,0.0,7.056733384901022e-05,303.15,285.15,296.8504413383535,296.5296753842635,296.55340113188475,296.5336537743507,296.40459004529976,296.57435233483045,6530.959093376338,2257.8104328140384,-0.00029310273691502775,-4.7462123375872466e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21011580.0,21011580.0,283.30041670329666,282.6039366648034,0.9175981184210527,0.0490776699029126,-1.0,-1.0,0.0,5.0,0.6250019328888222,268.15,273.15,271.5321399813037,271.5685999597223,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.6375621305149,0.0008055751320633455,0.0,0.0004532018242855647,0.0,9.55402526311723e-05,0.0,9.072733492550893e-05,0.0,9.554025263117077e-05,0.0,7.056570494206009e-05,303.15,285.15,296.85006961900166,296.5290224205016,296.5528238747163,296.53298511995297,296.4042589942795,296.57383200569046,6530.958423294696,2257.8104328140384,-0.00029310273691502775,-4.7459932285887206e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21011616.0,21011616.0,283.2960919138461,282.6021787058605,0.9178862349473684,0.07068582524271844,-1.0,-1.0,0.0,5.0,0.6253618073892222,268.15,273.15,271.53213998130377,271.5685886986019,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.6107306260307,0.000805556536745817,0.0,0.0004531913627815094,0.0,9.55380472235889e-05,0.0,9.072524061711893e-05,0.0,9.553804722358659e-05,0.0,7.056407603553575e-05,303.15,285.15,296.84969789941584,296.5283694563333,296.55224661721263,296.53231646514894,296.4039279431396,296.57331167625006,6530.957753213111,2257.8104328140384,-0.00029310273691502775,-4.745774124705063e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21011652.0,21011652.0,283.2918516887912,282.60049539455673,0.9181735380000001,0.09623029126213589,-1.0,-1.0,0.0,5.0,0.6257216818896041,268.15,273.15,271.53213998130377,271.568578120151,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.5839407559672,0.0008055379876186431,0.0,0.000453180927262499,0.0,9.553584729395719e-05,0.0,9.072315151072517e-05,0.0,9.553584729395445e-05,0.0,7.056245117500807e-05,303.15,285.15,296.84932886396626,296.5277218256196,296.5516741571441,296.53165319009736,296.40360131877844,296.5727958711212,6530.957123884532,2257.8104328140384,-0.00029310273691502775,-4.745555570115764e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21011688.0,21011688.0,283.2876932430769,282.59888418469825,0.9184600446315789,0.1257133980582524,-1.0,-1.0,0.0,5.0,0.6260815563900041,268.15,273.15,271.53213998130377,271.5685681403275,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.5571777876537,0.0008055202264729255,0.0,0.0004531709350469034,0.0,9.553374081787725e-05,0.0,9.072115115008586e-05,0.0,9.553374081787468e-05,0.0,7.056089533895558e-05,303.15,285.15,296.84896172262455,296.5270780635933,296.55110489377023,296.5309936279403,296.40327682789905,296.5722830271655,6530.95653067219,2257.8104328140384,-0.00029310273691502775,-4.745346304660476e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21011724.0,21011724.0,283.28361379164835,282.5973425288614,0.9187457718947368,0.1591374757281553,-1.0,-1.0,0.0,5.0,0.6264414308904126,268.15,273.15,271.53213998130377,271.56855862167714,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.5304422397769,0.0008055021554907011,0.0,0.0004531607685224354,0.0,9.553159759544502e-05,0.0,9.071911589422145e-05,0.0,9.553159759544264e-05,0.0,7.055931236217261e-05,303.15,285.15,296.8485963471531,296.52643801917606,296.5505390208596,296.53033778567453,296.40295591601483,296.5717734177756,6530.9559651792415,2257.8104328140384,-0.00029310273691502775,-4.745133393365562e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21011760.0,21011760.0,283.2796105494505,282.59586787840385,0.9190307368421052,0.19650485436893197,-1.0,-1.0,0.0,5.0,0.6268013053908126,268.15,273.15,271.5321399813037,271.56854933495845,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.50372047794775,0.0008054845687938506,0.0,0.00045315087444779346,0.0,9.552951180862693e-05,0.0,9.07171351806055e-05,0.0,9.552951180862479e-05,0.0,7.055777180713853e-05,303.15,285.15,296.84823185759325,296.5257998449202,296.54997485420415,296.5296838125369,296.40263680345606,296.5712654345421,6530.955413626773,2257.8104328140384,-0.00029310273691502775,-4.74492619251021e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21011796.0,21011796.0,283.27568073142857,282.59445768347666,0.9193149565263159,0.23781786407766983,-1.0,-1.0,0.0,5.0,0.62716117989121,268.15,273.15,271.5321399813037,271.5685407614168,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.4770481163213,0.0008054665428048477,0.0,0.000453140733234471,0.0,9.552737392208078e-05,0.0,9.07151049918285e-05,0.0,9.552737392207913e-05,0.0,7.055619277142252e-05,303.15,285.15,296.84787085319533,296.5251692785332,296.5494180707348,296.5290376027387,296.40232571415106,296.5707643038706,6530.95490421808,2257.8104328140384,-0.00029310273691502775,-4.744713820723499e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21011832.0,21011832.0,283.27182155252746,282.59310939303543,0.919598448,0.28307883495145625,-1.0,-1.0,0.0,5.0,0.62752105439161,268.15,273.15,271.53213998130377,271.568532189165,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.45037583604187,0.0008054489300780957,0.0,0.0004531308245149303,0.0,9.552528504794684e-05,0.0,9.071312134642372e-05,0.0,9.552528504794569e-05,0.0,7.055464993610712e-05,303.15,285.15,296.847509852946,296.5245387251764,296.548861300246,296.5283914042035,296.4020146378963,296.5702631840936,6530.9543948862265,2257.8104328140384,-0.00029310273691502775,-4.7445063223706936e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21011868.0,21011868.0,283.2680302276923,282.59182045485164,0.9198812283157896,0.33229009708737856,-1.0,-1.0,0.0,5.0,0.6278809288920101,268.15,273.15,271.53213998130377,271.5685236169132,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.42370355576236,0.000805431317351348,0.0,0.00045312091579539714,0.0,9.552319617381452e-05,0.0,9.071113770102049e-05,0.0,9.552319617381389e-05,0.0,7.055310710079292e-05,303.15,285.15,296.84714885248223,296.5239081714479,296.54830452945146,296.5277452052967,296.40170356154033,296.56976206404374,6530.953885554427,2257.8104328140384,-0.00029310273691502775,-4.744298828555258e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
