,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21011904.0,21011904.0,283.2643039718681,282.59058831552306,0.9201633145263157,0.38545398058252417,-1.0,-1.0,0.0,5.0,0.6282408033924036,268.15,273.15,271.53213998130377,271.56851576336635,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.3970878144231,0.000805413153076585,0.0,0.00045311069678399146,0.0,9.552104188652068e-05,0.0,9.070909193769617e-05,0.0,9.552104188652053e-05,0.0,7.055151595154083e-05,303.15,285.15,296.8467921696057,296.5232868519,296.54775747740547,296.5271085417065,296.4014039414138,296.56926979640633,6530.953418714611,2257.8104328140384,-0.00029310273691502775,-4.7440848417263033e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21011940.0,21011940.0,283.26063999999997,282.58941042048446,0.9204447236842106,0.4425728155339805,-1.0,-1.0,0.0,5.0,0.6286006778928036,268.15,273.15,271.53213998130377,271.56850827051557,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.3705004448091,0.0008053950833684221,0.0,0.00045310053097349706,0.0,9.55188988146018e-05,0.0,9.070705682476294e-05,0.0,9.551889881460218e-05,0.0,7.054993308592658e-05,303.15,285.15,296.84643765207005,296.5226701676942,296.547215304096,296.5264766625331,296.4011100707438,296.5687819714275,6530.95297320034,2257.8104328140384,-0.00029310273691502775,-4.7438719737478214e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21011976.0,21011976.0,283.25703552703294,282.58828421401745,0.9207254728421053,0.5036489320388349,-1.0,-1.0,0.0,5.0,0.6289605523932036,268.15,273.15,271.5321399813038,271.5685007776648,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.34391307519513,0.0008053770136602633,0.0,0.0004530903651630105,0.0,9.55167557426846e-05,0.0,9.070502171183133e-05,0.0,9.551675574268548e-05,0.0,7.054835022031358e-05,303.15,285.15,296.84608313433023,296.5220534831359,296.54667313049833,296.5258447830075,296.4008161999845,296.5682941461913,6530.952527686107,2257.8104328140384,-0.00029310273691502775,-4.7436591105452196e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21012012.0,21012012.0,283.2534877679121,282.5872071392605,0.9210055790526316,0.5686846601941746,-1.0,-1.0,0.0,5.0,0.6293204268936213,268.15,273.15,271.5321399813038,271.56849355674626,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.31735062723703,0.0008053585996095725,0.0,0.00045308000563121627,0.0,9.551457183204715e-05,0.0,9.070294781746319e-05,0.0,9.551457183204826e-05,0.0,7.054673719136084e-05,303.15,285.15,296.84573072269836,296.5214410779796,296.546135800254,296.5252175707938,296.40052807054724,296.5678106484546,6530.952098353155,2257.8104328140384,-0.00029310273691502775,-4.7434421958414946e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21012048.0,21012048.0,283.2499939375824,282.58617663821815,0.9212850593684211,0.6376823300970872,-1.0,-1.0,0.0,5.0,0.6296803013940213,268.15,273.15,271.5321399813038,271.5684868810732,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.2908381433496,0.0008053397017093659,0.0,0.00045306937389352856,0.0,9.551233053721989e-05,0.0,9.070081942968064e-05,0.0,9.55123305372207e-05,0.0,7.05450817786408e-05,303.15,285.15,296.84538253290276,296.5208372554215,296.54560818312683,296.5245997163842,296.40025145339166,296.5673358282454,6530.9517014648045,2257.8104328140384,-0.00029310273691502775,-4.743219586594675e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21012084.0,21012084.0,283.246551250989,282.5851901517705,0.9215639308421052,0.7106442718446601,-1.0,-1.0,0.0,5.0,0.6300401758944213,268.15,273.15,271.53213998130377,271.5684802054002,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.2643256594622,0.0008053208037994711,0.0,0.00045305874215039637,0.0,9.551008924124486e-05,0.0,9.069869104080813e-05,0.0,9.551008924124533e-05,0.0,7.054342636507301e-05,303.15,285.15,296.8450343429122,296.5202334325281,296.54508056572786,296.5239818616402,296.39997483615736,296.5668610077932,6530.951304576474,2257.8104328140384,-0.00029310273691502775,-4.742996982457385e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21012120.0,21012120.0,283.2431569230769,282.584245119682,0.9218422105263159,0.7875728155339803,-1.0,-1.0,0.0,5.0,0.6304000503948213,268.15,273.15,271.53213998130377,271.56847352972716,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.23781317557473,0.0008053019058992736,0.0,0.00045304811041272546,0.0,9.550784794642117e-05,0.0,9.069656265302893e-05,0.0,9.550784794642134e-05,0.0,7.054177095235559e-05,303.15,285.15,296.84468615272664,296.51962960929933,296.544552948057,296.5233640065617,296.3996982188444,296.5663861870978,6530.950907688147,2257.8104328140384,-0.00029310273691502775,-4.742774383657969e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21012156.0,21012156.0,283.23980816879117,282.58333898060954,0.9221199154736843,0.8684702912621358,-1.0,-1.0,0.0,5.0,0.6307599248952378,268.15,273.15,271.53213998130377,271.5684680229895,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.21145290590374,0.0008052817200387831,0.0,0.0004530367540891118,0.0,9.550545390039396e-05,0.0,9.06942892090118e-05,0.0,9.550545390039404e-05,0.0,7.054000271812007e-05,303.15,285.15,296.8443520609117,296.51905267553633,296.54405830972655,296.5227753794261,296.3994555853509,296.5659388021904,6530.950579256615,2257.8104328140384,-0.00029310273691502775,-4.742536619646288e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21012192.0,21012192.0,283.2365022030769,282.58246917211153,0.9223970627368421,0.9533390291262134,-1.0,-1.0,0.0,5.0,0.6311197993956378,268.15,273.15,271.5321399813037,271.5684625175708,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.18509279898615,0.0008052614422528537,0.0,0.0004530253460499321,0.0,9.550304895211968e-05,0.0,9.069200541195717e-05,0.0,9.550304895211973e-05,0.0,7.053822643152203e-05,303.15,285.15,296.8440179841235,296.51847577193666,296.5435637078115,296.5221867840483,296.3992129899015,296.5654914475643,6530.950250902492,2257.8104328140384,-0.00029310273691502775,-4.74229777886503e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21012228.0,21012228.0,283.2332362408791,282.581633130655,0.9226736693684211,1.0421813592233007,-1.0,-1.0,0.0,5.0,0.6314796738960378,268.15,273.15,271.5321399813037,271.5684570121521,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.15873269206855,0.0008052411644572368,0.0,0.0004530139380053088,0.0,9.550064400269788e-05,0.0,9.068972161381277e-05,0.0,9.550064400269785e-05,0.0,7.053645014407642e-05,303.15,285.15,296.84368390715906,296.51789886803607,296.54306910565873,296.5215981883714,296.3989703943926,296.56504409272355,6530.949922548405,2257.8104328140384,-0.00029310273691502775,-4.742058943984017e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21012264.0,21012264.0,283.2300074971428,282.58082829162385,0.9229497524210527,1.1349996116504852,-1.0,-1.0,0.0,5.0,0.6318395483964283,268.15,273.15,271.5321399813037,271.568451383167,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.1323544239299,0.0008052220695428812,0.0,0.0004530031954287654,0.0,9.54983793417434e-05,0.0,9.068757103698971e-05,0.0,9.549837934174203e-05,0.0,7.053477747321379e-05,303.15,285.15,296.84334818538827,296.51731823167677,296.54257086849543,296.5210059150673,296.3987246644013,296.5645935730058,6530.94958700038,2257.8104328140384,-0.00029310273691502775,-4.7418340468132376e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21012300.0,21012300.0,283.22681318681316,282.5800520893256,0.9232253289473684,1.231796116504854,-1.0,-1.0,0.0,5.0,0.6321994228968283,268.15,273.15,271.53213998130377,271.5684456929735,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.1059671416078,0.000805202494637123,0.0,0.0004529921828182166,0.0,9.549605775445874e-05,0.0,9.068536640154622e-05,0.0,9.549605775445543e-05,0.0,7.053306275675733e-05,303.15,285.15,296.84301165046793,296.5167357437865,296.54207083292386,296.52041181936056,296.3984773897101,296.5641414872498,6530.949247889257,2257.8104328140384,-0.00029310273691502775,-4.741603501883445e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21012336.0,21012336.0,283.22365052483514,282.579301956999,0.923500416,1.3325732038834948,-1.0,-1.0,0.0,5.0,0.6325592973972125,268.15,273.15,271.53213998130377,271.5684407581463,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.0797146318503,0.0008051808717139729,0.0,0.00045298001802712983,0.0,9.549349327401785e-05,0.0,9.06829311088875e-05,0.0,9.549349327401506e-05,0.0,7.053116864024511e-05,303.15,285.15,296.8426888079302,296.516182004038,296.5416044286395,296.51984667514245,296.39825746235425,296.5637158756209,6530.94895233953,2257.8104328140384,-0.00029310273691502775,-4.7413488426796436e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21012372.0,21012372.0,283.22051672615385,282.57857532682027,0.923775030631579,1.437333203883495,-1.0,-1.0,0.0,5.0,0.6329191718976038,268.15,273.15,271.53213998130377,271.5684358127852,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.0534553054309,0.0008051596083071762,0.0,0.0004529680554935897,0.0,9.549097143183688e-05,0.0,9.068053630655185e-05,0.0,9.549097143183471e-05,0.0,7.052930601620641e-05,303.15,285.15,296.84236525847433,296.51562645461917,296.5411362093552,296.51928008516404,296.39803647885526,296.5632888972936,6530.948656520832,2257.8104328140384,-0.00029310273691502775,-4.741098424284597e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21012408.0,21012408.0,283.2174090057143,282.5778696299096,0.9240491898947368,1.5460784466019413,-1.0,-1.0,0.0,5.0,0.6332790463980038,268.15,273.15,271.53213998130377,271.5684308453803,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.0271821651458,0.0008051382279824525,0.0,0.0004529560271846174,0.0,9.548843572342462e-05,0.0,9.067812833650787e-05,0.0,9.548843572342323e-05,0.0,7.052743315061681e-05,303.15,285.15,296.8420402797631,296.5150672519344,296.5406643179773,296.51871056910664,296.3978133459838,296.5628591529531,6530.948360108946,2257.8104328140384,-0.00029310273691502775,-4.7408466356145e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21012444.0,21012444.0,283.2143245784615,282.5771822963374,0.9243229108421054,1.658811262135922,-1.0,-1.0,0.0,5.0,0.6336389208984038,268.15,273.15,271.53213998130377,271.56842587797536,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.00090902486073,0.0008051168476480414,0.0,0.000452943998870202,0.0,9.548590001386489e-05,0.0,9.067572036537424e-05,0.0,9.548590001386435e-05,0.0,7.052556028417974e-05,303.15,285.15,296.84171530088645,296.51450804896893,296.5401924263822,296.51814105277066,296.3975902130624,296.5624294084141,6530.94806369707,2257.8104328140384,-0.00029310273691502775,-4.740594853516472e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21012480.0,21012480.0,283.2112606593406,282.5765107551301,0.9245962105263158,1.7755339805825239,-1.0,-1.0,0.0,5.0,0.6339987953988039,268.15,273.15,271.53213998130377,271.56842091057047,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.97463588457566,0.0008050954673136355,0.0,0.0004529319705557964,0.0,9.548336430430726e-05,0.0,9.067331239424257e-05,0.0,9.548336430430753e-05,0.0,7.052368741774416e-05,303.15,285.15,296.84139032184424,296.51394884572284,296.5397205345698,296.5175715361561,296.3973670800908,296.5619996636768,6530.947767285222,2257.8104328140384,-0.00029310273691502775,-4.740343078104666e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21012516.0,21012516.0,283.20821446329666,282.5758524342752,0.924869106,1.8962489320388345,-1.0,-1.0,0.0,5.0,0.6343586698992216,268.15,273.15,271.53213998130377,271.5684165807764,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.9485277095793,0.0008050730437879793,0.0,0.0004529193553572509,0.0,9.548070487269983e-05,0.0,9.067078693365893e-05,0.0,9.548070487270006e-05,0.0,7.052172317062355e-05,303.15,285.15,296.8410820617146,296.51342120805407,296.5392902787886,296.5170359377233,296.39717093977004,296.5616000852101,6530.9475066806635,2257.8104328140384,-0.00029310273691502775,-4.7400790251851755e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21012552.0,21012552.0,283.2051832052747,282.57520476072705,0.9251416143157895,2.0209584466019415,-1.0,-1.0,0.0,5.0,0.6347185443996217,268.15,273.15,271.53213998130377,271.56841225166914,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.9224197029916,0.0008050506874374939,0.0,0.00045290677795023054,0.0,9.547805340798854e-05,0.0,9.066826903863255e-05,0.0,9.547805340798873e-05,0.0,7.051976480782527e-05,303.15,285.15,296.84077381820083,296.512893600433,296.5388600646678,296.516500372921,296.39697482864557,296.5612005369737,6530.947246114968,2257.8104328140384,-0.00029310273691502775,-4.739815770625718e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21012588.0,21012588.0,283.20216410021976,282.5745651604112,0.9254137525263159,2.1496648543689316,-1.0,-1.0,0.0,5.0,0.6350784189000217,268.15,273.15,271.53213998130377,271.5684079225619,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.89631169640387,0.0008050283310918605,0.0,0.0004528942005459471,0.0,9.547540194385422e-05,0.0,9.066575114415409e-05,0.0,9.547540194385438e-05,0.0,7.051780644545314e-05,303.15,285.15,296.8404655745407,296.5123659925666,296.53842985036454,296.5159648078754,296.39677871748364,296.5608009885662,6530.946985549282,2257.8104328140384,-0.00029310273691502775,-4.7395525234339375e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21012624.0,21012624.0,283.1991543630769,282.5739310582295,0.9256855376842106,2.2823704854368927,-1.0,-1.0,0.0,5.0,0.6354382934004135,268.15,273.15,271.53213998130377,271.568403674942,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.87023012837255,0.0008050061176453474,0.0,0.00045288170353363345,0.0,9.547276742728868e-05,0.0,9.066324934349681e-05,0.0,9.547276742728865e-05,0.0,7.051586060049755e-05,303.15,285.15,296.84015989372915,296.5118423408675,296.53800610552463,296.51543420594254,296.3965860742639,296.56040572406556,6530.946729765861,2257.8104328140384,-0.00029310273691502775,-4.7392909661360685e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21012660.0,21012660.0,283.1961512087912,282.5732998780639,0.9259569868421054,2.419077669902912,-1.0,-1.0,0.0,5.0,0.6357981679008134,268.15,273.15,271.53213998130377,271.56839946858497,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.84416191710267,0.0008049837145371033,0.0,0.00045286909982087363,0.0,9.547011041701938e-05,0.0,9.066072618227431e-05,0.0,9.54701104170191e-05,0.0,7.051389814176903e-05,303.15,285.15,296.83985550875116,296.51132069163987,296.5375856305106,296.5149061138201,296.39639518562336,296.56001262606907,6530.946476403214,2257.8104328140384,-0.00029310273691502775,-4.739027182925393e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21012696.0,21012696.0,283.19315185230766,282.5726690427806,0.9262281170526316,2.559788737864077,-1.0,-1.0,0.0,5.0,0.6361580424012134,268.15,273.15,271.53213998130377,271.56839526222797,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.8180937058328,0.0008049613114191722,0.0,0.0004528564961026716,0.0,9.546745340560278e-05,0.0,9.065820301996229e-05,0.0,9.546745340560222e-05,0.0,7.05119356821931e-05,303.15,285.15,296.83955112363105,296.5107990421741,296.53716515532216,296.5143780214622,296.39620429694793,296.5596195279075,6530.946223040575,2257.8104328140384,-0.00029310273691502775,-4.738763406941823e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21012732.0,21012732.0,283.1901535085714,282.5720359742338,0.9264989453684211,2.7045060194174755,-1.0,-1.0,0.0,5.0,0.6365179169016129,268.15,273.15,271.53213998130377,271.56839109664816,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.7920475525734,0.0008049389099246067,0.0,0.0004528438932972468,0.0,9.546479658661037e-05,0.0,9.065568004038101e-05,0.0,9.546479658660967e-05,0.0,7.050997336474105e-05,303.15,285.15,296.83924891527164,296.51028152070324,296.53675043167874,296.51385443307305,296.3960154420365,296.5592301485526,6530.945971708808,2257.8104328140384,-0.00029310273691502775,-4.7384996574142664e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21012768.0,21012768.0,283.1871533925274,282.57139809326907,0.9267694888421053,2.853231844660194,-1.0,-1.0,0.0,5.0,0.6368777914020128,268.15,273.15,271.53213998130377,271.56838701298227,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.7660456529117,0.0008049165027594936,0.0,0.00045283128730066866,0.0,9.546213909488555e-05,0.0,9.065315642195703e-05,0.0,9.546213909488501e-05,0.0,7.05080105504112e-05,303.15,285.15,296.8389510741664,296.5097722787922,296.5363472459567,296.5133398801017,296.39583066887417,296.55884822957825,6530.945724458189,2257.8104328140384,-0.00029310273691502775,-4.738235848469282e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21012804.0,21012804.0,283.18414871912086,282.57075281972635,0.9270397645263158,3.0059685436893195,-1.0,-1.0,0.0,5.0,0.6372376659024128,268.15,273.15,271.53213998130377,271.56838292931644,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.74004375324995,0.0008048940955943857,0.0,0.00045281868130410126,0.0,9.545948160316303e-05,0.0,9.065063280353517e-05,0.0,9.54594816031626e-05,0.0,7.050604773608301e-05,303.15,285.15,296.83865323292605,296.50926303665585,296.53594406007267,296.5128253269078,296.39564589567993,296.5584663104484,6530.94547720758,2257.8104328140384,-0.00029310273691502775,-4.737972046868181e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21012840.0,21012840.0,283.18113670329666,282.5700975724425,0.9273097894736843,3.1627184466019416,-1.0,-1.0,0.0,5.0,0.6375975404028129,268.15,273.15,271.53213998130377,271.56837884565056,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.71404185358824,0.0008048716884244374,0.0,0.0004528060753048179,0.0,9.545682411086797e-05,0.0,9.06481091845696e-05,0.0,9.545682411086766e-05,0.0,7.050408492133196e-05,303.15,285.15,296.83835539155064,296.50875379429414,296.53554087402676,296.5123107734913,296.39546112245375,296.5580843911633,6530.945229956976,2257.8104328140384,-0.00029310273691502775,-4.737708252553904e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21012876.0,21012876.0,283.17811456,282.56942976925444,0.9275795807368421,3.323483883495145,-1.0,-1.0,0.0,5.0,0.6379574149032043,268.15,273.15,271.53213998130377,271.56837486469675,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.6882298958472,0.0008048499757005038,0.0,0.00045279385998461293,0.0,9.545424897829826e-05,0.0,9.064566377639145e-05,0.0,9.545424897829799e-05,0.0,7.050218293719339e-05,303.15,285.15,296.8380730955736,296.5082684733766,296.53517990198907,296.5118256766678,296.3952850690404,296.5577264433295,6530.944986691424,2257.8104328140384,-0.00029310273691502775,-4.7374526408441464e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21012912.0,21012912.0,283.1750795041758,282.56874682700055,0.927849155368421,3.4882671844660185,-1.0,-1.0,0.0,5.0,0.638317289403623,268.15,273.15,271.53213998130377,271.5683708772665,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.66239244015173,0.000804828023751568,0.0,0.00045278151008131754,0.0,9.545164547403673e-05,0.0,9.064319142576857e-05,0.0,9.545164547403649e-05,0.0,7.050025999782009e-05,303.15,285.15,296.8377889617225,296.5077807642099,296.53481398433354,296.51133727306285,296.39510869069585,296.5573659348049,6530.944743205789,2257.8104328140384,-0.00029310273691502775,-4.73719421986949e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21012948.0,21012948.0,283.1720287507692,282.5680461615231,0.9281185304210527,3.65707067961165,-1.0,-1.0,0.0,5.0,0.6386771639040231,268.15,273.15,271.53213998130377,271.5683668767116,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.6365036978452,0.0008048062636794649,0.0,0.00045276926812544454,0.0,9.544906472635607e-05,0.0,9.06407406853455e-05,0.0,9.544906472635581e-05,0.0,7.04983538663801e-05,303.15,285.15,296.8375011270224,296.507288242013,296.5344381107175,296.51084221051184,296.39493164485674,296.55700026702425,6530.944499272631,2257.8104328140384,-0.00029310273691502775,-4.7369380646509717e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21012984.0,21012984.0,283.16895951472526,282.56732518766967,0.9283877229473685,3.829896699029125,-1.0,-1.0,0.0,5.0,0.639037038404427,268.15,273.15,271.53213998130377,271.5683628964767,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.610649972568,0.0008047843700322693,0.0,0.0004527569510220296,0.0,9.544646813669324e-05,0.0,9.063827490099274e-05,0.0,9.5446468136693e-05,0.0,7.049643603410572e-05,303.15,285.15,296.8372162326756,296.5068002002972,296.53407032420444,296.5103528817956,296.3947550559417,296.5566389389829,6530.944256313715,2257.8104328140384,-0.00029310273691502775,-4.736680343998663e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21013020.0,21013020.0,283.165869010989,282.5665813192943,0.92865675,4.006747572815533,-1.0,-1.0,0.0,5.0,0.639396912904827,268.15,273.15,271.53213998130377,271.5683589264892,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.58481385764634,0.0008047629932329784,0.0,0.0004527449246874638,0.0,9.544393284450933e-05,0.0,9.063586732620858e-05,0.0,9.544393284450916e-05,0.0,7.04945634759402e-05,303.15,285.15,296.8369328156776,296.50631441227887,296.53370660474866,296.5098664363653,296.39457869534925,296.5562797928839,6530.9440138460095,2257.8104328140384,-0.00029310273691502775,-4.736428714204843e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21013056.0,21013056.0,283.1627544545055,282.5658119692587,0.9289256286315789,4.18762563106796,-1.0,-1.0,0.0,5.0,0.639756787405227,268.15,273.15,271.53213998130377,271.56835495650176,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.5589777427247,0.0008047416164288466,0.0,0.00045273289835018213,0.0,9.544139755175288e-05,0.0,9.06334597508807e-05,0.0,9.544139755175274e-05,0.0,7.049269091735176e-05,303.15,285.15,296.83664939856,296.50582862406145,296.5333428851583,296.5093799907396,296.39440233473016,296.5559206466499,6530.943771378312,2257.8104328140384,-0.00029310273691502775,-4.73617709103799e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21013092.0,21013092.0,283.1596130602198,282.56501454943276,0.9291943758947369,4.372533203883495,-1.0,-1.0,0.0,5.0,0.6401166619056303,268.15,273.15,271.53213998130377,271.5683509575487,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.5331714339536,0.0008047202702922473,0.0,0.0004527208892653987,0.0,9.543886589602546e-05,0.0,9.063105562936348e-05,0.0,9.543886589602534e-05,0.0,7.049082104506052e-05,303.15,285.15,296.8363682498782,296.50534598862725,296.53298564393594,296.50889783923833,296.3942252715043,296.5555645986368,6530.943526387068,2257.8104328140384,-0.00029310273691502775,-4.735925835528225e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21013128.0,21013128.0,283.1564420430769,282.56418647069523,0.9294630088421053,4.561472621359222,-1.0,-1.0,0.0,5.0,0.6404765364060304,268.15,273.15,271.53213998130377,271.56834690056286,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.50742485691194,0.0008046997089334705,0.0,0.0004527093216812519,0.0,9.543642731380397e-05,0.0,9.062873989269864e-05,0.0,9.543642731380374e-05,0.0,7.048901991654343e-05,303.15,285.15,296.8360916452625,296.50486967241204,296.532641386634,296.5084242933186,296.39404680029327,296.5552147595841,6530.943276339574,2257.8104328140384,-0.00029310273691502775,-4.735683823623314e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21013164.0,21013164.0,283.15323861802193,282.56332514293354,0.9297315445263158,4.754446213592232,-1.0,-1.0,0.0,5.0,0.6408364109064304,268.15,273.15,271.53213998130377,271.568342843577,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.48167827987027,0.0008046791475698524,0.0,0.0004526977540943887,0.0,9.543398873100982e-05,0.0,9.062642415549e-05,0.0,9.543398873100953e-05,0.0,7.048721878760335e-05,303.15,285.15,296.83581504053456,296.5043933560095,296.53229712921006,296.5079507472162,296.3938683290568,296.5548649204054,6530.94302629209,2257.8104328140384,-0.00029310273691502775,-4.7354418178451554e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21013200.0,21013200.0,283.15,282.5624279750439,0.93,4.95145631067961,-1.0,-1.0,0.0,5.0,0.6411962854068304,268.15,273.15,271.53213998130377,271.56833878659114,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.4559317028286,0.000804658586211086,0.0,0.0004526861865102622,0.0,9.543155014879257e-05,0.0,9.062410841882922e-05,0.0,9.543155014879222e-05,0.0,7.048541765908939e-05,303.15,285.15,296.8355384356944,296.50391703941943,296.53195287166403,296.50747720093096,296.39368985779475,296.5545150811007,6530.942776244612,2257.8104328140384,-0.00029310273691502775,-4.7351998183078355e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21013200.0,21013200.0,283.15,282.5624279750439,0.93,4.95145631067961,0.0,-1.0,0.0,5.0,0.6411962854068304,268.15,273.15,271.53213998130377,271.56833878659114,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.4559317028286,0.000804658586211086,0.0,0.0004526861865102622,0.0,9.543155014879257e-05,0.0,9.062410841882922e-05,0.0,9.543155014879222e-05,0.0,7.048541765908939e-05,303.15,285.15,296.8355384356944,296.50391703941943,296.53195287166403,296.50747720093096,296.39368985779475,296.5545150811007,6530.942776244612,2257.8104328140384,-0.00029310273691502775,-4.7351998183078355e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21013236.0,21013236.0,283.14673839193273,282.56146807626715,0.9302637919736843,5.152505242718446,0.0,-1.0,0.0,5.0,0.6415561599072332,268.15,273.15,271.53213998130377,271.5683344378097,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.4302943711069,0.0008046415777890545,0.0,0.00045267661774210866,0.0,9.542953294039242e-05,0.0,9.06221928289383e-05,0.0,9.542953294039163e-05,0.0,7.048392775584072e-05,303.15,285.15,296.83526670552243,296.50344506121985,296.53162445726485,296.5070120435485,296.39348288793377,296.5541662310979,6530.942505918911,2257.8104328140384,-0.00029310273691502775,-4.73499964039528e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21013272.0,21013272.0,283.14347177411764,282.5604237922823,0.9305182831578948,5.357595339805824,0.0,-1.0,0.0,5.0,0.6419160344076333,268.15,273.15,271.53213998130377,271.5683300887482,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.4046571463609,0.0008046249690788959,0.0,0.0004526672738445402,0.0,9.542756313734536e-05,0.0,9.062032225631738e-05,0.0,9.542756313734414e-05,0.0,7.048247286602427e-05,303.15,285.15,296.83499497897174,296.5029730880517,296.5312960595028,296.5065468946613,296.3932758912631,296.55381738249014,6530.942235573695,2257.8104328140384,-0.00029310273691502775,-4.734804170938739e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21013308.0,21013308.0,283.140206027563,282.5593003871226,0.9307634096052632,5.566728932038834,0.0,-1.0,0.0,5.0,0.6422759089080333,268.15,273.15,271.53213998130377,271.56832573968666,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.3790199216149,0.0008046083603784342,0.0,0.00045265792995243307,0.0,9.54255933354496e-05,0.0,9.061845168478978e-05,0.0,9.542559333544794e-05,0.0,7.048101797705816e-05,303.15,285.15,296.8347232523155,296.5025011147052,296.5309676616285,296.50608174560125,296.3930688945619,296.5534685337625,6530.9419652284905,2257.8104328140384,-0.00029310273691502775,-4.734608705631072e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21013344.0,21013344.0,283.1369470332773,282.5581031263132,0.9309991073684211,5.779908349514563,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,1.1832867072416865e-15,0.0,294.15,284.3533760573445,0.000804591038572322,0.0,0.0004526481848801154,0.0,9.542353896006771e-05,0.0,9.061650080023399e-05,0.0,9.542353896006734e-05,0.0,7.047950062240409e-05,303.15,285.15,296.83445123008437,296.50202834788377,296.5306381256569,296.50561581907897,296.39286554388656,296.5531198133181,0.0,0.0,0.0,-4.734404852136938e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21013380.0,21013380.0,283.1337006722689,282.5568372766913,0.9312253125,5.997135922330096,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,1.141905021231818e-15,0.0,294.15,284.327752147951,0.0008045786370018863,0.0,0.00045264120784216844,0.0,9.542206811875095e-05,0.0,9.061510405374138e-05,0.0,9.542206811875092e-05,0.0,7.047841426402105e-05,303.15,285.15,296.8341799954199,296.5015544569692,296.53030890535837,296.5051496617709,296.3926469697555,296.5527679978548,0.0,0.0,0.0,-4.734258905991514e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21013416.0,21013416.0,283.1304728255462,282.55550810622583,0.9314419610526317,6.218413980582524,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,1.109126007913999e-15,0.0,294.15,284.3021562326634,0.0008045678898327223,0.0,0.00045263516154001103,0.0,9.542079348743963e-05,0.0,9.061389363301608e-05,0.0,9.542079348743963e-05,0.0,7.047747282567916e-05,303.15,285.15,296.8339093470437,296.5010790406227,296.5299802196679,296.50468303188165,296.39240714203765,296.5524117562507,0.0,0.0,0.0,-4.734132431413917e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21013452.0,21013452.0,283.12726937411765,282.5541208838341,0.9316489890789474,6.443744854368931,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,1.046363790044854e-15,0.0,294.15,284.276590039606,0.0008045587755422839,0.0,0.0004526300338655265,0.0,9.541971251360102e-05,0.0,9.06128671141112e-05,0.0,9.541971251360102e-05,0.0,7.047667442208648e-05,303.15,285.15,296.83363864957363,296.50060142769263,296.5296516262303,296.5042152878955,296.392144249613,296.55205024820106,0.0,0.0,0.0,-4.734025174344208e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21013488.0,21013488.0,283.1240961989916,282.5526808791963,0.9318463326315789,6.673130873786406,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,1.0262424457861749e-15,0.0,294.15,284.2510515968706,0.000804551293684742,0.0,0.00045262582456796985,0.0,9.541882514437518e-05,0.0,9.061202444682974e-05,0.0,9.541882514437518e-05,0.0,7.04760190142009e-05,303.15,285.15,296.83336736846985,296.50012157210807,296.52932300658495,296.50374627150416,296.3918597623703,296.5516835962075,0.0,0.0,0.0,-4.7339371288824246e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21013524.0,21013524.0,283.12095918117643,282.5511933625683,0.932033927763158,6.906574368932038,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,9.713086160230045e-16,0.0,294.15,284.22555227016755,0.0008045454950790452,0.0,0.0004526225622372989,0.0,9.541813740686009e-05,0.0,9.061137135464971e-05,0.0,9.541813740686009e-05,0.0,7.047551105361642e-05,303.15,285.15,296.8330944160797,296.49963796111865,296.52899507088154,296.5032750581452,296.39154553345406,296.5513096079359,0.0,0.0,0.0,-4.7338688925217355e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21013560.0,21013560.0,283.1178642016807,282.5496636045917,0.9322117105263158,7.144077669902912,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,9.526305661608413e-16,0.0,294.15,284.20007784202727,0.0008045410295816008,0.0,0.0004526200498891165,0.0,9.541760777443767e-05,0.0,9.061086840289006e-05,0.0,9.541760777443767e-05,0.0,7.047511986891448e-05,303.15,285.15,296.8328200763675,296.4991516060635,296.52866843463477,296.5028023421275,296.39121227104476,296.55093094604763,0.0,0.0,0.0,-4.733816344408936e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21013596.0,21013596.0,283.11481714151256,282.5480968761018,0.9323796169736842,7.385643106796115,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,9.222952329232163e-16,0.0,294.15,284.17466390916775,0.0008045388482733724,0.0,0.00045261882258462553,0.0,9.541734904427634e-05,0.0,9.061062270647044e-05,0.0,9.541734904427638e-05,0.0,7.047492877169921e-05,303.15,285.15,296.8325416992145,296.49865876012444,296.52835215625174,296.50232757739474,296.3908371428071,296.5505434671585,0.0,0.0,0.0,-4.7337906763849005e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21013632.0,21013632.0,283.11182388168066,282.546498447934,0.9325375831578947,7.631273009708737,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,9.104333219911907e-16,0.0,294.15,284.14925407959555,0.0008045369101450416,0.0,0.00045261773208875696,0.0,9.541711915497497e-05,0.0,9.061040439802908e-05,0.0,9.541711915497506e-05,0.0,7.047475897624481e-05,303.15,285.15,296.8322630051553,296.49816536572814,296.5280367753851,296.5018526321476,296.3904590130352,296.5501553582903,0.0,0.0,0.0,-4.7337678701106713e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21013668.0,21013668.0,283.1088903031933,282.5448735907265,0.932685545131579,7.880969708737863,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,9.045596995777905e-16,0.0,294.15,284.1238954810574,0.0008045376569985493,0.0,0.00045261815211530875,0.0,9.54172077014916e-05,0.0,9.061048848394312e-05,0.0,9.541720770149162e-05,0.0,7.047482437640018e-05,303.15,285.15,296.8319803507075,296.4976651101558,296.5277326256426,296.50137542825985,296.39004338415486,296.5497593797841,0.0,0.0,0.0,-4.733776660068061e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21013704.0,21013704.0,283.1060222870588,282.54322757472266,0.9328234389473684,8.134735533980582,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,8.616986498614799e-16,0.0,294.15,284.098585365691,0.000804540020467273,0.0,0.0004526194816209544,0.0,9.541748797685335e-05,0.0,9.061075464020623e-05,0.0,9.541748797685335e-05,0.0,7.047503138682705e-05,303.15,285.15,296.8316939440708,296.4971588369141,296.5274432370711,296.5008971632141,296.3895961151096,296.549357859276,0.0,0.0,0.0,-4.733804474010267e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21013740.0,21013740.0,283.1032257142857,282.5415656695693,0.9329512006578948,8.39257281553398,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,8.561394371424708e-16,0.0,294.15,284.07329958397924,0.0008045434950770683,0.0,0.0004526214362347084,0.0,9.541790003232585e-05,0.0,9.061114593805013e-05,0.0,9.541790003232585e-05,0.0,7.047533572959453e-05,303.15,285.15,296.83140565325186,296.4966495421235,296.5271612546206,296.500418364112,296.3891329619217,296.54895355520597,0.0,0.0,0.0,-4.733845363761449e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21013776.0,21013776.0,283.10050646588235,282.539893144114,0.9330687663157895,8.654483883495145,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,8.50616089451288e-16,0.0,294.15,284.04801380226746,0.0008045469696868627,0.0,0.0004526233908484607,0.0,9.5418312087798e-05,0.0,9.06115372358937e-05,0.0,9.5418312087798e-05,0.0,7.047564007236175e-05,303.15,285.15,296.83111736232905,296.4961402471447,296.52687927207154,296.4999395648349,296.38866980860416,296.54854925099687,0.0,0.0,0.0,-4.733886253689233e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21013812.0,21013812.0,283.0978704228571,282.53821526619953,0.9331760719736842,8.920471067961163,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,8.050833796675542e-16,0.0,294.15,284.0227794724088,0.0008045529793572462,0.0,0.0004526267716422387,0.0,9.541902479872356e-05,0.0,9.06122140434284e-05,0.0,9.541902479872356e-05,0.0,7.047616647822207e-05,303.15,285.15,296.8308248613858,296.4956234013067,296.5266145651737,296.4994588999174,296.38816981668833,296.54813830889435,0.0,0.0,0.0,-4.733956976301951e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21013848.0,21013848.0,283.0953234662185,282.53653730245605,0.9332730536842105,9.190536699029124,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,7.998894179910097e-16,0.0,294.15,283.9976050744693,0.0008045615048872009,0.0,0.0004526315678140944,0.0,9.54200358879253e-05,0.0,9.061317419819166e-05,0.0,9.54200358879253e-05,0.0,7.047691326526015e-05,303.15,285.15,296.8305277527341,296.49509864865155,296.52637111587813,296.49897693222675,296.3876304835343,296.54772098660493,0.0,0.0,0.0,-4.734057306305006e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21013884.0,21013884.0,283.0928714769748,282.534864518091,0.9333596475,9.464683106796116,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,7.947289649405015e-16,0.0,294.15,283.9724306765298,0.0008045700304074611,0.0,0.00045263636398049296,0.0,9.542104697597665e-05,0.0,9.061413435186246e-05,0.0,9.542104697597665e-05,0.0,7.047766005144858e-05,303.15,285.15,296.8302306439749,296.4945738957986,296.5261276664945,296.49849496435615,296.3870911502007,296.547303664165,0.0,0.0,0.0,-4.734157637257177e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21013920.0,21013920.0,283.09052033613443,282.533202176677,0.9334357894736843,9.742912621359222,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,7.845077213942824e-16,0.0,294.15,283.9472562785903,0.0008045785559374116,0.0,0.0004526411601523405,0.0,9.54220580651767e-05,0.0,9.061509450662411e-05,0.0,9.54220580651767e-05,0.0,7.047840683848541e-05,303.15,285.15,296.8299335351082,296.4940491427478,296.5258842170228,296.49801299630553,296.38655181668776,296.5468863415744,0.0,0.0,0.0,-4.734257969386593e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21013956.0,21013956.0,283.08827592470584,282.5315555399365,0.9335014156578947,10.025227572815531,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,7.570720610421673e-16,0.0,294.15,283.92218542072106,0.0008045913827359828,0.0,0.00045264837614252456,0.0,9.54235792804239e-05,0.0,9.06165390894196e-05,0.0,9.54235792804239e-05,0.0,7.04795304028819e-05,303.15,285.15,296.8296286558427,296.493510103124,296.5256835493475,296.4975287672528,296.3859442920014,296.5464590735137,0.0,0.0,0.0,-4.734408922114906e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21013992.0,21013992.0,283.08614412369747,282.52992986752537,0.9335564621052632,10.311630291262135,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,7.521878423752023e-16,0.0,294.15,283.8971146661803,0.0008046043967584934,0.0,0.0004526556974614671,0.0,9.542512270020708e-05,0.0,9.061800475817953e-05,0.0,9.542512270020708e-05,0.0,7.048067036747296e-05,303.15,285.15,296.8293237681318,296.4929710483553,296.525482923239,296.4970445350589,296.3853366971451,296.546031794386,0.0,0.0,0.0,-4.734562080639025e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21014028.0,21014028.0,283.0841308141176,282.5283304168128,0.9336008648684211,10.602123106796116,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,7.47335134040231e-16,0.0,294.15,283.87204391163954,0.0008046174107810012,0.0,0.0004526630187804039,0.0,9.5426666119989e-05,0.0,9.06194704269383e-05,0.0,9.5426666119989e-05,0.0,7.04818103320631e-05,303.15,285.15,296.82901888030887,296.4924319933776,296.5252822970549,296.4965603026789,296.384729102055,296.5456045150951,0.0,0.0,0.0,-4.7347152416404735e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21014064.0,21014064.0,283.08224187697476,282.5267624426599,0.93363456,10.896708349514562,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,7.119239076172598e-16,0.0,294.15,283.847033967815,0.0008046327490391764,0.0,0.00045267164767407087,0.0,9.542848519183889e-05,0.0,9.062119786156855e-05,0.0,9.542848519183889e-05,0.0,7.048315389233108e-05,303.15,285.15,296.82870980904045,296.49188478293684,296.52511051120297,296.4960751474694,296.3840827074053,296.545172591611,0.0,0.0,0.0,-4.734895759353957e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21014100.0,21014100.0,283.0804831932773,282.5252311971948,0.9336574835526317,11.19538834951456,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,7.027676443285839e-16,0.0,294.15,283.822054536427,0.0008046496974669065,0.0,0.0004526811824207963,0.0,9.543049522812318e-05,0.0,9.062310664064495e-05,0.0,9.543049522812318e-05,0.0,7.04846384982794e-05,303.15,285.15,296.8283986371967,296.49133347868286,296.52495319390295,296.49558952749504,296.3834168403793,296.5447383355314,0.0,0.0,0.0,-4.735095231214363e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21014136.0,21014136.0,283.07886064403357,282.5237419295863,0.9336695715789474,11.498165436893203,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,6.803888844644702e-16,0.0,294.15,283.7970998590818,0.0008046672177110365,0.0,0.0004526910388622094,0.0,9.543257308141475e-05,0.0,9.062507982039151e-05,0.0,9.54325730814163e-05,0.0,7.048617319363832e-05,303.15,285.15,296.82808603060323,296.49077967568036,296.5248077573369,296.49510413558113,296.3827378746664,296.54430309477357,0.0,0.0,0.0,-4.7353014373494114e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21014172.0,21014172.0,283.0773801102521,282.5222998858148,0.933670760131579,11.805041941747572,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,6.50250720827995e-16,0.0,294.15,283.7721601998785,0.0008046858048103841,0.0,0.00045270149549748475,0.0,9.543477746260227e-05,0.0,9.062717315408874e-05,0.0,9.54347774626047e-05,0.0,7.04878013420697e-05,303.15,285.15,296.82777252321546,296.49022393788204,296.52467048451,296.49461863668955,296.38204955417837,296.5438670272951,0.0,0.0,0.0,-4.7355202047733735e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
