,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21014208.0,21014208.0,283.0760474729411,282.52091030843985,0.933660985263158,12.116020194174755,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,6.460556555596986e-16,0.0,294.15,283.74725052100274,0.000804706089565573,0.0,0.00045271290720415877,0.0,9.543718318402698e-05,0.0,9.062945768534559e-05,0.0,9.543718318402909e-05,0.0,7.048957819971351e-05,303.15,285.15,296.82745721976147,296.489664340599,296.5245495188539,296.4941329274937,296.3813425676633,296.5434293148743,0.0,0.0,0.0,-4.735758959014446e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21014244.0,21014244.0,283.07486861310923,282.5195784363668,0.9336401830263158,12.431102524271843,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,6.418876545791323e-16,0.0,294.15,283.72234084212704,0.0008047263743256036,0.0,0.00045272431891355046,0.0,9.54395889060246e-05,0.0,9.063174221714646e-05,0.0,9.543958890602637e-05,0.0,7.049135505778051e-05,303.15,285.15,296.82714191618675,296.48910474308633,296.52442855314865,296.4936472181,296.3806355808168,296.5429916022677,0.0,0.0,0.0,-4.735997719331207e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21014280.0,21014280.0,283.0738494117647,282.5183095046095,0.9336082894736842,12.750291262135923,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,6.275102717108744e-16,0.0,294.15,283.6975477261501,0.000804750091420576,0.0,0.00045273766159687503,0.0,9.544240169994437e-05,0.0,9.063441331429162e-05,0.0,9.544240169994577e-05,0.0,7.049343257778226e-05,303.15,285.15,296.8268211632701,296.488531018529,296.52438164575733,296.4931620693938,296.37986366852425,296.5425519130949,0.0,0.0,0.0,-4.7362768871138947e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21014316.0,21014316.0,283.07299574991595,282.51710874405103,0.9335652406578947,13.073588737864076,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,6.075279890941229e-16,0.0,294.15,283.6727394090287,0.0008047731321789209,0.0,0.00045275062378508817,0.0,9.544513428103733e-05,0.0,9.063700823939837e-05,0.0,9.544513428104031e-05,0.0,7.049545085286349e-05,303.15,285.15,296.8265008749782,296.48795953524575,296.5243220011297,296.4926769264615,296.3790992257418,296.54211171271135,0.0,0.0,0.0,-4.736548101826725e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21014352.0,21014352.0,283.0723135085714,282.5159813812023,0.933510972631579,13.400997281553396,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,6.036085477387617e-16,0.0,294.15,283.64793116228293,0.000804797220459857,0.0,0.00045276417529032097,0.0,9.544799109706032e-05,0.0,9.06397211409998e-05,0.0,9.544799109706486e-05,0.0,7.049756088744056e-05,303.15,285.15,296.8261805798533,296.4873880408702,296.5242623938084,296.492191780822,296.37833473750214,296.5416715065712,0.0,0.0,0.0,-4.736831655271717e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21014388.0,21014388.0,283.07180856873947,282.51493263795703,0.9334454214473685,13.73251922330097,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,5.939202145247304e-16,0.0,294.15,283.62319656028967,0.0008048233192250458,0.0,0.00045277885786076515,0.0,9.545108635487788e-05,0.0,9.064266047269528e-05,0.0,9.545108635488263e-05,0.0,7.049984703431446e-05,303.15,285.15,296.82585784872197,296.48680925630697,296.5242503512658,296.4917072964572,296.3775342582932,296.54123180220904,0.0,0.0,0.0,-4.737138884451355e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21014424.0,21014424.0,283.07148681142854,282.51396773134496,0.9333685231578948,14.06815689320388,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,5.67612223578574e-16,0.0,294.15,283.59849988760755,0.0008048501433974129,0.0,0.00045279394853396865,0.0,9.545426764553918e-05,0.0,9.064568150325813e-05,0.0,9.545426764554185e-05,0.0,7.050219672475267e-05,303.15,285.15,296.8255337929418,296.4862265370689,296.52426587896093,296.4912239463446,296.3767138999197,296.5407928110472,0.0,0.0,0.0,-4.7374546633131115e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21014460.0,21014460.0,283.07135411764705,282.5130918732822,0.9332802138157895,14.407912621359221,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,5.639502971112524e-16,0.0,294.15,283.5737891854461,0.0008048777224793631,0.0,0.0004528094639048421,0.0,9.545753846744441e-05,0.0,9.064878755485568e-05,0.0,9.545753846744449e-05,0.0,7.050461254266205e-05,303.15,285.15,296.8252101620522,296.4856451128448,296.5242738808094,296.49074086458637,296.37589971896233,296.54035394785103,0.0,0.0,0.0,-4.737779340051647e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21014496.0,21014496.0,283.07141636840333,282.5123102703185,0.9331804294736843,14.751788737864077,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,5.54898506153298e-16,0.0,294.15,283.5491251501594,0.0008049064636146482,0.0,0.0004528256330280774,0.0,9.546094710800317e-05,0.0,9.065202448238086e-05,0.0,9.54609471080016e-05,0.0,7.050713015295973e-05,303.15,285.15,296.82488460116946,296.48506067716244,296.5242937072063,296.4902552560583,296.3750661143296,296.53991207118526,0.0,0.0,0.0,-4.738117708924751e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21014532.0,21014532.0,283.07167944470586,282.51162812338254,0.9330691061842106,15.099787572815533,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,5.303190011644023e-16,0.0,294.15,283.5245435847324,0.0008049368714303823,0.0,0.00045284273979961893,0.0,9.5464553415804e-05,0.0,9.065544911950155e-05,0.0,9.546455341580253e-05,0.0,7.050979375960923e-05,303.15,285.15,296.8245558150545,296.48447067682474,296.52433889452004,296.4897660124742,296.37419758489904,296.5394657967545,0.0,0.0,0.0,-4.738475712663785e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21014568.0,21014568.0,283.072149227563,282.5110506275239,0.9329461800000001,15.451911456310677,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,5.268976703582331e-16,0.0,294.15,283.4999261877788,0.0008049676215808159,0.0,0.0004528600391606932,0.0,9.54682003237337e-05,0.0,9.065891231148664e-05,0.0,9.546820032373194e-05,0.0,7.051248735337426e-05,303.15,285.15,296.82422887593805,296.48388249627965,296.52438393961495,296.48928036636937,296.3733427604479,296.53902368773,0.0,0.0,0.0,-4.738837760603323e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21014604.0,21014604.0,283.07283159798317,282.51058297165247,0.9328115869736843,15.8081627184466,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,5.184405995973056e-16,0.0,294.15,283.47535045314464,0.000804999300117978,0.0,0.00045287786081740956,0.0,9.547195733770242e-05,0.0,9.066248006282977e-05,0.0,9.547195733770054e-05,0.0,7.051526227108502e-05,303.15,285.15,296.82389978533575,296.48329281973076,296.5244282798737,296.48879080054667,296.3724730445499,296.53857694600737,0.0,0.0,0.0,-4.7392107536543666e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21014640.0,21014640.0,283.07373243697475,282.51023033827516,0.9326652631578948,16.168543689320387,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,5.117727821821838e-16,0.0,294.15,283.45088656805234,0.0008050334710520083,0.0,0.00045289708465706896,0.0,9.547600994825932e-05,0.0,9.06663285198434e-05,0.0,9.547600994825781e-05,0.0,7.051825551542989e-05,303.15,285.15,296.82356491893273,296.4826991273553,296.5244707278447,296.4882907119431,296.3715633508751,296.5381177673902,0.0,0.0,0.0,-4.7396131093040496e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21014676.0,21014676.0,283.0748576255462,282.5099979032297,0.9325071446052631,16.533056699029125,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,4.954760156906269e-16,0.0,294.15,283.42637593931016,0.000805066137916753,0.0,0.0004529154623325295,0.0,9.547988417749248e-05,0.0,9.067000758163963e-05,0.0,9.547988417749156e-05,0.0,7.052111700793716e-05,303.15,285.15,296.82323289149105,296.48210702110583,296.52451664311195,296.48779598835307,296.3706695152503,296.53766441186247,0.0,0.0,0.0,-4.73999777087773e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21014712.0,21014712.0,283.07621304470587,282.5098908354155,0.9323371673684211,16.9017040776699,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,4.4241690940295443e-16,0.0,294.15,283.4018958891506,0.0008051003020025427,0.0,0.00045293468231887664,0.0,9.548393597572597e-05,0.0,9.067385526725196e-05,0.0,9.548393597572572e-05,0.0,7.052410965230257e-05,303.15,285.15,296.82289907599835,296.48151394208924,296.5245595085902,296.487297900009,296.36976447408625,296.5372069801546,0.0,0.0,0.0,-4.740400079293751e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21014748.0,21014748.0,283.07780457546215,282.5099142965219,0.9321552675,17.274488155339803,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,4.395626752571159e-16,0.0,294.15,283.37745002443177,0.0008051361069648502,0.0,0.0004529548254342365,0.0,9.548818238036613e-05,0.0,9.067788775581348e-05,0.0,9.548818238036677e-05,0.0,7.05272460322966e-05,303.15,285.15,296.82256324711835,296.48091987666413,296.524598816668,296.4867960899818,296.3688471813444,296.53674504235534,0.0,0.0,0.0,-4.740821728559906e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21014784.0,21014784.0,283.0796380988235,282.51007344075344,0.9319613810526316,17.65141126213592,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,4.200920281935431e-16,0.0,294.15,283.353044720968,0.0008051724416295619,0.0,0.0004529752665529214,0.0,9.549249160759835e-05,0.0,9.068197990222926e-05,0.0,9.549249160759956e-05,0.0,7.053042881284324e-05,303.15,285.15,296.8222249583846,296.48032547534973,296.5246339590669,296.48629019197506,296.36791789329703,296.5362784956147,0.0,0.0,0.0,-4.741249634886632e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21014820.0,21014820.0,283.0817194957983,282.51037341455174,0.9317554440789474,18.03247572815534,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,4.1738182208301563e-16,0.0,294.15,283.3286597922514,0.0008052098589780458,0.0,0.00045299631677089315,0.0,9.549692924009462e-05,0.0,9.068619398539045e-05,0.0,9.549692924009631e-05,0.0,7.053370643308037e-05,303.15,285.15,296.8218854316007,296.47973090220177,296.52466700166696,296.4857822375738,296.3669825757512,296.5358096297589,0.0,0.0,0.0,-4.7416903119194145e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21014856.0,21014856.0,283.08405464739496,282.51081935631504,0.9315373926315789,18.417683883495144,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,4.1468910075360415e-16,0.0,294.15,283.3042748635349,0.0008052472763313705,0.0,0.00045301736699157916,0.0,9.55013668731631e-05,0.0,9.0690408069095e-05,0.0,9.550136687316525e-05,0.0,7.05369840537401e-05,303.15,285.15,296.8215459046541,296.4791363287406,296.52470004428477,296.4852742829065,296.36604725750965,296.5353407636191,0.0,0.0,0.0,-4.742131009488018e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21014892.0,21014892.0,283.08664943462185,282.5114163961144,0.931307162763158,18.807038058252427,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,3.9249116832644823e-16,0.0,294.15,283.28000552987226,0.0008052869342906514,0.0,0.00045303967774349845,0.0,9.55060702409798e-05,0.0,9.069487450094354e-05,0.0,9.550607024098163e-05,0.0,7.054045794517788e-05,303.15,285.15,296.8211998300183,296.4785424714081,296.5247263281104,296.4847557405505,296.3650862363195,296.5348621212814,0.0,0.0,0.0,-4.742598118919278e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21014928.0,21014928.0,283.0895097384874,282.5121696554068,0.9310646905263158,19.200540582524273,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,3.89959028006384e-16,0.0,294.15,283.2557259680064,0.0008053271239321423,0.0,0.0004530622876094565,0.0,9.551083666553918e-05,0.0,9.069940081300017e-05,0.0,9.551083666554029e-05,0.0,7.054397841011045e-05,303.15,285.15,296.8208539483601,296.4779479489262,296.5247495242967,296.48423736729586,296.3641244601934,296.53438264981446,0.0,0.0,0.0,-4.7430715142080044e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21014964.0,21014964.0,283.09264143999997,282.51308424674556,0.9308099119736842,19.598193786407766,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,3.874432236834528e-16,0.0,294.15,283.2314464061405,0.0008053673135687812,0.0,0.00045308489747267596,0.0,9.551560308952122e-05,0.0,9.070392712450853e-05,0.0,9.551560308952157e-05,0.0,7.05474988746166e-05,303.15,285.15,296.8205080665272,296.4773534261141,296.52477272049623,296.4837189937548,296.3631626833025,296.533903178039,0.0,0.0,0.0,-4.7435449330653706e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21015000.0,21015000.0,283.09605042016807,282.51416527348687,0.9305427631578949,20.0,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,3.787650390714408e-16,0.0,294.15,283.2072473670955,0.0008054089968670509,0.0,0.00045310834764787395,0.0,9.552054666111048e-05,0.0,9.070862165966969e-05,0.0,9.552054666111043e-05,0.0,7.055115017974181e-05,303.15,285.15,296.8201592252136,296.4767614911334,296.5248076947694,296.4831964374333,296.3621891595825,296.53342280162644,0.0,0.0,0.0,-4.7440359715836674e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21015036.0,21015036.0,283.09974256,282.5154178294938,0.9302631801315789,20.413531338592232,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,3.481994334758842e-16,0.0,294.15,283.18309111813863,0.0008054514951480311,0.0,0.0004531322563202061,0.0,9.552558688926572e-05,0.0,9.071340798224324e-05,0.0,9.55255868892657e-05,0.0,7.055487287507734e-05,303.15,285.15,296.8198073512901,296.47616992920376,296.5248364655776,296.4826695763287,296.36120511508193,296.5329376874964,0.0,0.0,0.0,-4.744536636907314e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21015072.0,21015072.0,283.10372374050417,282.51684699883714,0.9299710989473684,20.846310417475728,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,3.459530394265932e-16,0.0,294.15,283.15893497312516,0.0008054944867673859,0.0,0.00045315644253566894,0.0,9.553068562676355e-05,0.0,9.071824986670385e-05,0.0,9.55306856267636e-05,0.0,7.05586387852139e-05,303.15,285.15,296.8194554704938,296.4755783677061,296.5248652326272,296.4821427056255,296.36022104954475,296.53245256519943,0.0,0.0,0.0,-4.745043141041331e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21015108.0,21015108.0,283.107999842689,282.5184578554925,0.9296664556578947,21.298265316747575,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,3.4372113789434716e-16,0.0,294.15,283.1347788281116,0.0008055374783964281,0.0,0.0004531806287565729,0.0,9.553578436540845e-05,0.0,9.072309175225372e-05,0.0,9.553578436540855e-05,0.0,7.05624046961977e-05,303.15,285.15,296.8191035895085,296.4749868058589,296.5248939996942,296.4816158346125,296.3592369831687,296.5319674425686,0.0,0.0,0.0,-4.7455496723244247e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21015144.0,21015144.0,283.112576747563,282.5202554630346,0.9293491863157896,21.769324116504855,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,3.2743448618223474e-16,0.0,294.15,283.1107283361624,0.000805582427498122,0.0,0.0004532059162229651,0.0,9.554111525950055e-05,0.0,9.072815409823255e-05,0.0,9.554111525950065e-05,0.0,7.056634207640358e-05,303.15,285.15,296.81875075733114,296.4744017006036,296.52496784467735,296.4810886310733,296.35824418749155,296.53149062423535,0.0,0.0,0.0,-4.746079295545684e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21015180.0,21015180.0,283.11746033613446,282.5222448743276,0.9290192269736842,22.25941489684466,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,3.2532205631998636e-16,0.0,294.15,283.0867308414687,0.0008056284435589839,0.0,0.0004532318039446642,0.0,9.55465726944418e-05,0.0,9.073333661046303e-05,0.0,9.554657269444189e-05,0.0,7.05703729192494e-05,303.15,285.15,296.81839744752233,296.47381983301364,296.5250642921295,296.48056125930293,296.35724701200473,296.53101796879463,0.0,0.0,0.0,-4.746621521030061e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21015216.0,21015216.0,283.1226564894117,282.52443113121313,0.9286765136842106,22.768465737864076,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,3.232232547104457e-16,0.0,294.15,283.06273334677496,0.000805674459619841,0.0,0.00045325769166635254,0.0,9.55520301293808e-05,0.0,9.073851912269132e-05,0.0,9.555203012938084e-05,0.0,7.057440376209353e-05,303.15,285.15,296.8180441375085,296.4732379650525,296.5251607396448,296.48003388719746,296.3562498355996,296.5305453130006,0.0,0.0,0.0,-4.7471637774868794e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21015252.0,21015252.0,283.12817108840335,282.52681926419393,0.9283209825000001,23.296404719660195,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,3.0890592007432087e-16,0.0,294.15,283.03874239956934,0.0008057203017895134,0.0,0.0004532834815606117,0.0,9.555746694115098e-05,0.0,9.07436820506598e-05,0.0,9.555746694115091e-05,0.0,7.05784193727356e-05,303.15,285.15,296.8176908979234,296.4726564612379,296.5252598345256,296.47950652412123,296.3552526244414,296.53007326844994,0.0,0.0,0.0,-4.747704015596564e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21015288.0,21015288.0,283.1340100141176,282.52941429211427,0.9279525694736842,23.8431599223301,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,3.0691302647963967e-16,0.0,294.15,283.01476464161397,0.0008057673112794765,0.0,0.0004533099281690287,0.0,9.556304219595552e-05,0.0,9.074897644748272e-05,0.0,9.556304219595511e-05,0.0,7.058253723693111e-05,303.15,285.15,296.8173377943811,296.47207568714947,296.5253642563975,296.4789791744988,296.3542553340198,296.5296024492893,0.0,0.0,0.0,-4.748258042166491e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21015324.0,21015324.0,283.140179147563,282.53222122183706,0.9275712106578948,24.408659425970875,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,2.933181615054865e-16,0.0,294.15,282.9908394731227,0.0008058147139850875,0.0,0.00045333659599696384,0.0,9.556866408642786e-05,0.0,9.075431513066369e-05,0.0,9.556866408642725e-05,0.0,7.058668954607161e-05,303.15,285.15,296.81698673858375,296.47150027242833,296.52551758721336,296.4784562761574,296.35325758966434,296.52914369280944,0.0,0.0,0.0,-4.748816735643583e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21015360.0,21015360.0,283.1466843697479,282.53524504791744,0.9271768421052632,24.992831310679612,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,2.8954571014466153e-16,0.0,294.15,282.96694070540264,0.0008058630179956298,0.0,0.00045336377088434483,0.0,9.557439287097146e-05,0.0,9.075975532304031e-05,0.0,9.557439287097072e-05,0.0,7.059092080680866e-05,303.15,285.15,296.8166367075323,296.47092754392946,296.5256954506337,296.47793560698426,296.35225961397657,296.5286909846113,0.0,0.0,0.0,-4.749386085784704e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21015396.0,21015396.0,283.15353156168067,282.53849075227225,0.926769399868421,25.5956036565534,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,2.8032548782893117e-16,0.0,294.15,282.9431053268741,0.0008059118408396844,0.0,0.0004533912376624522,0.0,9.558018318949695e-05,0.0,9.076525394957438e-05,0.0,9.558018318949717e-05,0.0,7.059519751633616e-05,303.15,285.15,296.8162935744675,296.4703655301344,296.5259763891244,296.4774291944766,296.3512678382472,296.52826650529005,0.0,0.0,0.0,-4.7499615859541554e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21015432.0,21015432.0,283.1607266043697,282.54196330384667,0.9263488200000001,26.21690454368932,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,2.7851697969485025e-16,0.0,294.15,282.9192700533641,0.0008059611658424596,0.0,0.00045341898694585683,0.0,9.558603306344791e-05,0.0,9.077080913138109e-05,0.0,9.558603306344912e-05,0.0,7.059951821329791e-05,303.15,285.15,296.8159504475471,296.46980352756657,296.5262574534044,296.4769227952438,296.3502760648405,296.5278420577205,0.0,0.0,0.0,-4.750543040730096e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21015468.0,21015468.0,283.1682753788235,282.54566765827644,0.9259150385526316,26.85666205218447,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,2.7672013907518756e-16,0.0,294.15,282.895434779854,0.0008060104908549237,0.0,0.00045344673623470486,0.0,9.559188293854643e-05,0.0,9.077636431427752e-05,0.0,9.559188293854864e-05,0.0,7.060383891110725e-05,303.15,285.15,296.8156073204118,296.46924152461224,296.5265385178829,296.47641639566393,296.3492842904569,296.5274176098056,0.0,0.0,0.0,-4.751124531207239e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21015504.0,21015504.0,283.17618376605037,282.5496087575464,0.9254679915789474,27.514804262135925,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,2.6446268304763895e-16,0.0,294.15,282.87169385960146,0.0008060612081881092,0.0,0.0004534752688245008,0.0,9.559789794266043e-05,0.0,9.078207630768126e-05,0.0,9.559789794266264e-05,0.0,7.060828157264339e-05,303.15,285.15,296.8152791346003,296.46869811232665,296.52698052284234,296.47593188454255,296.3483081809952,296.5270395670614,0.0,0.0,0.0,-4.751722472730907e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21015540.0,21015540.0,283.1844576470588,282.553791529646,0.925007615131579,28.19125925364078,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,2.627565131336695e-16,0.0,294.15,282.8480002675422,0.0008061126321109935,0.0,0.0004535041989321333,0.0,9.560399674819096e-05,0.0,9.078786788093716e-05,0.0,9.560399674819269e-05,0.0,7.061278612961957e-05,303.15,285.15,296.81495844318187,296.46816402339687,296.5275032453809,296.4754583508487,296.34733992703525,296.5266847979687,0.0,0.0,0.0,-4.7523287831075876e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21015576.0,21015576.0,283.1931029028571,282.5582208882195,0.9245338452631578,28.885955106796118,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,2.610613505033811e-16,0.0,294.15,282.82430667548294,0.000806164056038721,0.0,0.0004535331290424843,0.0,9.561009555429454e-05,0.0,9.079365945473726e-05,0.0,9.56100955542958e-05,0.0,7.0617290687019e-05,303.15,285.15,296.8146377515495,296.46762993407594,296.52802596830963,296.47498481680924,296.34637167207194,296.5263300285632,0.0,0.0,0.0,-4.752935132221432e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21015612.0,21015612.0,283.20212541445375,282.56290173221385,0.9240466180263158,29.59881990169903,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,2.4949750829449073e-16,0.0,294.15,282.80064019404455,0.000806215622561923,0.0,0.00045356213937644725,0.0,9.56162112724748e-05,0.0,9.079946708865455e-05,0.0,9.561621127247552e-05,0.0,7.06218077356207e-05,303.15,285.15,296.81432240922624,296.4671015674867,296.5285910458017,296.4745169120251,296.34540952568875,296.52598829204567,0.0,0.0,0.0,-4.753543201529668e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21015648.0,21015648.0,283.21153106285715,282.5678389455214,0.9235458694736842,30.329781718446604,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,2.47887885578133e-16,0.0,294.15,282.7770280796559,0.0008062680983978835,0.0,0.0004535916612771487,0.0,9.562243483491443e-05,0.0,9.08053771340894e-05,0.0,9.562243483491443e-05,0.0,7.062640443762491e-05,303.15,285.15,296.81401779091516,296.46658467490664,296.5292410607927,296.474060295357,296.34445962774316,296.52567268994295,0.0,0.0,0.0,-4.754162033284755e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21015684.0,21015684.0,283.2213257290756,282.57303739661893,0.9230315356578948,31.078768637135923,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,2.462886472752579e-16,0.0,294.15,282.75341596526727,0.0008063205742241487,0.0,0.00045362118317239,0.0,9.562865839620295e-05,0.0,9.081128717843116e-05,0.0,9.562865839620221e-05,0.0,7.063100113877895e-05,303.15,285.15,296.8137131723938,296.4660677819349,296.5298910762861,296.4736036783439,296.34350972878843,296.5253570875495,0.0,0.0,0.0,-4.7547809052041696e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21015720.0,21015720.0,283.2315152941176,282.57850193820315,0.922503552631579,31.84570873786408,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,2.4312105636373535e-16,0.0,294.15,282.7298038508786,0.0008063730500601037,0.0,0.0004536507050730769,0.0,9.563488195863952e-05,0.0,9.08171972238631e-05,0.0,9.563488195863804e-05,0.0,7.06355978407809e-05,303.15,285.15,296.8134085536622,296.46555088857144,296.530541092282,296.47314706098587,296.34255982882473,296.52504148486526,0.0,0.0,0.0,-4.755399817516539e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21015756.0,21015756.0,283.2421056389916,282.58423740682093,0.9219618564473685,32.63053010072816,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,2.346186713075525e-16,0.0,294.15,282.70638018807864,0.0008064272415795128,0.0,0.0004536811921996219,0.0,9.564130900199228e-05,0.0,9.08233004996947e-05,0.0,9.564130900199103e-05,0.0,7.06403448330946e-05,303.15,285.15,296.81315069614953,296.46508425256525,296.5315246648555,296.47273550230335,296.3416703267482,296.5248330885244,0.0,0.0,0.0,-4.756039007150565e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21015792.0,21015792.0,283.25310264470585,282.5902486224962,0.9214063831578948,33.43316080582524,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,2.3310503878432685e-16,0.0,294.15,282.6829567109775,0.0008064814482098294,0.0,0.0004537116878272963,0.0,9.564773783748265e-05,0.0,9.082940547738354e-05,0.0,9.564773783748164e-05,0.0,7.064509314907505e-05,303.15,285.15,296.81289288419276,296.4646176638241,296.5325085534884,296.4723239858502,296.3407808812068,296.52462479371246,0.0,0.0,0.0,-4.7566784179918244e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21015828.0,21015828.0,283.2645121922689,282.5965403883523,0.9208370688157895,34.253528933252426,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,2.3160117139787655e-16,0.0,294.15,282.6595332338764,0.0008065356548449905,0.0,0.00045374218345769216,0.0,9.565416667354677e-05,0.0,9.083551045561722e-05,0.0,9.5654166673546e-05,0.0,7.064984146547925e-05,303.15,285.15,296.81263507204426,296.4641510747018,296.53349244292923,296.47191246906203,296.33989143467255,296.524416498682,0.0,0.0,0.0,-4.757317871869693e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21015864.0,21015864.0,283.27634016268905,282.6031174902298,0.9202538494736843,35.0915625631068,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,2.2134228245749878e-16,0.0,294.15,282.6361239183602,0.0008065896204578354,0.0,0.00045377254349446636,0.0,9.566056692488687e-05,0.0,9.08415882891056e-05,0.0,9.566056692488674e-05,0.0,7.065456866930406e-05,303.15,285.15,296.8123810067876,296.4636883591793,296.5344969179758,296.47150409895175,296.33900717686913,296.5242155119527,0.0,0.0,0.0,-4.757954525190527e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21015900.0,21015900.0,283.2885924369748,282.60998469630033,0.9196566611842105,35.94718977548544,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,2.1849553409940478e-16,0.0,294.15,282.61272179504533,0.0008066441552983922,0.0,0.00045380322376888837,0.0,9.566703468607358e-05,0.0,9.084773023157735e-05,0.0,9.56670346860743e-05,0.0,7.065934573567165e-05,303.15,285.15,296.8121288404053,296.463227608036,296.5355118718482,296.47109732608357,296.33812555453255,296.5240182401812,0.0,0.0,0.0,-4.758597937176422e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21015936.0,21015936.0,283.30127489613443,282.61714675667514,0.91904544,36.82033865048544,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,2.115378160990786e-16,0.0,294.15,282.5894116674438,0.0008066989045168857,0.0,0.00045383402465502815,0.0,9.567352787362349e-05,0.0,9.085389631953871e-05,0.0,9.567352787362387e-05,0.0,7.066414158186357e-05,303.15,285.15,296.8119034040801,296.46279543921736,296.5367020857332,296.47071467038757,296.3372827108226,296.52387966204816,0.0,0.0,0.0,-4.759243922133604e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21015972.0,21015972.0,283.3143934211764,282.62460840301026,0.9184201219736842,37.710937268203885,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,2.0216764344860292e-16,0.0,294.15,282.5661192906924,0.0008067539188700625,0.0,0.00045386497470237036,0.0,9.568005250610205e-05,0.0,9.086009226836486e-05,0.0,9.568005250610219e-05,0.0,7.06689606531727e-05,303.15,285.15,296.8116836121451,296.4623694856224,296.5379283893538,296.47033720843615,296.3364482905837,296.5237533972283,0.0,0.0,0.0,-4.759893079562323e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21016008.0,21016008.0,283.3279538931092,282.6323743481058,0.9177806431578948,38.618913708737864,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,2.0086336737133132e-16,0.0,294.15,282.54286231951784,0.000806809243953245,0.0,0.0004538960995632915,0.0,9.56866139913307e-05,0.0,9.086632321345381e-05,0.0,9.56866139913308e-05,0.0,7.067380694379764e-05,303.15,285.15,296.81147508613725,296.4619559394959,296.5392267137626,296.4699701141391,296.3356306868405,296.5236517080751,0.0,0.0,0.0,-4.76054594816082e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21016044.0,21016044.0,283.34196219294114,282.64044928550163,0.9171269396052633,39.54419605218447,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,1.9956750577649976e-16,0.0,294.15,282.5196053483433,0.0008068645690267346,0.0,0.00045392722441875714,0.0,9.569317547540929e-05,0.0,9.08725541574506e-05,0.0,9.569317547540937e-05,0.0,7.067865323357313e-05,303.15,285.15,296.8112665599648,296.46154239301086,296.54052503929563,296.4696030195247,296.3348130821537,296.52355001879,0.0,0.0,0.0,-4.761198861416255e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21016080.0,21016080.0,283.3564242016806,282.6488378890673,0.9164589473684212,40.486712378640775,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,1.9700080924165556e-16,0.0,294.15,282.4963483771688,0.0008069198941050698,0.0,0.0004539583492769466,0.0,9.569973696006207e-05,0.0,9.087878510199273e-05,0.0,9.56997369600621e-05,0.0,7.068349952377273e-05,303.15,285.15,296.8110580336277,296.4611288461671,296.54182336595295,296.46923592459297,296.3339954765233,296.52344832937285,0.0,0.0,0.0,-4.761851819500198e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21016116.0,21016116.0,283.3713458003361,282.657544812588,0.9157766025000001,41.446390768203884,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,1.9011133302102644e-16,0.0,294.15,282.4732640366406,0.0008069757416038154,0.0,0.00045398976805168526,0.0,9.570636040576569e-05,0.0,9.088507488624772e-05,0.0,9.570636040576572e-05,0.0,7.068839157819317e-05,303.15,285.15,296.81090775853016,296.46077970173627,296.54346770210435,296.46891948999524,296.333269796948,296.52346888986284,0.0,0.0,0.0,-4.762510988601077e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21016152.0,21016152.0,283.38673286991593,282.666574689345,0.9150798410526316,42.42315930097088,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,1.8888483772510347e-16,0.0,294.15,282.45017988628933,0.0008070315763954594,0.0,0.00045402117967765436,0.0,9.571298234442493e-05,0.0,9.08913632393769e-05,0.0,9.571298234442496e-05,0.0,7.06932825195158e-05,303.15,285.15,296.81075754640625,296.4604306252808,296.545112402986,296.4686031087319,296.33254421693823,296.52348958006866,0.0,0.0,0.0,-4.7631700533256854e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21016188.0,21016188.0,283.40259129142856,282.67593213169135,0.9143685990789474,43.416946057038835,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,1.876662551121701e-16,0.0,294.15,282.42709573593805,0.0008070874111822578,0.0,0.00045405259130089674,0.0,9.571960428250936e-05,0.0,9.089765159196025e-05,0.0,9.571960428250939e-05,0.0,7.069817346041385e-05,303.15,285.15,296.81060733415705,296.46008154850534,296.54675710534536,296.4682867271795,296.33181863606944,296.5235102702514,0.0,0.0,0.0,-4.7638291635931475e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21016224.0,21016224.0,283.41892694588233,282.6856217306223,0.913642812631579,44.427679116504855,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,1.7877400323073987e-16,0.0,294.15,282.4040975900354,0.0008071431288081018,0.0,0.00045408393701751987,0.0,9.572621232670652e-05,0.0,9.090392675057215e-05,0.0,9.572621232670655e-05,0.0,7.070305413933415e-05,303.15,285.15,296.81048856510984,296.459767628714,296.5485728204055,296.4679974694105,296.3311432041537,296.5235939375587,0.0,0.0,0.0,-4.764486936222782e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21016260.0,21016260.0,283.4357457142857,282.69564805534094,0.912902417763158,45.45528655946602,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,1.7762065024272224e-16,0.0,294.15,282.3811426735642,0.0008071988293769518,0.0,0.000454115273141201,0.0,9.573281834859912e-05,0.0,9.09101999887547e-05,0.0,9.573281834859913e-05,0.0,7.07079333245872e-05,303.15,285.15,296.81038559694963,296.4594713769128,296.55047449435096,296.46772184315427,296.3304929861897,296.52370925951146,0.0,0.0,0.0,-4.765144552849213e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21016296.0,21016296.0,283.453053477647,282.7060156528181,0.9121473505263158,46.499696466019415,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,1.764747380631607e-16,0.0,294.15,282.35818775709305,0.0008072545299361109,0.0,0.0004541466092594308,0.0,9.57394243693425e-05,0.0,9.091647322584593e-05,0.0,9.573942436934251e-05,0.0,7.071281250899145e-05,303.15,285.15,296.8102826287004,296.4591751248298,296.55237617004997,296.4674462166367,296.3298427674454,296.5238245815325,0.0,0.0,0.0,-4.765802214742282e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21016332.0,21016332.0,283.47085611697474,282.71672904734726,0.9113775469736842,47.56083691626213,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,1.6865770187269168e-16,0.0,294.15,282.33524639798077,0.0008073103697798595,0.0,0.00045417802373761004,0.0,9.574604690928103e-05,0.0,9.09227621499644e-05,0.0,9.574604690928111e-05,0.0,7.071770389441687e-05,303.15,285.15,296.8101851638143,296.4588854505201,296.5543110676871,296.4671759120594,296.3292025831454,296.5239520354453,0.0,0.0,0.0,-4.76646156672448e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21016368.0,21016368.0,283.4891595132773,282.7277927400939,0.9105929431578947,48.63863599029126,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,1.6756961377883166e-16,0.0,294.15,282.3123323322654,0.0008073661460894126,0.0,0.00045420940247461,0.0,9.57526619145604e-05,0.0,9.092904391898817e-05,0.0,9.575266191456067e-05,0.0,7.072258971476861e-05,303.15,285.15,296.8100987712546,296.4586090104631,296.5563127989736,296.4669163139266,296.3285826052485,296.5241038999733,0.0,0.0,0.0,-4.7671202140162786e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21016404.0,21016404.0,283.507969547563,282.7392112086391,0.9097934751315789,49.73302176820388,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,1.6648854543969885e-16,0.0,294.15,282.28941826655,0.000807421922403814,0.0,0.0004542407812143385,0.0,9.575927692041497e-05,0.0,9.093532568855816e-05,0.0,9.575927692041547e-05,0.0,7.072747553554519e-05,303.15,285.15,296.81001237861943,296.45833257014027,296.5583145321087,296.466656715545,296.3279626266058,296.5242557646038,0.0,0.0,0.0,-4.7677789068698886e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21016440.0,21016440.0,283.5272921008403,282.7509889065184,0.9089790789473685,50.84392233009709,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,1.643472871671728e-16,0.0,294.15,282.2665042008346,0.0008074776987182174,0.0,0.000454272159954069,0.0,9.576589192627e-05,0.0,9.09416074581286e-05,0.0,9.57658919262707e-05,0.0,7.073236135632209e-05,303.15,285.15,296.80992598590876,296.45805612955155,296.56031626709245,296.4663971169147,296.32734264721716,296.52440762933696,0.0,0.0,0.0,-4.768437645228085e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21016476.0,21016476.0,283.54713305411764,282.7631302627537,0.9081496906578947,51.971265756067965,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,1.585997639401274e-16,0.0,294.15,282.2437205760714,0.0008075320364549901,0.0,0.00045430272938496157,0.0,9.577233632034288e-05,0.0,9.094772721062402e-05,0.0,9.577233632034345e-05,0.0,7.073712116381856e-05,303.15,285.15,296.80989049713867,296.45783944365087,296.562593363042,296.46618404138496,296.3268166265592,296.52466479435515,0.0,0.0,0.0,-4.7690794371499605e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21016512.0,21016512.0,283.5674982884033,282.7756396813804,0.9073052463157895,53.114980126213595,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,1.515745086082505e-16,0.0,294.15,282.2209510432079,0.0008075867459893627,0.0,0.00045433350798337153,0.0,9.57788248093785e-05,0.0,9.095388883676251e-05,0.0,9.577882480937884e-05,0.0,7.074191353970422e-05,303.15,285.15,296.8098611649882,296.45762996584074,296.56490616547455,296.46597689306907,296.3263019261289,296.5249352231003,0.0,0.0,0.0,-4.769725664056387e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21016548.0,21016548.0,283.58839368470586,282.78852154096825,0.9064456819736844,54.27499352063107,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,1.5059663201964496e-16,0.0,294.15,282.19820957127223,0.0008076413286235695,0.0,0.00045436421519206145,0.0,9.578529824862536e-05,0.0,9.096003617125722e-05,0.0,9.57852982486253e-05,0.0,7.074669479986718e-05,303.15,285.15,296.8098441037,296.45743485299187,296.5672901294809,296.4657815602628,296.3258097850149,296.5252320862901,0.0,0.0,0.0,-4.770370435637593e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21016584.0,21016584.0,283.6098251240336,282.80178019413603,0.9055709336842105,55.45123401941748,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,1.4392587939192906e-16,0.0,294.15,282.175519761343,0.0008076954532466644,0.0,0.00045439466473532294,0.0,9.579171736898143e-05,0.0,9.096613192321986e-05,0.0,9.579171736898137e-05,0.0,7.075143594028268e-05,303.15,285.15,296.8098491466963,296.4572660365989,296.569790809626,296.4656074369492,296.3253571512563,296.52557411622536,0.0,0.0,0.0,-4.771009839844747e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21016620.0,21016620.0,283.6317984873949,282.8154199670605,0.9046809375,56.6436297026699,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,1.4299734761409837e-16,0.0,294.15,282.152855954013,0.000807749123148192,0.0,0.00045442485846219037,0.0,9.579808256024508e-05,0.0,9.097217646281212e-05,0.0,9.579808256024528e-05,0.0,7.075613724885441e-05,303.15,285.15,296.8098653128255,296.4571104567886,296.5723502637227,296.4654439901098,296.3249244216998,296.52593888902925,0.0,0.0,0.0,-4.7716439144689704e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21016656.0,21016656.0,283.6543196557983,282.8294451589791,0.9037756294736842,57.85210865048544,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,1.420748062201103e-16,0.0,294.15,282.13019214668293,0.0008078027930545694,0.0,0.00045445505219178945,0.0,9.580444775208457e-05,0.0,9.097822100295125e-05,0.0,9.580444775208504e-05,0.0,7.076083855785147e-05,303.15,285.15,296.8098814789696,296.4569548768197,296.57490972025676,296.4652805431045,296.3244916916199,296.5263036621541,0.0,0.0,0.0,-4.7722780312829265e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21016692.0,21016692.0,283.6773945102521,282.8438600416861,0.9028549456578948,59.07659894296116,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,1.3534282895462113e-16,0.0,294.15,282.10756116009634,0.0008078560696912569,0.0,0.0004544850246770436,0.0,9.581076630302501e-05,0.0,9.09842212517642e-05,0.0,9.58107663030256e-05,0.0,7.076550541803928e-05,303.15,285.15,296.8099155875741,296.4568198035715,296.5776184915863,296.4651397412539,296.3240886268545,296.52671645016807,0.0,0.0,0.0,-4.772907543215872e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21016728.0,21016728.0,283.70102893176465,282.8586688590224,0.9019188221052632,60.317028660194175,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,1.3446967036690355e-16,0.0,294.15,282.0849959972071,0.0008079082641373892,0.0,0.00045451438834568167,0.0,9.581695650829242e-05,0.0,9.099009962042116e-05,0.0,9.581695650829286e-05,0.0,7.077007748255014e-05,303.15,285.15,296.80998567325406,296.45672585572476,296.5806266206659,296.4650443442319,296.32374507386874,296.52722551354907,0.0,0.0,0.0,-4.7735243083053736e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
