,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21016764.0,21016764.0,283.72522880134454,282.8738758263593,0.900967194868421,61.57332588228156,0.0,0.0,0.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,1.3360214492521367e-16,0.0,294.15,282.06243083431787,0.0008079604585883715,0.0,0.0004545437520170523,0.0,9.582314671413584e-05,0.0,9.099597798962512e-05,0.0,9.582314671413618e-05,0.0,7.077464954748646e-05,303.15,285.15,296.810055759,296.4566319077803,296.5836347526414,296.464948947111,296.32340152046777,296.52773457740017,0.0,0.0,0.0,-4.774141113299905e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21016800.0,21016800.0,283.75,282.8894851300749,0.9,62.84541868932039,0.0,0.0,1.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,1.3145773841706563e-16,0.0,294.15,282.03986567142863,0.0008080126530393578,0.0,0.000454573115688429,0.0,9.582933691998054e-05,0.0,9.100185635883029e-05,0.0,9.582933691998076e-05,0.0,7.077922161242372e-05,303.15,285.15,296.81012584481203,296.45653795973806,296.58664288751277,296.4648535498913,296.3230579666516,296.5282436417212,0.0,0.0,0.0,-4.774757958142198e-08,297.72911185754043,296.84828511496045,297.94634283062453,296.6395770764293,297.77628058352445,0.0,0.0,0.6423263946038663,0.064
21016800.0,21016800.0,283.75,282.8894851300749,0.9,62.84541868932039,2.0,0.0,1.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,1.3103300522703763e-16,0.0,294.15,282.03986567142863,0.0008080126530393578,0.0,0.000454573115688429,0.0,9.582933691998054e-05,0.0,9.100185635883029e-05,0.0,9.582933691998076e-05,0.0,7.077922161242372e-05,303.15,285.15,296.81012584481203,296.45653795973806,296.58664288751277,296.4648535498913,296.3230579666516,296.5282436417212,0.0,0.0,0.0,-4.774757958142198e-08,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21016836.0,21016836.0,283.77525735294114,282.90520745339114,0.8989937025000001,64.13323516140777,2.0,0.0,1.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,1.2686042246527634e-16,0.0,294.15,282.01736096594266,0.0008080664754573605,0.0,0.0004546033952281636,0.0,9.583572020160196e-05,0.0,9.100791807746331e-05,0.0,9.583572020160214e-05,0.0,7.078393628247178e-05,303.15,285.15,296.8102290744229,296.45648004086695,296.5898974807593,296.46479439762936,296.3227632324152,296.5288328452188,0.0,0.0,0.0,-4.775394084346405e-08,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21016872.0,21016872.0,283.80090695187164,282.92075157125186,0.8979256200000001,65.43670337864077,2.0,0.0,1.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,1.2604198776746034e-16,0.0,294.15,281.9948563454518,0.0008081202459952652,0.0,0.00045463364558111534,0.0,9.584209733030771e-05,0.0,9.101397395313878e-05,0.0,9.584209733030784e-05,0.0,7.078864640799732e-05,303.15,285.15,296.81033234917186,296.4564221735418,296.59315242641514,296.4647352974441,296.32246857517407,296.5294221643494,0.0,0.0,0.0,-4.77602963969129e-08,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21016908.0,21016908.0,283.8269415775401,282.9361187717075,0.8967969675,66.75575142111651,2.0,0.0,1.0,1.0,0.6423958670748333,283.15,283.15,271.53213998130377,271.5683242899995,0.0,1.2442092459894071e-16,0.0,294.15,281.9724164162153,0.0008081766856745073,0.0,0.0004546653975486511,0.0,9.584879101695526e-05,0.0,9.102033043989306e-05,0.0,9.584879101695538e-05,0.0,7.079359034213956e-05,303.15,285.15,296.81046818946186,296.4563950592895,296.59659631137896,296.4647029000739,296.32220551063483,296.5300735941678,0.0,0.0,0.0,-4.776696789144167e-08,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21016944.0,21016944.0,283.85335401069517,282.95131032774844,0.89560896,68.09030736893205,2.0,2.0,1.0,4.0,0.64263269556503,283.15,283.15,272.11575193519263,272.2091677081423,3.9682539682539675,1.6571647332205326,122076.05500804662,291.1499999999999,278.24978786040464,0.5524911434221499,0.6745,0.3108311854614835,0.1421925,0.06552685446790142,0.13502943750000002,0.062225886034324655,0.1421925,0.0655268544679014,0.10502289583333334,0.048397911453738236,297.15,293.15,296.7871249507945,296.4377018711465,296.5707383531623,296.4459437441656,296.3035099133557,296.5090037665249,4.3070475506349464e-05,2253.136937551276,402.145295020101,9.416225365503188,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21016980.0,21016980.0,283.88013703208554,282.9663275015026,0.8943628124999999,69.44029930218446,2.0,2.0,1.0,4.0,0.6428311411246094,283.15,283.15,272.83905034514015,275.2571055833408,3.9682539682539675,1.577623428769322,110638.38201734563,291.1499999999999,273.598840072458,0.586557774486126,0.6745,0.329998571726976,0.1421925,0.06956756398856641,0.13502943750000002,0.06606304153609634,0.1421925,0.06956756398856641,0.10502289583333334,0.05138236563918641,297.15,293.15,296.6951867943986,296.3536724970729,296.45024451043287,296.3618526436613,296.21314889637387,296.4148210683879,4.6171087391148906e-05,2253.324802242679,346.7986161620071,12.418130508859338,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21017016.0,21017016.0,283.90728342245984,282.98117154836774,0.8930597400000001,70.80565530097087,2.0,2.0,1.0,4.0,0.6428525526396649,283.15,283.15,273.8224246209502,277.0650847734699,3.9682539682539675,1.5104677152016268,101419.62858033477,291.1499999999999,274.92598209022833,0.6353254703404784,0.6745,0.35743667758926,0.1421925,0.0753518380698456,0.13502943750000002,0.07155592811971334,0.1421925,0.0753518380698456,0.10502289583333334,0.05565461075977707,297.15,293.15,296.60694738999246,296.2733766184714,296.34065255030066,296.2815331666473,296.12799988387104,296.3261019218566,4.792703134929994e-05,1509.9524389053845,304.21655629911044,15.33648756496495,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21017052.0,21017052.0,283.9347859625668,282.99584372107944,0.8917009575,72.18630344538835,2.0,2.0,1.0,4.0,0.6428525526272099,283.15,283.15,275.278301651552,278.6167107948646,3.9682539682539675,1.4535653228782806,93922.19395902404,291.1499999999999,276.8639959399478,0.6842836437418568,0.6745,0.3849820154255075,0.1421925,0.08115871790717787,0.13502943750000002,0.07707028167608984,0.1421925,0.08115871790717787,0.10502289583333334,0.059943552414736555,297.15,293.15,296.52801783532647,296.2021098404234,296.2484564313206,296.2102681778618,296.05375342139376,296.2485211412652,4.927098522087565e-05,1510.0945731867992,270.9799050207931,18.652338531902686,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21017088.0,21017088.0,283.96263743315507,283.01034527371513,0.89028768,73.58217181553397,2.0,2.0,1.0,4.0,0.6428525526025014,283.15,283.15,276.7260444538631,280.14692318412585,3.9682539682539675,1.4049450130270071,87744.07010140037,291.1499999999999,278.64501926579817,0.7329167939184056,0.6745,0.4123446728399434,0.1421925,0.08692708657196982,0.13502943750000002,0.0825480640914738,0.1421925,0.08692708657196982,0.10502289583333334,0.06420404984892408,297.15,293.15,296.458511973088,296.13974237644305,296.1719100715498,296.14791757457425,295.9898202879638,296.1815804567238,5.028934365794364e-05,1510.218597241813,244.56939758309792,22.382746622431352,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21017124.0,21017124.0,283.9908306149732,283.0246774656366,0.8888211225000001,74.99318849150485,2.0,2.0,1.0,4.0,0.6428525525656388,283.15,283.15,278.1490258553501,281.5895808862059,3.9682539682539675,1.363321840516361,82622.03850487975,291.1499999999999,280.31234199283307,0.7812047876257879,0.6745,0.4395133212732857,0.1421925,0.09265455587124044,0.13502943750000002,0.08798700748004233,0.1421925,0.09265455587124044,0.10502289583333334,0.06843433915114404,297.15,293.15,296.3985611533507,296.0862586558364,296.1098502493986,296.0944590914011,295.93591395137,296.1250086202714,5.098090585600161e-05,1510.326659404777,223.3667213538328,26.544369402158228,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21017160.0,21017160.0,284.01935828877004,283.0388415653712,0.8873025,76.41928155339806,2.0,2.0,1.0,4.0,0.6428525525168493,283.15,283.15,279.52918771021774,282.9347374411744,3.9682539682539675,1.3276208776137357,78351.49151948735,291.1499999999999,281.88781453747,0.8294316594249261,0.6745,0.4666477715426449,0.1421925,0.09837481579700155,0.13502943750000002,0.09341910467313842,0.1421925,0.09837481579700155,0.10502289583333334,0.07265930363466322,297.15,293.15,296.3481895858264,296.0415936009636,296.0612280546693,296.0498224784014,295.8917932355458,296.07852539108126,5.1359388437423896e-05,1510.4207330416025,206.1840668487236,31.15138975592461,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21017196.0,21017196.0,284.0482132352941,283.0528388544323,0.8857330274999999,77.86037908131068,2.0,2.0,1.0,4.0,0.6428525524565227,283.15,283.15,280.85936018839794,284.234537505641,3.9682539682539675,1.2969022916229926,74767.63385160558,291.1499999999999,283.3602667336743,0.8774514044939247,0.6745,0.49366587455893685,0.1421925,0.10407054835911285,0.13502943750000002,0.09882791008841926,0.1421925,0.10407054835911285,0.10502289583333334,0.07686615229099279,297.15,293.15,296.3071386505374,296.0054502939255,296.02485030742247,296.01370672876897,295.85703296736364,296.0416357896036,5.145232089973497e-05,1510.5027028188454,192.12141043675854,36.21615017088949,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21017232.0,21017232.0,284.0773882352941,283.0666706310816,0.8841139200000001,79.31640915533981,2.0,2.0,1.0,4.0,0.6428525523851187,283.15,283.15,282.1228231109075,285.3828763002503,3.9682539682539675,1.2703949629882285,71742.52336968516,291.1499999999999,284.68946912096817,0.9285945817200498,0.6745,0.522440765576007,0.1421925,0.11013663240795595,0.13502943750000002,0.10458841023394737,0.1421925,0.11013663240795595,0.10502289583333334,0.0813465412930698,297.15,293.15,296.27469638116366,295.9771245453738,295.99915636076304,295.98540488364404,295.83080484593785,296.0134374033765,526.5864077618677,1510.574197234534,180.51094268091165,41.773330090813765,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21017268.0,21017268.0,284.1068760695187,283.0803382140317,0.8824463925000001,80.78729985558252,2.0,2.0,1.0,4.0,0.642852552304915,283.15,283.15,282.85715970383245,286.3286617074887,3.9682539682539675,1.2474724290699706,69176.88997922023,291.1499999999999,285.76532912450995,0.9816376403349681,0.6745,0.5522837414280984,0.1421925,0.11642788124983718,0.13502943750000002,0.11056273231346359,0.1421925,0.11642788124983718,0.10502289583333334,0.08599323624380485,297.15,293.15,296.2492357081713,295.95503534526546,295.98150183348037,295.9633342488179,295.8113330019587,295.9920880275387,5464.437838558369,1510.6365920751077,170.8542550646081,47.87188425538286,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21017304.0,21017304.0,284.13666951871653,283.0938429460914,0.88073166,82.27297926213592,2.0,2.0,1.0,4.0,0.6428525522211663,283.15,283.15,283.06387599775286,286.98652519095504,3.9682539682539675,1.2276189605134398,66992.51721310196,291.1499999999999,286.4685638719178,1.0338588113630949,0.6745,0.5816642764531423,0.1421925,0.12262164214909332,0.13502943750000002,0.11644447748452465,0.1421925,0.12262164214909332,0.10502289583333334,0.09056792693240823,297.15,293.15,296.22857631048305,295.9370845199769,295.96867273187274,295.94539564583033,295.7961958879383,295.9751850192203,5770.055720644825,1510.6910595707466,162.77280180517363,54.5110061820984,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21017340.0,21017340.0,284.16676136363634,283.10718619775383,0.8789709375,83.77337545509708,2.0,2.0,1.0,4.0,0.64285255213646,283.15,283.15,283.1246938833308,287.33152533275927,3.9682539682539675,1.210383851733678,65124.644177890616,291.1499999999999,286.8254355182334,1.0854246710625692,0.6745,0.6106761244336896,0.1421925,0.12873767950116738,0.13502943750000002,0.12225241449512288,0.1421925,0.12873767950116738,0.10502289583333334,0.09508521127398428,297.15,293.15,296.2100406621083,295.9207216539282,295.95698336353945,295.9290383444973,295.78249125093834,295.9598550550023,5900.767684724254,1510.7386647687724,155.96626637919456,61.71143417642381,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21017376.0,21017376.0,284.1971443850267,283.12036937072725,0.87716544,85.2884165145631,2.0,2.0,1.0,4.0,0.6428525520514541,283.15,283.15,283.1418494083915,287.5521236220554,3.9682539682539675,1.1954127726061434,63523.571160396736,291.1499999999999,287.02191778105896,1.1364230622419804,0.6745,0.6393687315605144,0.1421925,0.13478641714220677,0.13502943750000002,0.1279964420722078,0.1421925,0.13478641714220677,0.10502289583333334,0.09955278827838426,297.15,293.15,296.19209684617834,295.90454911142535,295.94456527627074,295.9128649882655,295.76871386092085,295.9445580166122,5965.126823548895,1510.7802586846346,150.20934960954645,69.49177516940337,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21017412.0,21017412.0,284.22781136363636,283.1333939014104,0.8753163825,86.81803052063108,2.0,2.0,1.0,4.0,0.6428525519663677,283.15,283.15,283.1472455089314,287.72530359172583,3.9682539682539675,1.1823886626357183,62146.92362684419,291.1499999999999,287.1713088052631,1.1867720303662446,0.6745,0.667696044779131,0.1421925,0.14075814654893493,0.13502943750000002,0.13366734076723613,0.1421925,0.14075814654893493,0.10502289583333334,0.10396348726340572,297.15,293.15,296.1741792553457,295.8881222427652,295.93101223106754,295.89643145860794,295.75447848972186,295.9288447355017,6008.90854583638,1510.816626524965,145.31724427350042,77.86847617311592,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21017448.0,21017448.0,284.25875508021386,283.1462612643109,0.8734249800000001,88.36214555339807,2.0,2.0,1.0,4.0,0.6428525518812576,283.15,283.15,283.1492089535003,287.8610062229938,3.9682539682539675,1.1710384161741694,60959.501439043204,291.1499999999999,287.2959515295428,1.2004358245857598,0.6745,0.6753980517493006,0.1421925,0.14238181982707548,0.13502943750000002,0.1352092201872557,0.1421925,0.14238181982707548,0.10502289583333334,0.10516272681231,297.15,293.15,296.1570281964441,295.8722625414232,295.9178024890757,295.88055947181874,295.7405704952377,295.9136446387999,6037.7745115814205,1510.84845933098,141.14102779520405,86.40301597616157,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21017484.0,21017484.0,284.289968315508,283.1589729754089,0.8714924475,89.92068969296118,2.0,2.0,1.0,4.0,0.6428525517961382,283.15,283.15,283.1497850057552,287.91260899109386,3.9682539682539675,1.1611408200953528,59933.398876287916,291.1499999999999,287.35051168696054,1.2013729740831716,0.6745,0.6759484576453225,0.1421925,0.14249785183651964,0.13502943750000002,0.13531940699012676,0.1421925,0.1424978518365197,0.10502289583333334,0.10524842765898748,297.15,293.15,296.14285409304057,295.8591953706575,295.9082437465322,295.8674739395955,295.7288592691697,295.9013252837991,6040.458335209747,1510.8763236888085,137.56491348913033,94.1778786747735,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21017520.0,21017520.0,284.32144385026737,283.17153059546456,0.86952,91.49359101941747,2.0,2.0,1.0,4.0,0.6428525517110159,283.15,283.15,283.14994567712023,287.9754978332021,3.9682539682539675,1.1525022940428005,59044.94448635646,291.1499999999999,287.40454779815,1.2022816878873854,0.6745,0.6764727514409902,0.1421925,0.14260837910937432,0.13502943750000002,0.13542436636197813,0.1421925,0.14260837910937435,0.10502289583333334,0.105330062725983,297.15,293.15,296.12940066299336,295.84670401580314,295.8990284363801,295.8549592809361,295.71747632184,295.8895137435906,6049.9238915786855,1510.900723867304,134.49325004102846,102.46953307399403,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21017556.0,21017556.0,284.3531744652406,283.1839357332704,0.8675088525,93.08077761286408,2.0,2.0,1.0,4.0,0.6428525516258927,283.15,283.15,283.14998111263,288.00590389607714,3.9682539682539675,1.145060984641783,58284.940333538514,291.1499999999999,287.43929660597485,1.203330855299819,0.6745,0.6770883555501062,0.1421925,0.14273815566576495,0.13502943750000002,0.1355476053190969,0.1421925,0.14273815566576495,0.10502289583333334,0.1054259152481865,297.15,293.15,296.1184498979483,295.836572545781,295.89285306233114,295.8447986964588,295.7079709049884,295.8801290215015,6048.486313824717,1510.9218025228922,131.88402978180784,109.65681609890967,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21017592.0,21017592.0,284.38515294117644,283.19619004884856,0.86546022,94.68217755339806,2.0,2.0,1.0,4.0,0.6428525515407693,283.15,283.15,283.1499945905697,288.03094612859525,3.9682539682539675,1.1384772696793577,57616.629604860325,291.1499999999999,287.46231254244856,1.2042399543145454,0.6745,0.6776189443745365,0.1421925,0.14285001000441255,0.13502943750000002,0.1356538249047257,0.1421925,0.14285001000441255,0.10502289583333334,0.10550853048145332,297.15,293.15,296.10872400264765,295.82756455610314,295.88792479773724,295.8357573545526,295.6993444447292,295.871863031154,6047.530325129439,1510.9404982943083,129.60368328401472,116.81165108277519,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21017628.0,21017628.0,284.4173720588235,283.2082952565922,0.8633753175,96.2977189211165,2.0,2.0,1.0,4.0,0.6428525514556459,283.15,283.15,283.14999971900477,288.05533258992403,3.9682539682539675,1.1326799535001892,57031.336634225736,291.1499999999999,287.48545129388606,1.2051077604909408,0.6745,0.6781254327773351,0.1421925,0.1429567836919069,0.13502943750000002,0.13575521978112326,0.1421925,0.1429567836919069,0.10502289583333334,0.10558739316309587,297.15,293.15,296.1001133632833,295.8195828765619,295.8841271835616,295.82773836401094,295.69155194730575,295.8646227469447,6047.327628399299,1510.9569969857364,127.61748445024678,123.64795584481872,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21017664.0,21017664.0,284.44982459893043,283.2202531283516,0.86125536,97.92732979611651,2.0,2.0,1.0,4.0,0.6428525513705226,283.15,283.15,283.1499998985681,288.078345479858,3.9682539682539675,1.1276775167398532,56528.69569768594,291.1499999999999,287.5078373207705,1.2058355010455697,0.6745,0.6785506563838215,0.1421925,0.14304642580853452,0.13502943750000002,0.13584034610342954,0.1421925,0.14304642580853452,0.10502289583333334,0.10565360252488966,297.15,293.15,296.0926359679227,295.81264672502436,295.88147768783136,295.8207608205275,295.6846262228717,295.85842948483554,6047.661687295751,1510.9712606536693,125.91991879830209,129.396147681724,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21017700.0,21017700.0,284.482503342246,283.23206549646505,0.8591015625,99.57093825849513,2.0,2.0,1.0,4.0,0.6428525512853989,283.15,283.15,283.14999940847275,288.09908970510764,3.9682539682539675,1.1233059643511718,56091.267155971145,291.1499999999999,287.52770762492514,1.2063772399756818,0.6745,0.6788672403941469,0.1421925,0.1431131654258632,0.13502943750000002,0.13590372365841208,0.1421925,0.1431131654258632,0.10502289583333334,0.10570289617876497,297.15,293.15,296.08606333602245,295.80654871837277,295.8797419600299,295.81461805264615,295.67841635838715,295.85307768509176,6048.071591391203,1510.983746038484,124.4487528343966,133.68031198775398,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21017736.0,21017736.0,284.5154010695187,283.24373425673275,0.85691514,101.2284723883495,2.0,2.0,1.0,4.0,0.6428525512002755,283.15,283.15,283.14999926112307,288.1173753166156,3.9682539682539675,1.1194769812519287,55709.52526892017,291.1499999999999,287.5448048184516,1.2067954254663558,0.6745,0.6791116194840107,0.1421925,0.1431646834002671,0.13502943750000002,0.13595264637307636,0.1421925,0.1431646834002671,0.10502289583333334,0.10574094717905941,297.15,293.15,296.0802634697443,295.80116882881924,295.8787790660601,295.80919051407926,295.67283392715206,295.84844716117095,6048.423816816373,1510.9946975899707,123.16957476372762,136.99008768276113,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21017772.0,21017772.0,284.5485105614973,283.2552613713357,0.8546973075,102.8998602657767,2.0,2.0,1.0,4.0,0.642852551115152,283.15,283.15,283.1499992093529,288.1335849947987,3.9682539682539675,1.1161081198323208,55374.73450020654,291.1499999999999,287.5596125203099,1.207101407077961,0.6745,0.6792905099204356,0.1421925,0.1432023955994982,0.13502943750000002,0.13598845878968807,0.1421925,0.1432023955994982,0.10502289583333334,0.10576880128086852,297.15,293.15,296.075110960275,295.7963921493495,295.878459512358,295.8043637746857,295.667786110542,295.84442250144207,6048.7405736643905,1511.0043452951184,122.05134447908544,139.41432933153754,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21017808.0,21017808.0,284.58182459893044,283.2666488716966,0.8524492800000001,104.58502997087379,2.0,2.0,1.0,4.0,0.6428525510300286,283.15,283.15,283.1499991946608,288.14766210863434,3.9682539682539675,1.1132138746183,55087.9159434333,291.1499999999999,287.5720056335898,1.2072808413831722,0.6745,0.6793955250711651,0.1421925,0.14322453402324925,0.13502943750000002,0.1360094819723893,0.1421925,0.14322453402324925,0.10502289583333334,0.10578515264519169,297.15,293.15,296.07061843774324,295.7922325007849,295.87879682266805,295.80015157509433,295.66329212643683,295.84101829254547,6049.035282426987,1511.0126429058955,121.09604374458539,140.8379852872805,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21017844.0,21017844.0,284.6153359625668,283.2778988612848,0.8501722725,106.28390958373787,2.0,2.0,1.0,4.0,0.642852550944905,283.15,283.15,283.14999918807547,288.1604197927225,3.9682539682539675,1.1106113236313147,54830.6400973507,291.1499999999999,287.5828762776228,1.2073769551440436,0.6745,0.6794518990319027,0.1421925,0.143236418314446,0.13502943750000002,0.1360207675827793,0.1421925,0.143236418314446,0.10502289583333334,0.1057939303421617,297.15,293.15,296.06652722147174,295.7884493154263,295.87953426731264,295.79631437786634,295.65913973085156,295.8379929825857,6049.311496963754,1511.020111434786,120.24126447089627,141.60235065827476,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21017880.0,21017880.0,284.64903743315506,283.2890135183625,0.8478675,107.99642718446603,2.0,2.0,1.0,4.0,0.6428525508597814,283.15,283.15,283.14999918622914,288.1718020569333,3.9682539682539675,1.108310574734818,54603.700458092266,291.1499999999999,287.5921429404208,1.207383136752325,0.6745,0.6794557713909402,0.1421925,0.1432372346530856,0.13502943750000002,0.13602154279769793,0.1421925,0.1432372346530856,0.10502289583333334,0.1057945332870984,297.15,293.15,296.06284760863355,295.78505318895157,295.88068296321387,295.79286281069864,295.6553408270589,295.83535747971126,6049.572019262421,1511.0267195505735,119.48894635314053,141.654746954682,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21017916.0,21017916.0,284.68292179144385,283.2999950986728,0.8455361775,109.72251085315534,2.0,2.0,1.0,4.0,0.642852550774658,283.15,283.15,283.1499991867387,288.1816250871053,3.9682539682539675,1.1063492069591145,54410.60805999098,291.1499999999999,287.5996142556792,1.2072976883334134,0.6745,0.6794060886093929,0.1421925,0.14322676094083187,0.13502943750000002,0.13601159670719273,0.1421925,0.14322676094083187,0.10502289583333334,0.10578679743892769,297.15,293.15,296.05962701157154,295.78209013547115,295.8822949620259,295.7898427280289,295.6519404230687,295.8331590520333,6049.81905324105,1511.0323571092783,118.85007002691171,140.98078394931065,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21017952.0,21017952.0,284.7169818181818,283.3108459380692,0.8431795200000001,111.46208866990293,2.0,2.0,1.0,4.0,0.6428525506895345,283.15,283.15,283.14999918696225,288.1905128016323,3.9682539682539675,1.1045888135356985,54237.592394677165,291.1499999999999,287.606005456002,1.207152667451283,0.6745,0.6793216457280127,0.1421925,0.14320895939240982,0.13502943750000002,0.1359946919262088,0.1421925,0.14320895939240982,0.10502289583333334,0.10577364927594018,297.15,293.15,296.0566740498973,295.77938117375976,295.8841812386161,295.78707590987074,295.6487771325119,295.83121790093116,6050.053512494592,1511.0374202986716,118.2785879530273,139.83567010265972,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21017988.0,21017988.0,284.75121029411764,283.32156845508456,0.8407987425000001,113.21508871480582,2.0,2.0,1.0,4.0,0.642852550604411,283.15,283.15,283.149999187033,288.1984410075933,3.9682539682539675,1.1030327648649025,54084.88961983204,291.1499999999999,287.6112676305692,1.2069427384139497,0.6745,0.6791993152015992,0.1421925,0.14318317068466033,0.13502943750000002,0.1359702023455258,0.1421925,0.14318317068466033,0.10502289583333334,0.10575460182429786,297.15,293.15,296.0539906316976,295.77692903540276,295.8863461228561,295.78456518827977,295.6458551711686,295.82953722988094,6050.275345306973,1511.0418983503112,117.77496142034583,138.1773386415052,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21018024.0,21018024.0,284.7856,283.33216515343975,0.83839506,114.98143906796116,2.0,2.0,1.0,4.0,0.6428525505192875,283.15,283.15,283.14999918703614,288.2054187871878,3.9682539682539675,1.1016887090994285,53953.16403303895,291.1499999999999,287.6156107004497,1.206749363404581,0.6745,0.6790862691394226,0.1421925,0.1431593392507151,0.13502943750000002,0.13594757143939196,0.1421925,0.1431593392507151,0.10502289583333334,0.10573700000841597,297.15,293.15,296.0515834912391,295.7747414075103,295.8888011130179,295.78231832754653,295.64318407526673,295.82812568291615,6050.504484459928,1511.045768279368,117.3410932684885,136.64536333934973,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21018060.0,21018060.0,284.8201437165775,283.34263862449006,0.8359696875,116.76106780946603,2.0,2.0,1.0,4.0,0.6428525504341641,283.15,283.15,283.14999918703376,288.21178375456617,3.9682539682539675,1.1005194409567118,53838.69932511909,291.1499999999999,287.61980768684225,1.2066233857242916,0.6745,0.6790126247049583,0.1421925,0.14314381414137844,0.13502943750000002,0.13593282842002838,0.1421925,0.14314381414137844,0.10502289583333334,0.10572553321557761,297.15,293.15,296.0494005858398,295.7727700507906,295.89149843412906,295.78028732397627,295.64072208007644,295.8269356949624,6050.794039079631,1511.0491364200604,116.96450990429591,135.64756550636488,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21018096.0,21018096.0,284.8548342245989,283.3529915496102,0.83352384,118.55390301941748,2.0,2.0,1.0,4.0,0.6428525503490405,283.15,283.15,283.1499991870327,288.21774408225474,3.9682539682539675,1.0994713275329624,53736.19828714256,291.1499999999999,287.6238406558228,1.2065082092376476,0.6745,0.6789453754520104,0.1421925,0.14312963721120828,0.13502943750000002,0.13591936566421245,0.1421925,0.14312963721120828,0.10502289583333334,0.10571506218327634,297.15,293.15,296.0473721730801,295.77094879210523,295.8943673596997,295.7784062749019,295.63840770365516,295.82590046068844,6051.127894027533,1511.0521567354392,116.62762786261658,134.73658070447266,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21018132.0,21018132.0,284.8896643048128,283.36322670251394,0.8310587325000001,120.35987277791261,2.0,2.0,1.0,4.0,0.6428525502639171,283.15,283.15,283.1499991870323,288.2232347933652,3.9682539682539675,1.0985577715482753,53646.93605842086,291.1499999999999,287.6276003147604,1.206402412095193,0.6745,0.6788836131490712,0.1421925,0.14311661699436518,0.13502943750000002,0.13590700135135167,0.1421925,0.14311661699436518,0.10502289583333334,0.10570544549549575,297.15,293.15,296.045514931167,295.76929506607723,295.89743238036755,295.7766927361604,295.6362601495084,295.8250390526561,6051.506000820378,1511.054790201129,116.33451980986489,133.90007017802188,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21018168.0,21018168.0,284.9246267379679,283.37334695151037,0.82857558,122.17890516504853,2.0,2.0,1.0,4.0,0.6428525501787936,283.15,283.15,283.14999918703205,288.22821526029526,3.9682539682539675,1.0977856507183446,53571.55111066956,291.1499999999999,287.6310393645061,1.2063069903425059,0.6745,0.6788279080518089,0.1421925,0.14310487370742303,0.13502943750000002,0.1358958496420126,0.1421925,0.14310487370742303,0.10502289583333334,0.10569677194378758,297.15,293.15,296.04383847675206,295.7678202485434,295.90072333514735,295.7751583025154,295.63429287681305,295.82436664795426,6051.927108950435,1511.0570166120392,116.08717111907374,133.1457073410582,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21018204.0,21018204.0,284.9597143048128,283.38335526169317,0.8260755974999999,124.01092826092233,2.0,2.0,1.0,4.0,0.64285255009367,283.15,283.15,283.149999187032,288.23292211244274,3.9682539682539675,1.0970877650738304,53503.45961639006,291.1499999999999,287.6342999859652,1.2062173630505566,0.6745,0.6787755816429996,0.1421925,0.14309384268757927,0.13502943750000002,0.13588537431873918,0.1421925,0.14309384268757927,0.10502289583333334,0.1056886244701305,297.15,293.15,296.0422569196809,295.7664401525724,295.9041407020252,295.77371882139937,295.6324220616542,295.82379573146636,6052.368726065209,1511.0590294810904,115.86390364832418,132.43718833430296,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21018240.0,21018240.0,284.99491978609626,283.3932546970636,0.82356,125.85587014563106,2.0,2.0,1.0,4.0,0.6428525500085466,283.15,283.15,283.14999918703205,288.237376797136,3.9682539682539675,1.0964587025480084,53442.12018090242,291.1499999999999,287.6374005083222,1.2061334200083818,0.6745,0.6787265732506422,0.1421925,0.14308351114446544,0.13502943750000002,0.1358755632354882,0.1421925,0.14308351114446544,0.10502289583333334,0.10568099362760193,297.15,293.15,296.04076391272633,295.76514997533974,295.90772586714195,295.7723698102648,295.63064435489605,295.8233307840738,6052.8301770148455,1511.0608442671312,115.66289800247463,131.77367416047284,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21018276.0,21018276.0,285.03023596256685,283.4030484225833,0.8210300024999999,127.71365889927183,2.0,2.0,1.0,4.0,0.6428525499234232,283.15,283.15,283.14999918703205,288.2414631817346,3.9682539682539675,1.0959299057093093,53390.58479783835,291.1499999999999,287.64026837071685,1.2060577292525516,0.6745,0.6786823842862303,0.1421925,0.14307419559320947,0.13502943750000002,0.1358667169626813,0.1421925,0.14307419559320947,0.10502289583333334,0.10567411319319656,297.15,293.15,296.03940140458974,295.76399311692705,295.91157114269635,295.77115496190106,295.62900464786935,295.8230250547967,6053.321479179792,1511.0623701036907,115.49410928873971,131.17546737620177,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21018312.0,21018312.0,285.06565561497325,283.4127397061591,0.81848682,129.58422260194175,2.0,2.0,1.0,4.0,0.6428525498382998,283.15,283.15,283.149999187032,288.2453235012573,3.9682539682539675,1.0954629066854986,53345.09276675852,291.1499999999999,287.6429975077869,1.2059876452911493,0.6745,0.67864146875132,0.1421925,0.14306557011923213,0.13502943750000002,0.13585852600395046,0.1421925,0.14306557011923213,0.10502289583333334,0.10566774244751703,297.15,293.15,296.0381213042433,295.76292189932724,295.9156278960686,295.7700264565829,295.62745509149227,295.82283052954284,6053.831336198265,1511.0637178570457,115.34518181835163,130.621615965319,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21018348.0,21018348.0,285.10117152406417,283.4223319205544,0.8159316675,131.46748933373783,2.0,2.0,1.0,4.0,0.6428525497531762,283.15,283.15,283.14999918703194,288.24899156922356,3.9682539682539675,1.0950486105620767,53304.750942591985,291.1499999999999,287.6456095975923,1.2059225357976526,0.6745,0.6786034573995567,0.1421925,0.14305755688107705,0.13502943750000002,0.13585091643916586,0.1421925,0.14305755688107705,0.10502289583333334,0.10566182389712903,297.15,293.15,296.0369121222843,295.7619248666171,295.9198672161869,295.76897258070323,295.62598403431303,295.8227321640209,6054.35731323884,1511.0649136939003,115.21316801421219,130.1071103383223,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21018384.0,21018384.0,285.1367764705882,283.43182854522917,0.81336576,133.3633871747573,2.0,2.0,1.0,4.0,0.6428525496680528,283.15,283.15,283.149999187032,288.25249386234424,3.9682539682539675,1.09467994634995,53268.865328333224,291.1499999999999,287.64812147491085,1.2058618823813916,0.6745,0.6785680477374869,0.1421925,0.1430500921095813,0.13502943750000002,0.13584382771158787,0.1421925,0.1430500921095813,0.10502289583333334,0.10565631044234614,297.15,293.15,296.0357654519268,295.7609937840304,295.92426731802135,295.76798486664967,295.6245832281707,295.8227189297598,6054.897581052129,1511.065977962426,115.0957788345415,129.6278446183093,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21018420.0,21018420.0,285.1724632352941,283.4412331681042,0.8107903125,135.2718442050971,2.0,2.0,1.0,4.0,0.6428525495829294,283.15,283.15,283.149999187032,288.2558137758864,3.9682539682539675,1.09436188559906,53237.91514240095,291.1499999999999,287.6505257718875,1.2058065229626485,0.6745,0.6785357292136505,0.1421925,0.1430432789862298,0.13502943750000002,0.13583735780485037,0.1421925,0.1430432789862298,0.10502289583333334,0.10565127829266138,297.15,293.15,296.0346896232651,295.7601397686669,295.92884880327495,295.7670740384303,295.62326486856693,295.8228034204408,6055.45439714675,1511.0668962574093,114.9945663797134,129.1904271093931,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21018456.0,21018456.0,285.2082245989305,283.45054948724965,0.80820654,137.19278850485438,2.0,2.0,1.0,4.0,0.6428525494978058,283.15,283.15,283.149999187032,288.2590390714595,3.9682539682539675,1.094070130833977,53209.53267555102,291.1499999999999,287.65287452368835,1.205753982912574,0.6745,0.678505056322078,0.1421925,0.14303681278143376,0.13502943750000002,0.13583121734036477,0.1421925,0.14303681278143376,0.10502289583333334,0.10564650237583928,297.15,293.15,296.0336506170188,295.7593260245724,295.93352444942946,295.76620335266534,295.6219896518942,295.822938819116,6056.019739189113,1511.067738691953,114.90177681149711,128.77529761206472,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21018492.0,21018492.0,285.244053342246,283.45978131249564,0.8056156575,139.1261481541262,2.0,2.0,1.0,4.0,0.6428525494126824,283.15,283.15,283.1499991870319,288.2621433133853,3.9682539682539675,1.0938122780268156,53184.45455637912,291.1499999999999,287.6551537170567,1.2057052528510785,0.6745,0.6784766079464402,0.1421925,0.1430308155306511,0.13502943750000002,0.1358255222059538,0.1421925,0.1430308155306511,0.10502289583333334,0.10564207282685298,297.15,293.15,296.032659177294,295.75856658981985,295.93832827248013,295.7653866119094,295.6207734880981,295.8231428279203,6056.596588937607,1511.0684833066364,114.81981071011944,128.39028382725942,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21018528.0,21018528.0,285.2799422459893,283.46893256696313,0.8030188800000001,141.0718512330097,2.0,2.0,1.0,4.0,0.642852549327559,283.15,283.15,283.14999918703205,288.26510929270444,3.9682539682539675,1.0935931901971487,53163.15126692969,291.1499999999999,287.65735470572423,1.2056610543052952,0.6745,0.6784508054098984,0.1421925,0.14302537605373902,0.13502943750000002,0.13582035674710238,0.1421925,0.14302537605373902,0.10502289583333334,0.1056380552477463,297.15,293.15,296.0317233407949,295.75787272931206,295.9432889398308,295.7646348231443,295.6196289328201,295.82342975318045,6057.186819605777,1511.06911603021,114.75019764304487,128.04107755211191,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21018564.0,21018564.0,285.3158840909091,283.47800728851314,0.8004174225,143.02982582160195,2.0,2.0,1.0,4.0,0.6428525492424354,283.15,283.15,283.14999918703205,288.26799554683976,3.9682539682539675,1.093396592620325,53144.03847920813,291.1499999999999,287.6595118099452,1.2056196799313268,0.6745,0.6784266514592253,0.1421925,0.1430202841180369,0.13502943750000002,0.13581552132179062,0.1421925,0.1430202841180369,0.10502289583333334,0.10563429436139272,297.15,293.15,296.0308198121632,295.7572189608519,295.9483473852408,295.76392261994965,295.61852876797406,295.8237675092359,6057.784927480466,1511.0696838431995,114.68775444575014,127.71418648195701,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21018600.0,21018600.0,285.351871657754,283.4870096311123,0.7978125,145.0,2.0,2.0,1.0,4.0,0.6428525491573119,283.15,283.15,283.1499991870321,288.27081993073324,3.9682539682539675,1.0932174962753298,53126.63011410681,291.1499999999999,287.66163520545797,1.205580558078746,0.6745,0.6784038123602504,0.1421925,0.1430154693684728,0.13502943750000002,0.13581094911914038,0.1421925,0.1430154693684728,0.10502289583333334,0.10563073820377585,297.15,293.15,296.029941141641,295.7565969578393,295.95348644503053,295.7632417481959,295.6174641423443,295.82414608701026,6058.389226955066,1511.0702011429432,114.63088957587779,127.40509359124866,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21018636.0,21018636.0,285.38789772727273,283.49594386611386,0.7952053275000001,146.9790189392857,2.0,2.0,1.0,4.0,0.6428525490721885,283.15,283.15,283.14999918703194,288.2735453765762,3.9682539682539675,1.0930664924678073,53111.95459088811,291.1499999999999,287.66370584618556,1.2055451961467278,0.6745,0.6783831686497896,0.1421925,0.1430111174325207,0.13502943750000002,0.1358068164154911,0.1421925,0.1430111174325207,0.10502289583333334,0.10562752387871531,297.15,293.15,296.02910291941333,295.7560296563991,295.9587733168542,295.7626146922137,295.6164614096619,295.82459639890845,6059.003772694657,1511.0706373255764,114.58295888166253,127.12570077019988,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21018672.0,21018672.0,285.4239550802139,283.50481438345037,0.7925971199999999,148.9635058,2.0,2.0,1.0,4.0,0.642852548987065,283.15,283.15,283.14999918703194,288.27620745993977,3.9682539682539675,1.0929335876658761,53099.039723008405,291.1499999999999,287.6657442753919,1.2055125054281193,0.6745,0.678364084373906,0.1421925,0.14300709424364214,0.13502943750000002,0.13580299589801495,0.1421925,0.14300709424364214,0.10502289583333334,0.10562455236512273,297.15,293.15,296.02829004121804,295.75550078917587,295.9641791792392,295.76202529508146,295.61550319507927,295.8250996999588,6059.625038344638,1511.0710212472115,114.54078404842855,126.86740474513529,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21018708.0,21018708.0,285.4600364973262,283.5136256927375,0.7899890924999999,150.95335564642858,2.0,2.0,1.0,4.0,0.6428525489019415,283.15,283.15,283.149999187032,288.2788305785461,3.9682539682539675,1.0928118125920516,53087.207752016955,291.1499999999999,287.6677628966772,1.2054814648545298,0.6745,0.6783459632933833,0.1421925,0.14300327410762698,0.13502943750000002,0.13579936820444952,0.1421925,0.14300327410762698,0.10502289583333334,0.10562173082568298,297.15,293.15,296.02749274406415,295.7549955557587,295.9696582588363,295.76145905454746,295.6145723537135,295.82563559338405,6060.250435290374,1511.0713730340199,114.5021500536759,126.62214183311441,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21018744.0,21018744.0,285.49613475935826,283.5223824242864,0.78738246,152.94846354285716,2.0,2.0,1.0,4.0,0.642852548816818,283.15,283.15,283.149999187032,288.2814001318521,3.9682539682539675,1.0927053496335197,53076.864624629496,291.1499999999999,287.6697550136929,1.2054527960886452,0.6745,0.6783292269482547,0.1421925,0.14299974589005143,0.13502943750000002,0.13579601772369562,0.1421925,0.14299974589005143,0.10502289583333334,0.1056191248962077,297.15,293.15,296.02671611515643,295.7545250213884,295.9752593449469,295.7609267133435,295.6136824827225,295.8262219355115,6060.881592031841,1511.0716805990214,114.46838100813515,126.39560885246985,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21018780.0,21018780.0,285.5322426470588,283.53108933002204,0.7847784375000001,154.94872455357142,2.0,2.0,1.0,4.0,0.6428525487316945,283.15,283.15,283.149999187032,288.28391121282425,3.9682539682539675,1.09261553603017,53068.13980497315,291.1499999999999,287.6717196288515,1.205426952829085,0.6745,0.6783141402393198,0.1421925,0.14299656543510672,0.13502943750000002,0.13579299748674797,0.1421925,0.14299656543510672,0.10502289583333334,0.1056167758230262,297.15,293.15,296.0259598985573,295.754096392258,295.98104243475007,295.7604350635722,295.6128429294734,295.8268753437222,6061.518983717116,1511.0719400739056,114.43989811202415,126.19138413386648,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21018816.0,21018816.0,285.56835294117644,283.53975128430596,0.7821782400000001,156.95403374285715,2.0,2.0,1.0,4.0,0.6428525486465709,283.15,283.15,283.149999187032,288.2863958658098,3.9682539682539675,1.0925332387132332,53060.145774321456,291.1499999999999,287.6736720101131,1.205402428080982,0.6745,0.6782998231596787,0.1421925,0.1429935472270313,0.13502943750000002,0.135790131323352,0.1421925,0.1429935472270313,0.10502289583333334,0.10561454658482934,297.15,293.15,296.0252124861994,295.7536871213108,295.98691447895004,295.75996217850417,295.61202676582366,295.8275606061576,6062.159196165326,1511.0721778410702,114.4138030040891,125.99756978246025,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21018852.0,21018852.0,285.60445842245986,283.5483732846612,0.7795830825000001,158.964286175,2.0,2.0,1.0,4.0,0.6428525485614476,283.15,283.15,283.14999918703205,288.2888490849131,3.9682539682539675,1.0924598512778698,53053.01772164786,291.1499999999999,287.67560999591586,1.205379490719024,0.6745,0.6782864327696675,0.1421925,0.1429907243759836,0.13502943750000002,0.13578745067571504,0.1421925,0.1429907243759836,0.10502289583333334,0.10561246163666725,297.15,293.15,296.02447509170236,295.7533015923208,295.9929018380873,295.7595122670987,295.61123942581946,295.8282860430057,6062.8027387908505,1511.0723898722201,114.39053639620693,125.81628775030063,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
